time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16952700.0,298.51,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,287.58,294.15,295.15,294.45,295.2,295.15,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.46,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.51,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,287.6,294.15,295.15,294.5,295.2,295.15,288.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.52,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.51,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,287.62,294.15,295.15,294.56,295.19,295.15,288.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.62,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.51,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.64,294.15,295.15,294.63,295.19,295.15,288.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.74,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.52,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.66,294.15,295.15,294.72,295.19,295.15,288.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.86,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.52,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.68,294.15,295.15,294.81,295.19,295.15,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.96,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.53,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.7,294.15,295.15,294.89,295.19,295.15,288.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.05,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.53,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.72,294.15,295.15,294.98,295.19,295.15,288.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.14,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.54,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.74,294.15,295.15,295.05,295.18,295.15,288.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.23,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.55,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.76,294.15,295.15,295.11,295.18,295.15,288.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.3,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.55,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,287.78,294.15,295.15,295.14,295.18,295.15,288.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.35,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.56,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,287.8,294.15,295.15,295.15,295.18,295.15,288.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.36,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.57,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,287.82,294.15,295.16,295.15,295.18,295.15,288.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.33,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.58,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.84,294.15,295.18,295.15,295.18,295.15,288.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.3,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.58,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,287.86,294.15,295.22,295.15,295.18,295.16,288.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.27,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.59,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,287.88,294.15,295.28,295.17,295.18,295.17,288.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.26,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.6,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,287.9,294.15,295.35,295.18,295.19,295.19,288.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.25,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.61,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,287.92,294.15,295.43,295.2,295.2,295.22,288.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.27,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.62,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,287.94,294.15,295.52,295.23,295.21,295.26,288.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.29,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.63,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,287.96,294.15,295.63,295.26,295.22,295.31,288.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.34,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,298.65,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,287.98,294.15,295.74,295.29,295.24,295.38,288.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.4,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,298.67,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,288.0,294.15,295.87,295.33,295.27,295.47,288.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.47,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,298.7,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,288.02,294.15,296.01,295.37,295.3,295.59,288.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.56,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,298.73,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.04,294.15,296.15,295.42,295.33,295.72,288.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,298.62,297.15,293.15,0.0,0.0,292.12,0.55,0.05,0.05,298.55,297.15,293.15,0.0,0.0,292.12,0.55,0.05,0.05,298.6,297.15,293.15,0.0,0.0,292.12,0.55,0.05,0.04,298.48,297.15,293.15,0.0,0.0,292.12,0.55,0.05,0.05,298.3,297.15,293.15,0.0,0.0,292.12,0.55,0.05,0.23,292.17,284.95,296.3,295.47,297.57,298.57,292.4,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.06,0.0,0.0,0.0,23.73,60.0,2070.27,0.0,26.32,1.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,298.64,297.15,293.15,0.0,0.0,294.14,0.5,0.05,0.05,298.53,297.15,293.15,0.0,0.0,294.14,0.5,0.05,0.05,298.58,297.15,293.15,0.0,0.0,294.14,0.5,0.05,0.04,298.45,297.15,293.15,0.0,0.0,294.14,0.5,0.05,0.05,298.27,297.15,293.15,0.0,0.0,294.14,0.5,0.05,0.23,294.17,284.95,296.46,295.51,296.88,298.56,294.32,1.0,0.18,1.0,1.0,0.31,1.0,0.49,0.41,0.08,0.26,0.0,0.0,0.0,39.04,60.0,1057.44,0.0,39.72,1.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960500.0,298.7,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.05,298.55,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.05,298.6,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.04,298.47,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.05,298.29,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.23,295.28,284.95,296.63,295.55,296.62,298.59,295.37,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.34,0.0,0.0,0.0,44.09,36.0,491.82,0.0,44.22,1.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960800.0,298.72,297.15,293.15,0.0,0.0,296.27,0.9,0.24,0.11,298.54,297.15,293.15,0.0,0.0,296.27,0.9,0.22,0.11,298.59,297.15,293.15,0.0,0.0,296.27,0.9,0.22,0.08,298.47,297.15,293.15,0.0,0.0,296.27,0.9,0.21,0.11,298.3,297.15,293.15,0.0,0.0,296.27,0.9,0.18,0.53,296.27,284.95,296.8,295.58,296.79,298.59,296.3,1.0,0.2,1.0,1.0,0.0,1.0,1.11,1.11,0.0,0.84,0.0,0.0,0.0,15.69,45.0,436.99,0.0,110.46,1.0,282.16,284.41,298.99,301.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16961100.0,298.44,297.15,293.15,0.0,0.0,288.02,0.95,0.26,0.14,298.29,297.15,293.15,0.0,0.0,288.02,0.95,0.23,0.15,298.32,297.15,293.15,0.0,0.0,288.02,0.95,0.24,0.11,298.22,297.15,293.15,0.0,0.0,288.02,0.95,0.22,0.15,298.01,297.15,293.15,0.0,0.0,288.02,0.95,0.19,0.72,288.01,284.95,296.97,295.61,296.97,298.34,287.97,1.0,0.28,1.0,1.0,0.0,1.0,1.53,1.53,0.0,1.18,1.0,1.0,0.0,24.92,105.0,37572.29,0.0,270.24,1.0,283.01,287.82,299.57,301.96,293.15,293.15,283.15,5622.27,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,1.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8125.59,0.0,144.71,2274.52,0.0,1125.19,0.39,1.0,0.0,3.0,1.0,0.0
16961400.0,297.89,297.15,293.15,0.0,0.0,287.4,0.8,0.24,0.22,297.83,297.15,293.15,0.0,0.0,287.4,0.77,0.22,0.21,297.82,297.15,293.15,0.0,0.0,287.4,0.78,0.22,0.16,297.77,297.15,293.15,0.0,0.0,287.4,0.76,0.21,0.2,297.54,297.15,293.15,0.0,0.0,287.41,0.71,0.16,0.75,287.4,284.95,297.15,295.64,297.15,297.84,287.37,1.0,0.37,1.0,1.0,0.0,1.0,1.85,1.85,0.0,1.43,1.0,1.0,0.0,77.59,145.0,48260.91,0.0,603.86,1.0,283.15,287.05,298.75,301.45,293.15,293.15,283.15,13966.74,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.99,2.99,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8839.79,0.0,566.58,2274.52,0.0,1677.94,0.61,1.0,0.0,3.0,1.0,0.0
16961700.0,297.69,297.15,293.15,0.0,0.0,286.74,0.74,0.24,0.22,297.61,297.15,293.15,0.0,0.0,286.74,0.71,0.22,0.21,297.61,297.15,293.15,0.0,0.0,286.74,0.71,0.22,0.15,297.56,297.15,293.15,0.0,0.0,286.74,0.7,0.2,0.19,297.33,297.15,293.15,0.0,0.0,286.75,0.63,0.15,0.7,286.74,284.95,297.32,295.67,297.32,297.62,286.73,1.0,0.39,1.0,1.0,0.0,1.0,1.78,1.78,0.0,1.37,1.0,1.0,0.0,110.96,109.0,49196.12,0.0,654.96,1.0,283.15,286.4,298.68,301.4,293.15,293.15,283.15,20585.13,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.63,3.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8871.85,0.0,1013.8,2274.52,0.0,1772.16,0.74,1.0,0.0,3.0,1.0,0.0
16962000.0,297.62,297.15,293.15,0.0,0.0,286.51,0.76,0.25,0.23,297.52,297.15,293.15,0.0,0.0,286.51,0.73,0.22,0.21,297.52,297.15,293.15,0.0,0.0,286.51,0.73,0.22,0.16,297.47,297.15,293.15,0.0,0.0,286.51,0.72,0.21,0.2,297.24,297.15,293.15,0.0,0.0,286.51,0.64,0.15,0.68,286.51,284.95,297.5,295.71,297.5,297.54,286.51,1.0,0.38,1.0,1.0,0.0,1.0,1.77,1.77,0.0,1.36,1.0,1.0,0.0,98.56,85.0,50128.29,0.0,612.57,1.0,283.15,286.15,298.72,301.47,293.15,293.15,283.15,24970.0,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.99,3.99,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8945.53,0.0,1354.4,2274.52,0.0,1795.09,0.82,1.0,0.0,3.0,1.0,0.0
16962300.0,297.57,297.15,293.15,0.0,0.0,286.4,0.82,0.26,0.24,297.47,297.15,293.15,0.0,0.0,286.4,0.79,0.23,0.22,297.47,297.15,293.15,0.0,0.0,286.4,0.79,0.23,0.16,297.43,297.15,293.15,0.0,0.0,286.4,0.77,0.21,0.2,297.21,297.15,293.15,0.0,0.0,286.41,0.68,0.15,0.67,286.4,284.95,297.67,295.75,297.67,297.49,286.4,1.0,0.36,1.0,1.0,0.0,1.0,1.78,1.78,0.0,1.37,1.0,1.0,0.0,74.1,49.0,51187.89,0.0,546.02,1.0,283.15,286.02,298.76,301.56,293.15,293.15,283.15,28568.36,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9039.93,0.0,1657.48,2274.52,0.0,1832.9,0.88,1.0,0.0,3.0,1.0,0.0
16962600.0,297.51,297.15,293.15,0.0,0.0,285.86,0.93,0.27,0.24,297.42,297.15,293.15,0.0,0.0,285.86,0.88,0.23,0.22,297.41,297.15,293.15,0.0,0.0,285.86,0.88,0.23,0.16,297.38,297.15,293.15,0.0,0.0,285.86,0.86,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.86,0.76,0.14,0.66,285.86,284.95,297.84,295.8,297.61,297.44,285.86,1.0,0.33,0.52,1.0,1.0,1.0,1.78,0.79,0.99,0.39,1.0,1.0,0.0,47.99,25.0,41192.62,0.0,465.47,1.0,283.15,285.35,298.66,300.99,293.15,293.15,283.15,31461.95,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8252.04,0.0,1915.57,2274.52,0.0,1479.55,0.92,1.0,0.0,3.0,1.0,0.0
16962900.0,297.5,297.15,293.15,0.0,0.0,285.7,1.0,0.28,0.23,297.38,297.15,293.15,0.0,0.0,285.7,0.97,0.23,0.22,297.37,297.15,293.15,0.0,0.0,285.7,0.97,0.24,0.16,297.34,297.15,293.15,0.0,0.0,285.71,0.94,0.22,0.21,297.14,297.15,293.15,0.0,0.0,285.71,0.82,0.14,0.64,285.7,284.95,298.0,295.86,297.67,297.4,285.7,1.0,0.32,0.63,1.0,1.0,1.0,1.76,0.78,0.98,0.38,1.0,1.0,0.0,37.0,43.0,41163.9,0.0,421.91,1.0,283.06,285.17,298.86,301.18,293.15,293.15,283.05,34343.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8314.76,0.0,2184.67,2274.52,0.0,1302.75,0.96,1.0,0.0,3.0,1.0,0.0
16963200.0,297.4,297.15,293.15,0.0,0.0,285.19,0.9,0.28,0.25,297.33,297.15,293.15,0.0,0.0,285.19,0.85,0.24,0.23,297.32,297.15,293.15,0.0,0.0,285.19,0.85,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.19,0.83,0.22,0.21,297.11,297.15,293.15,0.0,0.0,285.19,0.72,0.14,0.63,285.19,284.95,298.15,295.94,297.7,297.34,285.18,1.0,0.34,0.61,1.0,1.0,1.0,1.78,0.79,0.99,0.38,1.0,1.0,0.0,55.75,97.0,43377.59,0.0,489.35,1.0,282.46,284.64,298.97,301.43,293.15,293.15,282.15,35527.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8912.27,0.0,2298.59,2274.52,0.0,1457.68,0.98,1.0,0.0,3.0,1.0,0.0
16963500.0,297.32,297.15,293.15,0.0,0.0,284.49,0.83,0.28,0.25,297.28,297.15,293.15,0.0,0.0,284.49,0.79,0.24,0.23,297.26,297.15,293.15,0.0,0.0,284.49,0.79,0.24,0.17,297.25,297.15,293.15,0.0,0.0,284.49,0.77,0.22,0.21,297.08,297.15,293.15,0.0,0.0,284.5,0.66,0.13,0.61,284.49,284.95,298.3,296.02,297.73,297.28,284.47,1.0,0.36,0.6,1.0,1.0,1.0,1.76,0.78,0.98,0.38,0.99,0.99,0.0,76.75,73.0,45605.32,0.0,538.02,1.0,281.59,283.9,299.05,301.68,293.15,293.15,281.55,36131.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8655.48,0.0,2315.94,2274.52,0.0,1567.37,0.98,1.0,0.0,3.0,1.0,0.0
16963800.0,297.25,297.15,293.15,0.0,0.0,283.89,0.85,0.27,0.25,297.23,297.15,293.15,0.0,0.0,283.89,0.81,0.24,0.22,297.22,297.15,293.15,0.0,0.0,283.89,0.81,0.23,0.17,297.2,297.15,293.15,0.0,0.0,283.89,0.79,0.22,0.21,297.05,297.15,293.15,0.0,0.0,283.89,0.67,0.13,0.59,283.89,284.95,298.45,296.11,297.77,297.23,283.88,1.0,0.34,0.58,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.96,0.96,0.0,66.2,49.0,46279.44,0.0,481.55,1.0,280.96,283.31,299.11,301.71,293.15,293.15,280.95,36897.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8592.43,0.0,2231.79,2274.52,0.0,1592.05,0.97,1.0,0.0,3.0,1.0,0.0
16964100.0,297.18,297.15,293.15,0.0,0.0,283.22,0.93,0.27,0.24,297.19,297.15,293.15,0.0,0.0,283.22,0.89,0.23,0.22,297.18,297.15,293.15,0.0,0.0,283.22,0.88,0.23,0.16,297.17,297.15,293.15,0.0,0.0,283.22,0.86,0.21,0.2,297.03,297.15,293.15,0.0,0.0,283.23,0.72,0.12,0.56,283.22,284.95,298.59,296.21,297.81,297.18,283.2,1.0,0.32,0.57,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.9,0.9,0.0,45.77,25.0,47450.24,0.0,396.35,1.0,280.1,282.63,299.22,301.94,293.15,293.15,280.05,38021.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8765.92,0.0,2019.98,2274.52,0.0,1631.71,0.93,1.0,0.0,3.0,1.0,0.0
16964400.0,297.18,297.15,293.15,0.0,0.0,283.65,1.0,0.27,0.24,297.19,297.15,293.15,0.0,0.0,283.65,0.97,0.23,0.22,297.18,297.15,293.15,0.0,0.0,283.65,0.96,0.23,0.16,297.17,297.15,293.15,0.0,0.0,283.65,0.93,0.21,0.2,297.04,297.15,293.15,0.0,0.0,283.65,0.77,0.12,0.54,283.65,284.95,298.74,296.3,297.87,297.18,283.66,1.0,0.3,0.56,1.0,1.0,1.0,1.64,0.73,0.92,0.35,0.85,0.85,0.0,35.03,25.0,44401.75,0.0,350.33,1.0,280.64,283.13,299.23,301.64,293.15,293.15,280.65,38297.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8391.44,0.0,1721.03,2274.52,0.0,1332.61,0.88,1.0,0.0,3.0,1.0,0.0
16964700.0,297.2,297.15,293.15,0.0,0.0,284.43,0.93,0.27,0.25,297.23,297.15,293.15,0.0,0.0,284.43,0.89,0.24,0.23,297.22,297.15,293.15,0.0,0.0,284.43,0.88,0.24,0.17,297.21,297.15,293.15,0.0,0.0,284.43,0.86,0.22,0.21,297.08,297.15,293.15,0.0,0.0,284.42,0.71,0.12,0.55,284.43,284.95,298.88,296.39,297.96,297.22,284.46,1.0,0.32,0.55,1.0,1.0,1.0,1.68,0.74,0.93,0.36,0.83,0.83,0.0,47.28,79.0,42089.18,0.0,402.42,1.0,281.49,283.94,299.35,301.58,293.15,293.15,281.55,37377.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8193.95,0.0,1516.13,2274.52,0.0,1162.23,0.85,1.0,0.0,3.0,1.0,0.0
16965000.0,297.23,297.15,293.15,0.0,0.0,285.1,0.84,0.28,0.25,297.27,297.15,293.15,0.0,0.0,285.09,0.81,0.25,0.23,297.26,297.15,293.15,0.0,0.0,285.09,0.81,0.24,0.17,297.25,297.15,293.15,0.0,0.0,285.09,0.79,0.22,0.21,297.11,297.15,293.15,0.0,0.0,285.09,0.65,0.12,0.56,285.09,284.95,299.03,296.49,298.04,297.25,285.1,1.0,0.35,0.54,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.84,0.84,0.0,70.85,85.0,40999.86,0.0,494.9,1.0,282.14,284.58,299.48,301.71,293.15,293.15,282.15,36103.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8283.59,0.0,1452.41,2274.52,0.0,1090.42,0.84,1.0,0.0,3.0,1.0,0.0
16965300.0,297.26,297.15,293.15,0.0,0.0,285.76,0.88,0.28,0.26,297.3,297.15,293.15,0.0,0.0,285.76,0.85,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.76,0.84,0.25,0.18,297.28,297.15,293.15,0.0,0.0,285.76,0.82,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.75,0.67,0.13,0.57,285.76,284.95,299.17,296.58,298.13,297.29,285.78,1.0,0.34,0.52,1.0,1.0,1.0,1.76,0.78,0.98,0.38,0.86,0.86,0.0,62.84,49.0,39175.0,0.0,495.87,1.0,282.99,285.26,299.54,301.65,293.15,293.15,283.05,34942.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8169.66,0.0,1520.71,2274.52,0.0,999.72,0.85,1.0,0.0,3.0,1.0,0.0
16965600.0,297.28,297.15,293.15,0.0,0.0,285.97,1.0,0.29,0.26,297.33,297.15,293.15,0.0,0.0,285.97,0.97,0.26,0.25,297.32,297.15,293.15,0.0,0.0,285.97,0.97,0.26,0.18,297.31,297.15,293.15,0.0,0.0,285.97,0.94,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.97,0.76,0.13,0.58,285.97,284.95,299.31,296.67,298.2,297.32,285.97,1.0,0.33,0.5,1.0,1.0,1.0,1.79,0.8,1.0,0.39,0.89,0.89,0.0,41.34,25.0,39807.29,0.0,453.88,1.0,283.15,285.42,299.7,301.93,293.15,293.15,283.15,33374.39,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8366.11,0.0,1608.21,2274.52,0.0,1060.36,0.87,1.0,0.0,3.0,1.0,0.0
16965900.0,297.28,297.15,293.15,0.0,0.0,285.98,0.96,0.3,0.27,297.33,297.15,293.15,0.0,0.0,285.98,0.92,0.27,0.25,297.32,297.15,293.15,0.0,0.0,285.98,0.92,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.98,0.89,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.98,0.73,0.13,0.59,285.98,284.95,299.45,296.76,298.27,297.32,285.97,1.0,0.34,0.49,1.0,1.0,1.0,1.83,0.82,1.02,0.4,0.93,0.93,0.0,50.6,83.0,40956.53,0.0,508.44,1.0,283.15,285.41,299.77,302.07,293.15,293.15,283.15,33145.93,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8465.77,0.0,1763.38,2274.52,0.0,1108.63,0.89,1.0,0.0,3.0,1.0,0.0
16966200.0,297.26,297.15,293.15,0.0,0.0,285.64,0.85,0.3,0.27,297.32,297.15,293.15,0.0,0.0,285.65,0.83,0.27,0.26,297.3,297.15,293.15,0.0,0.0,285.65,0.83,0.27,0.19,297.3,297.15,293.15,0.0,0.0,285.65,0.81,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.65,0.65,0.13,0.6,285.65,284.95,299.58,296.84,298.32,297.31,285.64,1.0,0.37,0.47,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.96,0.96,0.0,77.49,79.0,43399.6,0.0,613.76,1.0,282.76,285.05,299.89,302.35,293.15,293.15,282.45,34533.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9107.88,0.0,2006.06,2274.52,0.0,1256.79,0.93,1.0,0.0,3.0,1.0,0.0
16966500.0,297.21,297.15,293.15,0.0,0.0,284.96,0.87,0.29,0.27,297.29,297.15,293.15,0.0,0.0,284.97,0.85,0.27,0.26,297.26,297.15,293.15,0.0,0.0,284.97,0.84,0.27,0.19,297.27,297.15,293.15,0.0,0.0,284.97,0.82,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.98,0.66,0.13,0.59,284.97,284.95,299.72,296.92,298.37,297.27,284.94,1.0,0.37,0.45,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.96,0.96,0.0,71.87,55.0,46578.75,0.0,591.4,1.0,281.9,284.33,299.96,302.64,293.15,293.15,281.85,35537.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8928.2,0.0,2116.26,2274.52,0.0,1421.28,0.95,1.0,0.0,3.0,1.0,0.0
16966800.0,297.18,297.15,293.15,0.0,0.0,284.39,0.95,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.39,0.93,0.28,0.26,297.23,297.15,293.15,0.0,0.0,284.39,0.92,0.27,0.19,297.24,297.15,293.15,0.0,0.0,284.39,0.89,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.39,0.72,0.13,0.58,284.39,284.95,299.85,296.99,298.4,297.23,284.38,1.0,0.34,0.44,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.94,0.94,0.0,51.58,31.0,48213.58,0.0,513.96,1.0,281.26,283.76,299.99,302.7,293.15,293.15,281.25,36380.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8929.78,0.0,2107.86,2274.52,0.0,1491.33,0.95,1.0,0.0,3.0,1.0,0.0
16967100.0,297.15,297.15,293.15,0.0,0.0,283.75,0.98,0.29,0.26,297.22,297.15,293.15,0.0,0.0,283.75,0.96,0.28,0.26,297.19,297.15,293.15,0.0,0.0,283.75,0.95,0.27,0.19,297.21,297.15,293.15,0.0,0.0,283.75,0.92,0.25,0.24,297.12,297.15,293.15,0.0,0.0,283.76,0.74,0.13,0.57,283.75,284.95,299.98,297.04,298.43,297.19,283.73,1.0,0.34,0.42,1.0,1.0,1.0,1.82,0.81,1.01,0.4,0.9,0.9,0.0,46.21,61.0,50450.54,0.0,484.95,1.0,280.4,283.1,300.07,302.95,293.15,293.15,280.35,37335.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9197.14,0.0,1981.31,2274.52,0.0,1580.81,0.93,1.0,0.0,3.0,1.0,0.0
16967400.0,297.17,297.15,293.15,0.0,0.0,284.2,0.86,0.29,0.26,297.23,297.15,293.15,0.0,0.0,284.2,0.85,0.28,0.26,297.19,297.15,293.15,0.0,0.0,284.2,0.84,0.27,0.19,297.21,297.15,293.15,0.0,0.0,284.2,0.82,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.2,0.65,0.12,0.56,284.2,284.95,300.1,297.1,298.49,297.19,284.21,1.0,0.36,0.41,1.0,1.0,1.0,1.83,0.81,1.01,0.4,0.87,0.87,0.0,71.11,97.0,48203.71,0.0,565.94,1.0,280.94,283.6,300.05,302.66,293.15,293.15,280.95,37334.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8872.79,0.0,1791.16,2274.52,0.0,1359.47,0.9,1.0,0.0,3.0,1.0,0.0
16967700.0,297.25,297.15,293.15,0.0,0.0,284.93,0.88,0.3,0.27,297.27,297.15,293.15,0.0,0.0,284.93,0.86,0.28,0.27,297.24,297.15,293.15,0.0,0.0,284.93,0.85,0.27,0.19,297.24,297.15,293.15,0.0,0.0,284.93,0.83,0.26,0.24,297.14,297.15,293.15,0.0,0.0,284.91,0.66,0.12,0.57,284.93,284.95,300.21,297.14,298.58,297.25,284.95,1.0,0.36,0.39,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.87,0.87,0.0,70.86,61.0,45655.51,0.0,588.69,1.0,281.8,284.34,300.1,302.53,293.15,293.15,281.85,36415.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8637.67,0.0,1695.43,2274.52,0.0,1224.94,0.88,1.0,0.0,3.0,1.0,0.0
16968000.0,297.32,297.15,293.15,0.0,0.0,285.54,0.98,0.31,0.28,297.32,297.15,293.15,0.0,0.0,285.54,0.96,0.29,0.28,297.28,297.15,293.15,0.0,0.0,285.54,0.95,0.28,0.2,297.29,297.15,293.15,0.0,0.0,285.53,0.93,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.53,0.73,0.13,0.58,285.54,284.95,300.31,297.18,298.65,297.3,285.54,1.0,0.35,0.37,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.89,0.89,0.0,50.53,37.0,44529.67,0.0,554.34,1.0,282.44,284.92,300.17,302.59,293.15,293.15,282.45,35378.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8717.77,0.0,1723.28,2274.52,0.0,1161.3,0.89,1.0,0.0,3.0,1.0,0.0
16968300.0,297.35,297.15,293.15,0.0,0.0,285.44,0.95,0.32,0.29,297.34,297.15,293.15,0.0,0.0,285.44,0.93,0.3,0.29,297.3,297.15,293.15,0.0,0.0,285.44,0.91,0.29,0.2,297.3,297.15,293.15,0.0,0.0,285.45,0.89,0.27,0.26,297.19,297.15,293.15,0.0,0.0,285.46,0.7,0.13,0.59,285.44,284.95,300.42,297.21,298.71,297.33,285.43,1.0,0.37,0.35,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.91,0.91,0.0,60.47,91.0,46922.85,0.0,625.59,1.0,282.2,284.78,300.3,303.0,293.15,293.15,282.15,35151.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9048.87,0.0,1836.34,2274.52,0.0,1339.49,0.9,1.0,0.0,3.0,1.0,0.0
16968600.0,297.3,297.15,293.15,0.0,0.0,284.9,0.85,0.32,0.29,297.31,297.15,293.15,0.0,0.0,284.9,0.83,0.3,0.29,297.25,297.15,293.15,0.0,0.0,284.9,0.82,0.29,0.2,297.27,297.15,293.15,0.0,0.0,284.9,0.81,0.27,0.26,297.16,297.15,293.15,0.0,0.0,284.9,0.63,0.13,0.59,284.9,284.95,300.52,297.24,298.74,297.29,284.9,1.0,0.4,0.33,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.91,0.91,0.0,91.99,100.0,49530.76,0.0,741.7,1.0,281.56,284.23,300.26,303.04,293.15,293.15,281.25,35823.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9635.91,0.0,1893.23,2274.52,0.0,1496.18,0.91,1.0,0.0,3.0,1.0,0.0
16968900.0,297.26,297.15,293.15,0.0,0.0,284.56,0.85,0.32,0.29,297.27,297.15,293.15,0.0,0.0,284.56,0.84,0.31,0.29,297.21,297.15,293.15,0.0,0.0,284.56,0.82,0.29,0.2,297.23,297.15,293.15,0.0,0.0,284.56,0.81,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.55,0.63,0.13,0.58,284.56,284.95,300.61,297.27,298.76,297.25,284.57,1.0,0.39,0.31,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,91.13,76.0,50162.75,0.0,725.41,1.0,281.2,283.91,300.21,302.91,293.15,293.15,281.25,36513.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9004.46,0.0,1853.3,2274.52,0.0,1500.38,0.91,1.0,0.0,3.0,1.0,0.0
16969200.0,297.3,297.15,293.15,0.0,0.0,285.13,0.92,0.33,0.3,297.3,297.15,293.15,0.0,0.0,285.13,0.9,0.31,0.3,297.24,297.15,293.15,0.0,0.0,285.13,0.88,0.29,0.2,297.25,297.15,293.15,0.0,0.0,285.13,0.87,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.13,0.67,0.13,0.58,285.13,284.95,300.71,297.3,298.82,297.28,285.14,1.0,0.38,0.3,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.9,0.9,0.0,68.43,52.0,48274.79,0.0,661.55,1.0,281.84,284.48,300.27,302.89,293.15,293.15,281.85,35928.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8992.13,0.0,1828.61,2274.52,0.0,1316.55,0.9,1.0,0.0,3.0,1.0,0.0
16969500.0,297.34,297.15,293.15,0.0,0.0,285.02,1.0,0.34,0.3,297.32,297.15,293.15,0.0,0.0,285.02,0.99,0.32,0.3,297.25,297.15,293.15,0.0,0.0,285.02,0.97,0.3,0.21,297.27,297.15,293.15,0.0,0.0,285.02,0.95,0.28,0.27,297.16,297.15,293.15,0.0,0.0,285.04,0.73,0.13,0.58,285.02,284.95,300.82,297.33,298.89,297.3,285.01,1.0,0.36,0.28,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.91,0.91,0.0,52.23,63.0,49933.33,0.0,625.0,1.0,281.6,284.33,300.4,303.26,293.15,293.15,281.55,35769.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9282.08,0.0,1869.38,2274.52,0.0,1461.21,0.91,1.0,0.0,3.0,1.0,0.0
16969800.0,297.27,297.15,293.15,0.0,0.0,284.51,0.9,0.34,0.31,297.29,297.15,293.15,0.0,0.0,284.51,0.89,0.32,0.31,297.22,297.15,293.15,0.0,0.0,284.51,0.86,0.3,0.21,297.24,297.15,293.15,0.0,0.0,284.51,0.85,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.51,0.65,0.13,0.58,284.51,284.95,300.92,297.36,298.91,297.26,284.51,1.0,0.39,0.26,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.89,0.89,0.0,77.6,103.0,52370.91,0.0,722.98,1.0,280.96,283.82,300.38,303.31,293.15,293.15,280.95,36443.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9359.7,0.0,1849.44,2274.52,0.0,1592.04,0.91,1.0,0.0,3.0,1.0,0.0
16970100.0,297.28,297.15,293.15,0.0,0.0,285.16,0.84,0.34,0.31,297.3,297.15,293.15,0.0,0.0,285.16,0.83,0.33,0.31,297.23,297.15,293.15,0.0,0.0,285.15,0.81,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.15,0.8,0.29,0.27,297.14,297.15,293.15,0.0,0.0,285.14,0.61,0.13,0.58,285.15,284.95,301.03,297.4,298.97,297.27,285.17,1.0,0.42,0.24,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,105.35,112.0,49622.26,0.0,835.82,1.0,281.8,284.49,300.35,302.98,293.15,293.15,281.85,35937.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9021.99,0.0,1824.34,2274.52,0.0,1358.46,0.9,1.0,0.0,3.0,1.0,0.0
16970400.0,297.27,297.15,293.15,0.0,0.0,284.82,0.86,0.35,0.31,297.3,297.15,293.15,0.0,0.0,284.82,0.85,0.33,0.32,297.23,297.15,293.15,0.0,0.0,284.82,0.83,0.3,0.21,297.25,297.15,293.15,0.0,0.0,284.82,0.81,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.82,0.62,0.13,0.58,284.82,284.95,301.15,297.45,299.02,297.27,284.82,1.0,0.41,0.22,1.0,1.0,1.0,2.04,0.92,1.12,0.46,0.9,0.9,0.0,97.36,88.0,52207.91,0.0,822.96,1.0,281.26,284.11,300.49,303.41,293.15,293.15,281.25,36079.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9382.88,0.0,1837.64,2274.52,0.0,1547.61,0.9,1.0,0.0,3.0,1.0,0.0
16970700.0,297.26,297.15,293.15,0.0,0.0,284.97,0.92,0.35,0.32,297.3,297.15,293.15,0.0,0.0,284.97,0.91,0.34,0.32,297.23,297.15,293.15,0.0,0.0,284.97,0.88,0.3,0.21,297.24,297.15,293.15,0.0,0.0,284.97,0.87,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.95,0.66,0.13,0.58,284.97,284.95,301.29,297.52,299.08,297.26,284.98,1.0,0.39,0.2,1.0,1.0,1.0,2.04,0.92,1.13,0.46,0.9,0.9,0.0,75.34,52.0,51321.25,0.0,746.63,1.0,281.5,284.29,300.48,303.23,293.15,293.15,281.55,36041.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9177.13,0.0,1834.26,2274.52,0.0,1461.16,0.9,1.0,0.0,3.0,1.0,0.0
16971000.0,297.29,297.15,293.15,0.0,0.0,285.08,1.0,0.36,0.32,297.32,297.15,293.15,0.0,0.0,285.08,0.99,0.34,0.33,297.24,297.15,293.15,0.0,0.0,285.08,0.96,0.31,0.22,297.26,297.15,293.15,0.0,0.0,285.08,0.95,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.09,0.72,0.13,0.58,285.08,284.95,301.45,297.6,299.16,297.28,285.08,1.0,0.38,0.18,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.91,0.91,0.0,57.38,58.0,51831.44,0.0,697.28,1.0,281.56,284.37,300.64,303.52,293.15,293.15,281.55,35779.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9391.4,0.0,1862.45,2274.52,0.0,1454.31,0.91,1.0,0.0,3.0,1.0,0.0
16971300.0,297.23,297.15,293.15,0.0,0.0,284.79,0.9,0.35,0.32,297.29,297.15,293.15,0.0,0.0,284.79,0.9,0.35,0.33,297.21,297.15,293.15,0.0,0.0,284.79,0.86,0.31,0.22,297.23,297.15,293.15,0.0,0.0,284.79,0.85,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.78,0.64,0.13,0.58,284.79,284.95,301.62,297.71,299.22,297.25,284.81,1.0,0.4,0.16,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.9,0.9,0.0,83.26,118.0,53426.59,0.0,797.55,1.0,281.2,284.09,300.66,303.52,293.15,293.15,281.25,36227.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9379.76,0.0,1849.13,2274.52,0.0,1515.83,0.91,1.0,0.0,3.0,1.0,0.0
16971600.0,297.24,297.15,293.15,0.0,0.0,284.94,0.85,0.36,0.32,297.3,297.15,293.15,0.0,0.0,284.94,0.85,0.35,0.33,297.22,297.15,293.15,0.0,0.0,284.94,0.82,0.31,0.22,297.24,297.15,293.15,0.0,0.0,284.94,0.81,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.94,0.61,0.13,0.58,284.94,284.95,301.82,297.82,299.32,297.26,284.94,1.0,0.43,0.14,1.0,1.0,1.0,2.1,0.94,1.15,0.47,0.9,0.9,0.0,108.78,112.0,54143.55,0.0,910.53,1.0,281.26,284.21,300.86,303.85,293.15,293.15,280.95,35991.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10190.24,0.0,1850.95,2274.52,0.0,1495.48,0.91,1.0,0.0,3.0,1.0,0.0
16971900.0,297.23,297.15,293.15,0.0,0.0,285.1,0.86,0.36,0.32,297.29,297.15,293.15,0.0,0.0,285.1,0.86,0.36,0.34,297.22,297.15,293.15,0.0,0.0,285.1,0.83,0.31,0.22,297.24,297.15,293.15,0.0,0.0,285.1,0.82,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.09,0.61,0.12,0.57,285.1,284.95,302.02,297.94,299.4,297.25,285.12,1.0,0.42,0.12,1.0,1.0,1.0,2.1,0.94,1.15,0.47,0.9,0.9,0.0,103.17,88.0,53381.32,0.0,890.17,1.0,281.5,284.39,300.88,303.7,293.15,293.15,281.55,35951.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9427.45,0.0,1837.56,2274.52,0.0,1414.03,0.9,1.0,0.0,3.0,1.0,0.0
16972200.0,297.22,297.15,293.15,0.0,0.0,284.77,0.92,0.36,0.33,297.29,297.15,293.15,0.0,0.0,284.77,0.92,0.36,0.34,297.22,297.15,293.15,0.0,0.0,284.77,0.88,0.31,0.22,297.24,297.15,293.15,0.0,0.0,284.77,0.87,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.77,0.65,0.12,0.57,284.77,284.95,302.22,298.07,299.5,297.25,284.76,1.0,0.4,0.1,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.9,0.9,0.0,80.82,64.0,56026.91,0.0,816.58,1.0,280.96,284.02,301.1,304.21,293.15,293.15,280.95,36147.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9842.37,0.0,1843.89,2274.52,0.0,1551.98,0.91,1.0,0.0,3.0,1.0,0.0
16972500.0,297.24,297.15,293.15,0.0,0.0,285.09,1.0,0.37,0.33,297.31,297.15,293.15,0.0,0.0,285.09,1.0,0.37,0.35,297.23,297.15,293.15,0.0,0.0,285.1,0.96,0.32,0.22,297.25,297.15,293.15,0.0,0.0,285.1,0.95,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.11,0.7,0.13,0.57,285.1,284.95,302.42,298.19,299.6,297.27,285.08,1.0,0.39,0.08,1.0,1.0,1.0,2.11,0.95,1.16,0.48,0.91,0.91,0.0,61.91,58.0,55474.79,0.0,759.42,1.0,281.3,284.33,301.23,304.32,293.15,293.15,281.25,35780.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9933.46,0.0,1856.64,2274.52,0.0,1444.22,0.91,1.0,0.0,3.0,1.0,0.0
16972800.0,297.2,297.15,293.15,0.0,0.0,284.6,0.94,0.36,0.33,297.29,297.15,293.15,0.0,0.0,284.6,0.94,0.37,0.35,297.21,297.15,293.15,0.0,0.0,284.6,0.89,0.32,0.22,297.23,297.15,293.15,0.0,0.0,284.6,0.88,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.6,0.65,0.12,0.57,284.6,284.95,302.6,298.31,299.67,297.24,284.6,1.0,0.4,0.06,1.0,1.0,1.0,2.12,0.96,1.16,0.48,0.9,0.9,0.0,77.99,98.0,58178.56,0.0,823.04,1.0,280.66,283.83,301.33,304.55,293.15,293.15,280.65,36345.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10093.12,0.0,1844.73,2274.52,0.0,1588.81,0.91,1.0,0.0,3.0,1.0,0.0
16973100.0,297.22,297.15,293.15,0.0,0.0,285.25,0.85,0.37,0.33,297.3,297.15,293.15,0.0,0.0,285.25,0.86,0.37,0.36,297.22,297.15,293.15,0.0,0.0,285.25,0.82,0.32,0.23,297.24,297.15,293.15,0.0,0.0,285.25,0.81,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.24,0.6,0.12,0.57,285.25,284.95,302.78,298.42,299.76,297.25,285.27,1.0,0.44,0.04,1.0,1.0,1.0,2.14,0.97,1.18,0.48,0.9,0.9,0.0,113.28,139.0,55671.51,0.0,974.0,1.0,281.5,284.52,301.38,304.32,293.15,293.15,281.55,35801.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9728.73,0.0,1835.34,2274.52,0.0,1385.26,0.9,1.0,0.0,3.0,1.0,0.0
16973400.0,297.21,297.15,293.15,0.0,0.0,284.93,0.85,0.37,0.33,297.31,297.15,293.15,0.0,0.0,284.93,0.86,0.38,0.36,297.22,297.15,293.15,0.0,0.0,284.93,0.82,0.32,0.23,297.24,297.15,293.15,0.0,0.0,284.93,0.81,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.93,0.59,0.12,0.57,284.93,284.95,302.93,298.52,299.83,297.26,284.92,1.0,0.44,0.01,1.0,1.0,1.0,2.16,0.98,1.19,0.49,0.91,0.91,0.0,118.59,115.0,58673.14,0.0,1013.15,1.0,280.96,284.15,301.55,304.81,293.15,293.15,280.95,35919.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10197.52,0.0,1867.08,2274.52,0.0,1557.82,0.91,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,284.6,0.87,0.37,0.33,297.28,297.15,293.15,0.0,0.0,284.6,0.89,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.6,0.84,0.32,0.23,297.21,297.15,293.15,0.0,0.0,284.6,0.84,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.58,0.61,0.12,0.56,284.6,284.95,303.06,298.6,299.87,297.22,284.61,1.0,0.43,0.0,1.0,1.0,1.0,2.14,0.97,1.18,0.48,0.89,0.89,0.0,101.55,79.0,59412.09,0.0,927.4,1.0,280.6,283.84,301.54,304.73,293.15,293.15,280.65,36505.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10098.86,0.0,1824.5,2274.52,0.0,1565.98,0.9,1.0,0.0,3.0,1.0,0.0
16974000.0,297.21,297.15,293.15,0.0,0.0,285.16,0.96,0.37,0.33,297.31,297.15,293.15,0.0,0.0,285.16,0.98,0.39,0.37,297.21,297.15,293.15,0.0,0.0,285.16,0.92,0.33,0.23,297.23,297.15,293.15,0.0,0.0,285.16,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.15,0.66,0.12,0.56,285.16,284.95,303.15,298.65,299.93,297.25,285.16,1.0,0.4,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.9,0.9,0.0,73.18,58.0,57382.14,0.0,833.02,1.0,281.24,284.39,301.63,304.72,293.15,293.15,281.55,35890.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9482.36,0.0,1803.87,2274.52,0.0,1416.94,0.9,1.0,0.0,3.0,1.0,0.0
16974300.0,297.22,297.15,293.15,0.0,0.0,285.06,0.98,0.37,0.34,297.34,297.15,293.15,0.0,0.0,285.06,0.99,0.4,0.38,297.23,297.15,293.15,0.0,0.0,285.06,0.94,0.33,0.23,297.25,297.15,293.15,0.0,0.0,285.06,0.93,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.08,0.67,0.12,0.56,285.06,284.95,303.22,298.69,299.98,297.28,285.05,1.0,0.41,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,71.45,94.0,59462.25,0.0,858.54,1.0,281.0,284.26,301.75,305.1,293.15,293.15,280.95,35720.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10440.94,0.0,1849.15,2274.52,0.0,1540.05,0.91,1.0,0.0,3.0,1.0,0.0
16974600.0,297.16,297.15,293.15,0.0,0.0,284.54,0.87,0.37,0.34,297.3,297.15,293.15,0.0,0.0,284.54,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.54,0.84,0.33,0.23,297.21,297.15,293.15,0.0,0.0,284.54,0.84,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.54,0.61,0.12,0.56,284.54,284.95,303.29,298.72,299.98,297.24,284.54,1.0,0.44,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.89,0.89,0.0,105.4,130.0,61784.96,0.0,983.12,1.0,280.36,283.74,301.74,305.16,293.15,293.15,280.35,36400.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10560.86,0.0,1834.85,2274.52,0.0,1647.22,0.9,1.0,0.0,3.0,1.0,0.0
16974900.0,297.18,297.15,293.15,0.0,0.0,285.17,0.84,0.37,0.34,297.32,297.15,293.15,0.0,0.0,285.17,0.87,0.41,0.39,297.2,297.15,293.15,0.0,0.0,285.17,0.81,0.33,0.23,297.21,297.15,293.15,0.0,0.0,285.17,0.81,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.15,0.58,0.12,0.56,285.17,284.95,303.35,298.75,300.02,297.25,285.18,1.0,0.45,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.5,0.9,0.9,0.0,123.68,124.0,58675.77,0.0,1062.18,1.0,281.2,284.39,301.71,304.81,293.15,293.15,281.25,35910.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10068.42,0.0,1814.2,2274.52,0.0,1452.19,0.9,1.0,0.0,3.0,1.0,0.0
16975200.0,297.21,297.15,293.15,0.0,0.0,285.29,0.87,0.38,0.34,297.35,297.15,293.15,0.0,0.0,285.29,0.9,0.42,0.4,297.22,297.15,293.15,0.0,0.0,285.29,0.84,0.34,0.24,297.24,297.15,293.15,0.0,0.0,285.29,0.84,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.29,0.6,0.12,0.56,285.29,284.95,303.41,298.77,300.06,297.28,285.28,1.0,0.44,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.91,0.91,0.0,109.81,100.0,59460.34,0.0,1038.98,1.0,281.26,284.48,301.82,305.11,293.15,293.15,281.25,35519.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10341.38,0.0,1870.78,2274.52,0.0,1516.16,0.91,1.0,0.0,3.0,1.0,0.0
16975500.0,297.15,297.15,293.15,0.0,0.0,284.64,0.92,0.37,0.34,297.32,297.15,293.15,0.0,0.0,284.64,0.96,0.42,0.4,297.18,297.15,293.15,0.0,0.0,284.64,0.88,0.33,0.23,297.2,297.15,293.15,0.0,0.0,284.64,0.88,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.65,0.63,0.12,0.56,284.64,284.95,303.46,298.79,300.07,297.25,284.62,1.0,0.42,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,88.07,64.0,62608.82,0.0,940.91,1.0,280.4,283.81,301.83,305.35,293.15,293.15,280.35,36168.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10808.2,0.0,1885.33,2274.52,0.0,1664.32,0.91,1.0,0.0,3.0,1.0,0.0
16975800.0,297.1,297.15,293.15,0.0,0.0,284.51,0.98,0.37,0.33,297.31,297.15,293.15,0.0,0.0,284.51,1.0,0.42,0.38,297.15,297.15,293.15,0.0,0.0,284.51,0.94,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.51,0.94,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.51,0.67,0.12,0.54,284.51,284.95,303.51,298.81,300.07,297.22,284.51,1.0,0.4,0.0,1.0,1.0,1.0,2.16,0.97,1.18,0.49,0.89,0.89,0.0,69.09,55.0,61410.16,0.0,822.75,1.0,280.34,283.71,301.76,305.1,293.15,293.15,280.35,36649.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10474.3,0.0,1811.95,2274.52,0.0,1586.85,0.9,1.0,0.0,3.0,1.0,0.0
