time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16976100.0,297.14,297.15,293.15,0.0,0.0,285.17,0.97,0.37,0.33,297.41,297.15,293.15,0.0,0.0,285.17,1.0,0.44,0.39,297.19,297.15,293.15,0.0,0.0,285.17,0.94,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.17,0.94,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.15,0.67,0.12,0.55,285.17,284.95,303.55,298.82,300.14,297.31,285.19,1.0,0.41,0.0,1.0,1.0,1.0,2.18,0.98,1.19,0.49,0.89,0.89,0.0,71.24,98.0,58455.44,0.0,851.37,1.0,281.2,284.4,301.79,304.87,293.15,293.15,281.25,35963.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10051.65,0.0,1777.67,2274.52,0.0,1418.4,0.89,1.0,0.0,3.0,1.0,0.0
16976400.0,297.18,297.15,293.15,0.0,0.0,285.36,0.88,0.37,0.34,297.37,297.15,293.15,0.0,0.0,285.36,0.94,0.44,0.42,297.22,297.15,293.15,0.0,0.0,285.36,0.85,0.34,0.24,297.24,297.15,293.15,0.0,0.0,285.36,0.85,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.37,0.61,0.12,0.56,285.36,284.95,303.59,298.83,300.16,297.29,285.36,1.0,0.44,0.0,1.0,1.0,1.0,2.26,1.02,1.23,0.51,0.91,0.91,0.0,105.28,138.0,60231.79,0.0,1057.26,1.0,281.26,284.54,301.89,305.21,293.15,293.15,281.25,35429.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10436.85,0.0,1840.15,2274.52,0.0,1525.5,0.91,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,284.73,0.83,0.37,0.33,297.33,297.15,293.15,0.0,0.0,284.73,0.88,0.45,0.42,297.18,297.15,293.15,0.0,0.0,284.73,0.81,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.73,0.81,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.75,0.57,0.12,0.56,284.73,284.95,303.63,298.84,300.15,297.25,284.72,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,135.42,134.0,63760.22,0.0,1170.87,1.0,280.4,283.88,301.88,305.47,293.15,293.15,280.35,36043.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10957.78,0.0,1868.88,2274.52,0.0,1689.85,0.91,1.0,0.0,3.0,1.0,0.0
16977000.0,297.08,297.15,293.15,0.0,0.0,284.62,0.84,0.36,0.33,297.29,297.15,293.15,0.0,0.0,284.62,0.9,0.45,0.42,297.15,297.15,293.15,0.0,0.0,284.62,0.82,0.33,0.24,297.17,297.15,293.15,0.0,0.0,284.62,0.82,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.61,0.58,0.12,0.54,284.62,284.95,303.67,298.85,300.15,297.21,284.62,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.89,0.89,0.0,123.95,110.0,62985.57,0.0,1093.81,1.0,280.34,283.8,301.81,305.22,293.15,293.15,280.35,36490.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10665.9,0.0,1813.25,2274.52,0.0,1623.47,0.9,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,285.26,0.89,0.36,0.33,297.34,297.15,293.15,0.0,0.0,285.26,0.97,0.46,0.43,297.19,297.15,293.15,0.0,0.0,285.26,0.87,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.26,0.87,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.24,0.62,0.12,0.54,285.26,284.95,303.71,298.86,300.19,297.26,285.27,1.0,0.43,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.51,0.9,0.9,0.0,96.57,74.0,59773.95,0.0,1001.89,1.0,281.2,284.46,301.82,304.99,293.15,293.15,281.25,35809.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10204.21,0.0,1800.34,2274.52,0.0,1472.04,0.9,1.0,0.0,3.0,1.0,0.0
16977600.0,297.16,297.15,293.15,0.0,0.0,285.3,0.97,0.37,0.33,297.43,297.15,293.15,0.0,0.0,285.3,1.0,0.47,0.39,297.22,297.15,293.15,0.0,0.0,285.3,0.95,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.3,0.95,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.3,0.67,0.12,0.55,285.3,284.95,303.75,298.86,300.24,297.32,285.29,1.0,0.41,0.0,1.0,1.0,1.0,2.2,1.0,1.21,0.5,0.91,0.91,0.0,72.49,50.0,59377.42,0.0,880.07,1.0,281.26,284.48,301.9,305.2,293.15,293.15,281.25,35465.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10351.85,0.0,1868.34,2274.52,0.0,1522.43,0.91,1.0,0.0,3.0,1.0,0.0
16977900.0,297.1,297.15,293.15,0.0,0.0,284.68,0.94,0.36,0.33,297.43,297.15,293.15,0.0,0.0,284.68,1.0,0.48,0.42,297.18,297.15,293.15,0.0,0.0,284.68,0.92,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.68,0.92,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.69,0.65,0.12,0.54,284.68,284.95,303.79,298.87,300.26,297.32,284.67,1.0,0.42,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.9,0.9,0.0,79.65,108.0,63221.6,0.0,926.74,1.0,280.4,283.84,301.91,305.45,293.15,293.15,280.35,36127.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10889.01,0.0,1885.52,2274.52,0.0,1650.44,0.91,1.0,0.0,3.0,1.0,0.0
16978200.0,297.07,297.15,293.15,0.0,0.0,284.65,0.84,0.36,0.32,297.29,297.15,293.15,0.0,0.0,284.65,0.93,0.47,0.45,297.15,297.15,293.15,0.0,0.0,284.65,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.65,0.83,0.34,0.32,297.12,297.15,293.15,0.0,0.0,284.64,0.58,0.12,0.53,284.65,284.95,303.82,298.87,300.22,297.21,284.65,1.0,0.45,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.89,0.89,0.0,117.26,144.0,63538.16,0.0,1092.47,1.0,280.34,283.82,301.84,305.28,293.15,293.15,280.35,36461.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10736.7,0.0,1829.55,2274.52,0.0,1632.1,0.9,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,285.29,0.85,0.36,0.32,297.32,297.15,293.15,0.0,0.0,285.29,0.94,0.48,0.46,297.19,297.15,293.15,0.0,0.0,285.29,0.83,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.29,0.83,0.34,0.33,297.13,297.15,293.15,0.0,0.0,285.28,0.58,0.12,0.53,285.29,284.95,303.86,298.87,300.26,297.25,285.31,1.0,0.45,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.9,0.9,0.0,118.42,108.0,60367.54,0.0,1113.72,1.0,281.2,284.48,301.84,305.04,293.15,293.15,281.25,35768.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10272.41,0.0,1821.67,2274.52,0.0,1490.0,0.9,1.0,0.0,3.0,1.0,0.0
16978800.0,297.12,297.15,293.15,0.0,0.0,284.93,0.88,0.36,0.32,297.32,297.15,293.15,0.0,0.0,284.93,0.98,0.49,0.46,297.2,297.15,293.15,0.0,0.0,284.93,0.87,0.35,0.24,297.2,297.15,293.15,0.0,0.0,284.93,0.87,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.93,0.61,0.12,0.53,284.93,284.95,303.89,298.87,300.27,297.25,284.93,1.0,0.44,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.9,0.9,0.0,98.59,84.0,62942.21,0.0,1046.06,1.0,280.66,284.08,301.9,305.39,293.15,293.15,280.65,35907.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10732.22,0.0,1855.96,2274.52,0.0,1647.66,0.91,1.0,0.0,3.0,1.0,0.0
16979100.0,297.1,297.15,293.15,0.0,0.0,284.98,0.93,0.36,0.32,297.36,297.15,293.15,0.0,0.0,284.98,1.0,0.5,0.42,297.19,297.15,293.15,0.0,0.0,284.98,0.92,0.35,0.24,297.19,297.15,293.15,0.0,0.0,284.98,0.92,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.96,0.64,0.11,0.52,284.98,284.95,303.92,298.87,300.29,297.27,284.99,1.0,0.41,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.5,0.9,0.9,0.0,78.24,48.0,60332.31,0.0,896.37,1.0,280.9,284.17,301.81,305.03,293.15,293.15,280.95,36055.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10255.87,0.0,1839.66,2274.52,0.0,1533.31,0.91,1.0,0.0,3.0,1.0,0.0
16979400.0,297.12,297.15,293.15,0.0,0.0,285.02,0.95,0.36,0.32,297.49,297.15,293.15,0.0,0.0,285.02,1.0,0.52,0.4,297.21,297.15,293.15,0.0,0.0,285.02,0.94,0.35,0.24,297.2,297.15,293.15,0.0,0.0,285.02,0.94,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.02,0.65,0.11,0.52,285.02,284.95,303.95,298.87,300.35,297.36,285.03,1.0,0.41,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,74.67,86.0,59993.21,0.0,872.01,1.0,280.94,284.21,301.85,305.09,293.15,293.15,280.95,35982.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10339.29,0.0,1833.52,2274.52,0.0,1493.48,0.9,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,285.05,0.88,0.36,0.32,297.38,297.15,293.15,0.0,0.0,285.05,1.0,0.52,0.49,297.23,297.15,293.15,0.0,0.0,285.05,0.88,0.35,0.25,297.22,297.15,293.15,0.0,0.0,285.05,0.88,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.06,0.61,0.12,0.53,285.05,284.95,303.98,298.87,300.35,297.3,285.04,1.0,0.45,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.91,0.91,0.0,99.74,146.0,63862.16,0.0,1101.07,1.0,280.7,284.18,301.95,305.51,293.15,293.15,280.65,35772.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10970.84,0.0,1867.89,2274.52,0.0,1631.51,0.91,1.0,0.0,3.0,1.0,0.0
16980000.0,297.09,297.15,293.15,0.0,0.0,284.53,0.81,0.35,0.32,297.25,297.15,293.15,0.0,0.0,284.53,0.91,0.51,0.49,297.2,297.15,293.15,0.0,0.0,284.53,0.81,0.35,0.25,297.18,297.15,293.15,0.0,0.0,284.53,0.81,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.53,0.55,0.11,0.53,284.53,284.95,304.01,298.87,300.31,297.21,284.52,1.0,0.48,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.53,0.9,0.9,0.0,142.81,142.0,65947.43,0.0,1256.08,1.0,280.06,283.65,301.89,305.53,293.15,293.15,280.35,36420.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10422.9,0.0,1850.91,2274.52,0.0,1758.63,0.91,1.0,0.0,3.0,1.0,0.0
16980300.0,297.12,297.15,293.15,0.0,0.0,285.12,0.82,0.35,0.32,297.26,297.15,293.15,0.0,0.0,285.12,0.93,0.51,0.49,297.22,297.15,293.15,0.0,0.0,285.12,0.82,0.36,0.25,297.19,297.15,293.15,0.0,0.0,285.12,0.82,0.35,0.34,297.12,297.15,293.15,0.0,0.0,285.1,0.56,0.11,0.52,285.12,284.95,304.05,298.87,300.33,297.22,285.13,1.0,0.47,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.9,0.9,0.0,133.87,118.0,62239.86,0.0,1215.02,1.0,280.9,284.28,301.83,305.13,293.15,293.15,280.95,35970.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10465.03,0.0,1824.76,2274.52,0.0,1561.23,0.9,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,285.19,0.86,0.35,0.32,297.27,297.15,293.15,0.0,0.0,285.19,0.98,0.52,0.49,297.24,297.15,293.15,0.0,0.0,285.19,0.86,0.36,0.25,297.2,297.15,293.15,0.0,0.0,285.19,0.86,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.19,0.59,0.11,0.52,285.19,284.95,304.08,298.88,300.35,297.24,285.19,1.0,0.45,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.9,0.9,0.0,109.65,94.0,62399.28,0.0,1128.31,1.0,280.94,284.34,301.86,305.23,293.15,293.15,280.95,35747.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10617.58,0.0,1845.07,2274.52,0.0,1582.94,0.91,1.0,0.0,3.0,1.0,0.0
16980900.0,297.11,297.15,293.15,0.0,0.0,284.82,0.9,0.35,0.32,297.28,297.15,293.15,0.0,0.0,284.83,1.0,0.52,0.45,297.22,297.15,293.15,0.0,0.0,284.82,0.91,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.82,0.91,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.81,0.62,0.11,0.51,284.82,284.95,304.11,298.88,300.36,297.23,284.83,1.0,0.43,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,87.67,58.0,62462.52,0.0,980.01,1.0,280.6,283.99,301.83,305.19,293.15,293.15,280.65,36160.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10496.87,0.0,1843.03,2274.52,0.0,1634.8,0.91,1.0,0.0,3.0,1.0,0.0
16981200.0,297.12,297.15,293.15,0.0,0.0,284.82,0.95,0.35,0.32,297.44,297.15,293.15,0.0,0.0,284.82,1.0,0.55,0.4,297.23,297.15,293.15,0.0,0.0,284.82,0.96,0.36,0.26,297.19,297.15,293.15,0.0,0.0,284.82,0.95,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.83,0.65,0.11,0.51,284.82,284.95,304.15,298.88,300.43,297.33,284.82,1.0,0.41,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.9,0.9,0.0,73.81,64.0,61054.11,0.0,866.47,1.0,280.66,284.0,301.9,305.28,293.15,293.15,280.65,36113.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10510.44,0.0,1838.1,2274.52,0.0,1573.07,0.9,1.0,0.0,3.0,1.0,0.0
16981500.0,297.14,297.15,293.15,0.0,0.0,285.07,0.91,0.35,0.32,297.44,297.15,293.15,0.0,0.0,285.07,1.0,0.56,0.45,297.24,297.15,293.15,0.0,0.0,285.07,0.92,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.07,0.91,0.36,0.34,297.17,297.15,293.15,0.0,0.0,285.05,0.63,0.11,0.52,285.07,284.95,304.2,298.87,300.47,297.35,285.09,1.0,0.43,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,86.94,124.0,61693.91,0.0,996.23,1.0,280.9,284.25,301.85,305.14,293.15,293.15,280.95,35945.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10408.22,0.0,1838.49,2274.52,0.0,1553.43,0.91,1.0,0.0,3.0,1.0,0.0
16981800.0,297.13,297.15,293.15,0.0,0.0,284.85,0.83,0.35,0.32,297.23,297.15,293.15,0.0,0.0,284.85,0.97,0.54,0.52,297.23,297.15,293.15,0.0,0.0,284.85,0.85,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.85,0.84,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.85,0.57,0.11,0.53,284.85,284.95,304.27,298.83,300.43,297.21,284.85,1.0,0.47,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,127.69,162.0,66004.14,0.0,1269.89,1.0,280.36,283.95,301.87,305.52,293.15,293.15,280.35,36039.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11097.02,0.0,1852.5,2274.52,0.0,1755.81,0.91,1.0,0.0,3.0,1.0,0.0
16982100.0,297.11,297.15,293.15,0.0,0.0,284.96,0.81,0.35,0.31,297.15,297.15,293.15,0.0,0.0,284.96,0.94,0.53,0.51,297.21,297.15,293.15,0.0,0.0,284.96,0.83,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.96,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.94,0.56,0.11,0.53,284.96,284.95,304.36,298.76,300.44,297.16,284.97,1.0,0.48,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,136.92,126.0,64118.68,0.0,1281.29,1.0,280.6,284.09,301.71,305.12,293.15,293.15,280.65,36123.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10654.5,0.0,1822.73,2274.52,0.0,1683.92,0.9,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,285.04,0.85,0.35,0.32,297.16,297.15,293.15,0.0,0.0,285.04,0.98,0.54,0.51,297.23,297.15,293.15,0.0,0.0,285.04,0.87,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.04,0.86,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.05,0.59,0.11,0.53,285.04,284.95,304.46,298.67,300.5,297.18,285.04,1.0,0.46,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,115.94,90.0,63919.18,0.0,1206.46,1.0,280.66,284.15,301.7,305.24,293.15,293.15,280.35,35845.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11479.27,0.0,1842.77,2274.52,0.0,1724.49,0.91,1.0,0.0,3.0,1.0,0.0
16982700.0,297.13,297.15,293.15,0.0,0.0,285.09,0.89,0.35,0.31,297.16,297.15,293.15,0.0,0.0,285.1,1.0,0.54,0.47,297.21,297.15,293.15,0.0,0.0,285.1,0.91,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.1,0.9,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.08,0.62,0.11,0.52,285.09,284.95,304.57,298.56,300.54,297.17,285.11,1.0,0.44,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.9,0.9,0.0,94.22,66.0,61418.38,0.0,1059.54,1.0,280.9,284.23,301.51,304.8,293.15,293.15,280.95,35901.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10327.78,0.0,1842.5,2274.52,0.0,1660.14,0.91,1.0,0.0,3.0,1.0,0.0
16983000.0,297.11,297.15,293.15,0.0,0.0,284.63,0.92,0.34,0.31,297.3,297.15,293.15,0.0,0.0,284.62,1.0,0.55,0.43,297.18,297.15,293.15,0.0,0.0,284.63,0.95,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.63,0.93,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.63,0.64,0.11,0.52,284.63,284.95,304.68,298.45,300.61,297.22,284.62,1.0,0.42,0.0,1.0,1.0,1.0,2.24,1.01,1.23,0.51,0.89,0.89,0.0,81.26,72.0,61955.39,0.0,947.12,1.0,280.36,283.75,301.47,304.92,293.15,293.15,280.35,36307.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10538.13,0.0,1837.44,2274.52,0.0,1752.17,0.9,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,285.2,0.92,0.35,0.31,297.36,297.15,293.15,0.0,0.0,285.2,1.0,0.56,0.42,297.19,297.15,293.15,0.0,0.0,285.2,0.95,0.38,0.26,297.18,297.15,293.15,0.0,0.0,285.2,0.94,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.19,0.64,0.11,0.52,285.2,284.95,304.78,298.33,300.68,297.26,285.22,1.0,0.42,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.51,0.9,0.9,0.0,80.38,96.0,58130.16,0.0,942.17,1.0,281.2,284.36,301.29,304.38,293.15,293.15,281.25,35848.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9943.68,0.0,1826.58,2274.52,0.0,1556.48,0.9,1.0,0.0,3.0,1.0,0.0
16983600.0,297.13,297.15,293.15,0.0,0.0,284.95,0.87,0.35,0.31,297.25,297.15,293.15,0.0,0.0,284.95,1.0,0.56,0.5,297.19,297.15,293.15,0.0,0.0,284.95,0.9,0.38,0.27,297.19,297.15,293.15,0.0,0.0,284.95,0.89,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.95,0.61,0.11,0.53,284.95,284.95,304.89,298.22,300.7,297.2,284.96,1.0,0.45,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.9,0.9,0.0,101.63,132.0,62202.86,0.0,1134.93,1.0,280.66,284.04,301.27,304.7,293.15,293.15,280.65,35918.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10525.23,0.0,1853.69,2274.52,0.0,1766.69,0.91,1.0,0.0,3.0,1.0,0.0
16983900.0,297.11,297.15,293.15,0.0,0.0,284.82,0.83,0.34,0.31,297.06,297.15,293.15,0.0,0.0,284.82,0.96,0.54,0.51,297.17,297.15,293.15,0.0,0.0,284.82,0.85,0.38,0.26,297.17,297.15,293.15,0.0,0.0,284.82,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.83,0.57,0.11,0.53,284.82,284.95,304.98,298.12,300.72,297.14,284.8,1.0,0.47,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,127.46,141.0,63396.95,0.0,1257.15,1.0,280.4,283.87,301.15,304.69,293.15,293.15,280.35,36088.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10769.76,0.0,1845.67,2274.52,0.0,1835.69,0.91,1.0,0.0,3.0,1.0,0.0
16984200.0,297.12,297.15,293.15,0.0,0.0,285.16,0.83,0.34,0.31,297.05,297.15,293.15,0.0,0.0,285.16,0.96,0.54,0.51,297.18,297.15,293.15,0.0,0.0,285.16,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,285.16,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.16,0.57,0.11,0.52,285.16,284.95,305.06,298.03,300.75,297.14,285.16,1.0,0.47,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,125.37,117.0,60562.17,0.0,1236.64,1.0,280.94,284.24,301.01,304.28,293.15,293.15,280.95,35829.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10262.64,0.0,1841.07,2274.52,0.0,1714.78,0.91,1.0,0.0,3.0,1.0,0.0
16984500.0,297.11,297.15,293.15,0.0,0.0,284.84,0.86,0.34,0.31,297.04,297.15,293.15,0.0,0.0,284.85,1.0,0.53,0.5,297.17,297.15,293.15,0.0,0.0,284.85,0.89,0.38,0.27,297.16,297.15,293.15,0.0,0.0,284.84,0.88,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.83,0.6,0.11,0.52,284.84,284.95,305.12,297.98,300.77,297.14,284.86,1.0,0.45,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,104.23,81.0,61327.6,0.0,1132.16,1.0,280.6,283.94,300.94,304.23,293.15,293.15,280.65,36172.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10212.86,0.0,1832.73,2274.52,0.0,1799.45,0.9,1.0,0.0,3.0,1.0,0.0
16984800.0,297.14,297.15,293.15,0.0,0.0,285.24,0.91,0.34,0.31,297.2,297.15,293.15,0.0,0.0,285.24,1.0,0.54,0.43,297.21,297.15,293.15,0.0,0.0,285.24,0.95,0.38,0.27,297.18,297.15,293.15,0.0,0.0,285.24,0.94,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.24,0.63,0.11,0.52,285.24,284.95,305.15,297.96,300.8,297.17,285.24,1.0,0.42,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.51,0.9,0.9,0.0,82.23,57.0,57031.91,0.0,956.79,1.0,281.24,284.35,300.92,304.01,293.15,293.15,281.25,35707.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9894.04,0.0,1845.08,2274.52,0.0,1601.52,0.91,1.0,0.0,3.0,1.0,0.0
16985100.0,297.11,297.15,293.15,0.0,0.0,284.66,0.9,0.34,0.31,297.29,297.15,293.15,0.0,0.0,284.66,1.0,0.56,0.44,297.2,297.15,293.15,0.0,0.0,284.66,0.94,0.38,0.27,297.16,297.15,293.15,0.0,0.0,284.66,0.92,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.67,0.63,0.11,0.52,284.66,284.95,305.15,297.98,300.82,297.22,284.65,1.0,0.43,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,86.45,111.0,60839.02,0.0,993.72,1.0,280.4,283.74,301.02,304.43,293.15,293.15,280.35,36219.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10450.56,0.0,1846.73,2274.52,0.0,1764.58,0.91,1.0,0.0,3.0,1.0,0.0
16985400.0,297.13,297.15,293.15,0.0,0.0,285.17,0.85,0.34,0.31,297.13,297.15,293.15,0.0,0.0,285.17,1.0,0.54,0.52,297.23,297.15,293.15,0.0,0.0,285.17,0.89,0.39,0.27,297.17,297.15,293.15,0.0,0.0,285.17,0.87,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.17,0.59,0.11,0.52,285.17,284.95,305.11,298.03,300.79,297.16,285.17,1.0,0.46,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,110.12,135.0,60592.63,0.0,1187.69,1.0,280.94,284.25,301.02,304.26,293.15,293.15,280.65,35853.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10876.08,0.0,1830.94,2274.52,0.0,1655.52,0.9,1.0,0.0,3.0,1.0,0.0
16985700.0,297.13,297.15,293.15,0.0,0.0,285.04,0.82,0.34,0.31,297.08,297.15,293.15,0.0,0.0,285.04,0.96,0.54,0.51,297.25,297.15,293.15,0.0,0.0,285.04,0.86,0.39,0.28,297.18,297.15,293.15,0.0,0.0,285.04,0.84,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.06,0.57,0.11,0.52,285.04,284.95,305.04,298.11,300.76,297.17,285.03,1.0,0.48,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,129.64,141.0,62141.62,0.0,1273.39,1.0,280.7,284.1,301.14,304.59,293.15,293.15,280.65,35815.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10620.06,0.0,1849.62,2274.52,0.0,1740.13,0.91,1.0,0.0,3.0,1.0,0.0
16986000.0,297.11,297.15,293.15,0.0,0.0,284.96,0.81,0.34,0.31,297.06,297.15,293.15,0.0,0.0,284.96,0.94,0.53,0.51,297.25,297.15,293.15,0.0,0.0,284.96,0.85,0.4,0.28,297.16,297.15,293.15,0.0,0.0,284.96,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.95,0.56,0.11,0.52,284.96,284.95,304.94,298.21,300.71,297.17,284.96,1.0,0.48,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,136.06,132.0,62343.83,0.0,1285.23,1.0,280.64,284.04,301.17,304.53,293.15,293.15,280.65,36020.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10483.0,0.0,1844.4,2274.52,0.0,1721.58,0.91,1.0,0.0,3.0,1.0,0.0
16986300.0,297.12,297.15,293.15,0.0,0.0,285.12,0.83,0.34,0.3,297.07,297.15,293.15,0.0,0.0,285.12,0.98,0.53,0.5,297.27,297.15,293.15,0.0,0.0,285.12,0.88,0.4,0.28,297.16,297.15,293.15,0.0,0.0,285.12,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.1,0.58,0.11,0.51,285.12,284.95,304.83,298.32,300.67,297.18,285.13,1.0,0.46,0.0,1.0,1.0,1.0,2.34,1.07,1.28,0.54,0.9,0.9,0.0,116.64,96.0,61366.11,0.0,1198.01,1.0,280.9,284.23,301.26,304.5,293.15,293.15,280.95,35924.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10271.48,0.0,1834.0,2274.52,0.0,1642.05,0.9,1.0,0.0,3.0,1.0,0.0
16986600.0,297.12,297.15,293.15,0.0,0.0,284.72,0.88,0.33,0.3,297.11,297.15,293.15,0.0,0.0,284.72,1.0,0.53,0.47,297.28,297.15,293.15,0.0,0.0,284.72,0.94,0.41,0.29,297.16,297.15,293.15,0.0,0.0,284.72,0.91,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.73,0.61,0.11,0.51,284.72,284.95,304.7,298.43,300.61,297.19,284.71,1.0,0.44,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.53,0.9,0.9,0.0,93.72,72.0,63243.97,0.0,1063.3,1.0,280.36,283.82,301.45,304.94,293.15,293.15,280.35,36184.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10688.36,0.0,1839.85,2274.52,0.0,1754.24,0.91,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,285.25,0.9,0.34,0.3,297.29,297.15,293.15,0.0,0.0,285.25,1.0,0.55,0.43,297.31,297.15,293.15,0.0,0.0,285.25,0.97,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.25,0.94,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.23,0.63,0.11,0.51,285.25,284.95,304.58,298.54,300.59,297.27,285.27,1.0,0.43,0.0,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.9,0.9,0.0,83.41,96.0,59204.13,0.0,980.58,1.0,281.2,284.41,301.48,304.6,293.15,293.15,281.25,35773.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10087.34,0.0,1840.05,2274.52,0.0,1502.55,0.91,1.0,0.0,3.0,1.0,0.0
16987200.0,297.14,297.15,293.15,0.0,0.0,285.02,0.86,0.34,0.3,297.23,297.15,293.15,0.0,0.0,285.02,1.0,0.55,0.5,297.32,297.15,293.15,0.0,0.0,285.02,0.93,0.42,0.29,297.18,297.15,293.15,0.0,0.0,285.02,0.89,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.02,0.6,0.11,0.52,285.02,284.95,304.45,298.64,300.54,297.24,285.02,1.0,0.46,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.91,0.91,0.0,102.89,132.0,64010.05,0.0,1164.97,1.0,280.66,284.12,301.68,305.19,293.15,293.15,280.65,35828.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10808.49,0.0,1877.3,2274.52,0.0,1681.45,0.91,1.0,0.0,3.0,1.0,0.0
16987500.0,297.1,297.15,293.15,0.0,0.0,284.74,0.81,0.33,0.3,297.05,297.15,293.15,0.0,0.0,284.74,0.96,0.53,0.51,297.28,297.15,293.15,0.0,0.0,284.74,0.88,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.74,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.73,0.56,0.11,0.52,284.74,284.95,304.34,298.73,300.45,297.18,284.75,1.0,0.47,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,129.06,141.0,65728.87,0.0,1271.75,1.0,280.3,283.86,301.69,305.2,293.15,293.15,280.35,36286.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10850.26,0.0,1857.94,2274.52,0.0,1741.69,0.91,1.0,0.0,3.0,1.0,0.0
16987800.0,297.11,297.15,293.15,0.0,0.0,284.84,0.8,0.33,0.3,297.06,297.15,293.15,0.0,0.0,284.84,0.93,0.53,0.5,297.29,297.15,293.15,0.0,0.0,284.84,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.84,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.85,0.55,0.11,0.51,284.84,284.95,304.25,298.81,300.42,297.19,284.84,1.0,0.48,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,140.61,147.0,65846.17,0.0,1322.16,1.0,280.36,283.95,301.83,305.45,293.15,293.15,280.35,36121.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11066.63,0.0,1846.42,2274.52,0.0,1722.79,0.91,1.0,0.0,3.0,1.0,0.0
16988100.0,297.11,297.15,293.15,0.0,0.0,284.99,0.79,0.33,0.3,297.06,297.15,293.15,0.0,0.0,284.99,0.92,0.53,0.5,297.29,297.15,293.15,0.0,0.0,284.99,0.86,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.82,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.98,0.54,0.11,0.51,284.99,284.95,304.18,298.86,300.38,297.19,285.0,1.0,0.49,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,149.69,156.0,64920.64,0.0,1358.39,1.0,280.6,284.12,301.83,305.29,293.15,293.15,280.65,36020.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10777.17,0.0,1843.5,2274.52,0.0,1678.97,0.91,1.0,0.0,3.0,1.0,0.0
16988400.0,297.12,297.15,293.15,0.0,0.0,285.06,0.78,0.33,0.3,297.06,297.15,293.15,0.0,0.0,285.06,0.9,0.52,0.5,297.29,297.15,293.15,0.0,0.0,285.06,0.85,0.43,0.31,297.15,297.15,293.15,0.0,0.0,285.06,0.81,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.05,0.53,0.11,0.51,285.06,284.95,304.15,298.88,300.37,297.19,285.06,1.0,0.5,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,157.57,162.0,64920.91,0.0,1390.49,1.0,280.64,284.18,301.86,305.37,293.15,293.15,280.65,35917.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10908.43,0.0,1846.09,2274.52,0.0,1663.58,0.91,1.0,0.0,3.0,1.0,0.0
16988700.0,297.12,297.15,293.15,0.0,0.0,284.91,0.79,0.33,0.3,297.06,297.15,293.15,0.0,0.0,284.9,0.92,0.52,0.5,297.28,297.15,293.15,0.0,0.0,284.9,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.91,0.82,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.92,0.54,0.11,0.51,284.91,284.95,304.14,298.89,300.36,297.19,284.89,1.0,0.48,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,144.12,126.0,65884.76,0.0,1327.15,1.0,280.4,284.01,301.92,305.58,293.15,293.15,280.35,35989.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11219.13,0.0,1846.97,2274.52,0.0,1710.47,0.91,1.0,0.0,3.0,1.0,0.0
16989000.0,297.12,297.15,293.15,0.0,0.0,284.83,0.82,0.33,0.3,297.06,297.15,293.15,0.0,0.0,284.83,0.96,0.52,0.49,297.27,297.15,293.15,0.0,0.0,284.83,0.91,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.83,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.83,0.57,0.11,0.5,284.83,284.95,304.14,298.89,300.36,297.18,284.83,1.0,0.46,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,119.25,90.0,65704.4,0.0,1212.2,1.0,280.36,283.95,301.91,305.53,293.15,293.15,280.65,36103.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10404.54,0.0,1842.43,2274.52,0.0,1721.8,0.91,1.0,0.0,3.0,1.0,0.0
16989300.0,297.12,297.15,293.15,0.0,0.0,284.93,0.87,0.33,0.29,297.07,297.15,293.15,0.0,0.0,284.93,1.0,0.52,0.47,297.26,297.15,293.15,0.0,0.0,284.93,0.97,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.93,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.92,0.61,0.11,0.5,284.93,284.95,304.14,298.89,300.35,297.18,284.94,1.0,0.44,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,95.19,81.0,63989.2,0.0,1083.9,1.0,280.6,284.08,301.85,305.28,293.15,293.15,280.65,36080.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10675.08,0.0,1836.15,2274.52,0.0,1664.33,0.9,1.0,0.0,3.0,1.0,0.0
16989600.0,297.13,297.15,293.15,0.0,0.0,284.98,0.88,0.33,0.3,297.17,297.15,293.15,0.0,0.0,284.98,1.0,0.52,0.45,297.26,297.15,293.15,0.0,0.0,284.98,0.98,0.45,0.31,297.16,297.15,293.15,0.0,0.0,284.98,0.92,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.98,0.62,0.11,0.5,284.98,284.95,304.15,298.88,300.36,297.19,284.98,1.0,0.44,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.9,0.9,0.0,89.2,87.0,63460.94,0.0,1041.52,1.0,280.66,284.12,301.9,305.41,293.15,293.15,280.65,35914.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10791.71,0.0,1851.28,2274.52,0.0,1647.72,0.91,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,285.12,0.87,0.33,0.29,297.17,297.15,293.15,0.0,0.0,285.12,1.0,0.53,0.46,297.24,297.15,293.15,0.0,0.0,285.12,0.98,0.45,0.31,297.16,297.15,293.15,0.0,0.0,285.12,0.92,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.1,0.61,0.11,0.5,285.12,284.95,304.16,298.87,300.36,297.18,285.13,1.0,0.44,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.9,0.9,0.0,91.17,96.0,62429.83,0.0,1054.42,1.0,280.9,284.28,301.82,305.13,293.15,293.15,280.95,35907.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10485.36,0.0,1844.7,2274.52,0.0,1579.61,0.91,1.0,0.0,3.0,1.0,0.0
16990200.0,297.12,297.15,293.15,0.0,0.0,284.79,0.86,0.32,0.29,297.13,297.15,293.15,0.0,0.0,284.79,1.0,0.52,0.48,297.23,297.15,293.15,0.0,0.0,284.79,0.97,0.45,0.32,297.15,297.15,293.15,0.0,0.0,284.79,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.79,0.61,0.11,0.5,284.79,284.95,304.17,298.86,300.36,297.17,284.79,1.0,0.45,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,95.97,102.0,65238.8,0.0,1099.4,1.0,280.36,283.91,301.89,305.49,293.15,293.15,280.35,36116.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11002.18,0.0,1854.22,2274.52,0.0,1721.47,0.91,1.0,0.0,3.0,1.0,0.0
16990500.0,297.11,297.15,293.15,0.0,0.0,284.94,0.84,0.32,0.29,297.04,297.15,293.15,0.0,0.0,284.95,0.99,0.51,0.48,297.21,297.15,293.15,0.0,0.0,284.94,0.95,0.45,0.32,297.14,297.15,293.15,0.0,0.0,284.94,0.88,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.93,0.59,0.11,0.5,284.94,284.95,304.18,298.85,300.36,297.15,284.96,1.0,0.45,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.89,0.89,0.0,104.65,111.0,64061.2,0.0,1133.86,1.0,280.6,284.09,301.8,305.2,293.15,293.15,280.65,36158.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10662.54,0.0,1818.11,2274.52,0.0,1643.75,0.9,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,285.05,0.83,0.32,0.29,297.06,297.15,293.15,0.0,0.0,285.05,0.98,0.51,0.48,297.23,297.15,293.15,0.0,0.0,285.05,0.94,0.46,0.32,297.16,297.15,293.15,0.0,0.0,285.05,0.87,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.05,0.58,0.11,0.5,285.05,284.95,304.19,298.84,300.37,297.17,285.04,1.0,0.46,0.0,1.0,1.0,1.0,2.34,1.07,1.28,0.54,0.9,0.9,0.0,111.29,117.0,64253.64,0.0,1176.63,1.0,280.66,284.17,301.88,305.42,293.15,293.15,280.65,35849.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10881.23,0.0,1836.14,2274.52,0.0,1673.73,0.9,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,285.17,0.82,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.17,0.95,0.51,0.48,297.22,297.15,293.15,0.0,0.0,285.17,0.92,0.46,0.32,297.15,297.15,293.15,0.0,0.0,285.17,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.15,0.57,0.11,0.5,285.17,284.95,304.19,298.84,300.37,297.16,285.18,1.0,0.46,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.9,0.9,0.0,120.04,126.0,63007.99,0.0,1201.86,1.0,280.9,284.32,301.79,305.13,293.15,293.15,280.95,35834.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10547.22,0.0,1839.21,2274.52,0.0,1606.86,0.91,1.0,0.0,3.0,1.0,0.0
16991400.0,297.12,297.15,293.15,0.0,0.0,284.8,0.81,0.32,0.29,297.05,297.15,293.15,0.0,0.0,284.8,0.94,0.5,0.48,297.2,297.15,293.15,0.0,0.0,284.8,0.9,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.8,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.8,0.56,0.11,0.5,284.8,284.95,304.18,298.85,300.36,297.15,284.8,1.0,0.47,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.9,0.9,0.0,127.86,132.0,65382.71,0.0,1233.2,1.0,280.36,283.92,301.87,305.48,293.15,293.15,280.35,36078.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11019.94,0.0,1855.61,2274.52,0.0,1733.49,0.91,1.0,0.0,3.0,1.0,0.0
16991700.0,297.1,297.15,293.15,0.0,0.0,284.92,0.79,0.32,0.29,297.03,297.15,293.15,0.0,0.0,284.92,0.92,0.5,0.47,297.18,297.15,293.15,0.0,0.0,284.92,0.89,0.45,0.32,297.13,297.15,293.15,0.0,0.0,284.92,0.83,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.9,0.54,0.11,0.5,284.92,284.95,304.17,298.86,300.34,297.14,284.93,1.0,0.47,0.0,1.0,1.0,1.0,2.32,1.05,1.26,0.53,0.89,0.89,0.0,136.33,141.0,63768.67,0.0,1242.2,1.0,280.6,284.07,301.8,305.18,293.15,293.15,280.65,36181.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10628.75,0.0,1818.78,2274.52,0.0,1628.51,0.9,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,285.03,0.79,0.32,0.29,297.06,297.15,293.15,0.0,0.0,285.03,0.91,0.5,0.47,297.2,297.15,293.15,0.0,0.0,285.03,0.88,0.46,0.32,297.16,297.15,293.15,0.0,0.0,285.03,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.03,0.54,0.11,0.5,285.03,284.95,304.15,298.88,300.34,297.15,285.02,1.0,0.48,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,141.98,150.0,64027.03,0.0,1280.82,1.0,280.66,284.16,301.92,305.44,293.15,293.15,280.35,35876.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11534.34,0.0,1833.56,2274.52,0.0,1651.45,0.9,1.0,0.0,3.0,1.0,0.0
16992300.0,297.12,297.15,293.15,0.0,0.0,285.15,0.77,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.15,0.89,0.49,0.47,297.19,297.15,293.15,0.0,0.0,285.15,0.87,0.46,0.32,297.15,297.15,293.15,0.0,0.0,285.15,0.81,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.13,0.53,0.11,0.5,285.15,284.95,304.12,298.91,300.33,297.15,285.17,1.0,0.48,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,150.43,156.0,62848.96,0.0,1302.81,1.0,280.9,284.31,301.86,305.19,293.15,293.15,280.95,35858.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10539.93,0.0,1833.37,2274.52,0.0,1581.04,0.9,1.0,0.0,3.0,1.0,0.0
16992600.0,297.11,297.15,293.15,0.0,0.0,284.79,0.76,0.32,0.29,297.05,297.15,293.15,0.0,0.0,284.79,0.88,0.49,0.47,297.18,297.15,293.15,0.0,0.0,284.79,0.86,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.79,0.81,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.79,0.52,0.11,0.5,284.79,284.95,304.09,298.94,300.31,297.14,284.78,1.0,0.49,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,158.18,162.0,65252.31,0.0,1332.13,1.0,280.36,283.92,301.96,305.56,293.15,293.15,280.35,36100.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11019.94,0.0,1847.02,2274.52,0.0,1705.02,0.91,1.0,0.0,3.0,1.0,0.0
16992900.0,297.1,297.15,293.15,0.0,0.0,284.91,0.75,0.31,0.29,297.04,297.15,293.15,0.0,0.0,284.92,0.87,0.49,0.46,297.17,297.15,293.15,0.0,0.0,284.92,0.85,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.91,0.8,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.9,0.52,0.1,0.49,284.91,284.95,304.06,298.96,300.29,297.14,284.93,1.0,0.49,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.9,0.9,0.0,166.17,171.0,63967.44,0.0,1348.64,1.0,280.6,284.08,301.93,305.35,293.15,293.15,280.65,36107.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10682.03,0.0,1837.13,2274.52,0.0,1631.38,0.9,1.0,0.0,3.0,1.0,0.0
16993200.0,297.12,297.15,293.15,0.0,0.0,285.0,0.75,0.31,0.29,297.06,297.15,293.15,0.0,0.0,285.0,0.86,0.48,0.46,297.19,297.15,293.15,0.0,0.0,285.0,0.85,0.46,0.33,297.14,297.15,293.15,0.0,0.0,285.0,0.79,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.01,0.51,0.1,0.5,285.0,284.95,304.03,298.99,300.29,297.15,285.0,1.0,0.5,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.9,0.9,0.0,172.55,177.0,64088.13,0.0,1381.06,1.0,280.66,284.15,302.02,305.55,293.15,293.15,280.65,35888.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10886.16,0.0,1853.24,2274.52,0.0,1632.19,0.91,1.0,0.0,3.0,1.0,0.0
16993500.0,297.1,297.15,293.15,0.0,0.0,284.82,0.76,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.81,0.87,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.82,0.86,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.82,0.8,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.83,0.52,0.1,0.49,284.82,284.95,304.0,299.01,300.27,297.14,284.8,1.0,0.49,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,159.89,141.0,64818.56,0.0,1306.35,1.0,280.4,283.95,302.04,305.64,293.15,293.15,280.35,36092.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11108.55,0.0,1844.93,2274.52,0.0,1649.17,0.91,1.0,0.0,3.0,1.0,0.0
16993800.0,297.12,297.15,293.15,0.0,0.0,285.17,0.79,0.31,0.28,297.06,297.15,293.15,0.0,0.0,285.17,0.9,0.48,0.45,297.19,297.15,293.15,0.0,0.0,285.17,0.89,0.46,0.33,297.14,297.15,293.15,0.0,0.0,285.17,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.17,0.54,0.1,0.49,285.17,284.95,303.97,299.04,300.25,297.15,285.17,1.0,0.47,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,134.12,117.0,62337.04,0.0,1191.07,1.0,280.94,284.34,302.01,305.37,293.15,293.15,280.95,35820.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10635.88,0.0,1840.56,2274.52,0.0,1527.5,0.91,1.0,0.0,3.0,1.0,0.0
16994100.0,297.1,297.15,293.15,0.0,0.0,284.86,0.82,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.86,0.96,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.86,0.95,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.86,0.87,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.84,0.57,0.1,0.48,284.86,284.95,303.94,299.06,300.24,297.14,284.87,1.0,0.44,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.9,0.9,0.0,106.91,81.0,63330.11,0.0,1065.62,1.0,280.6,284.04,302.02,305.42,293.15,293.15,280.65,36153.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10624.22,0.0,1834.33,2274.52,0.0,1599.23,0.9,1.0,0.0,3.0,1.0,0.0
16994400.0,297.12,297.15,293.15,0.0,0.0,284.94,0.86,0.31,0.28,297.06,297.15,293.15,0.0,0.0,284.94,0.99,0.47,0.45,297.18,297.15,293.15,0.0,0.0,284.94,0.99,0.46,0.33,297.14,297.15,293.15,0.0,0.0,284.94,0.91,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.95,0.6,0.1,0.48,284.94,284.95,303.9,299.09,300.22,297.15,284.94,1.0,0.43,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.9,0.9,0.0,91.4,90.0,63274.21,0.0,1004.75,1.0,280.66,284.11,302.12,305.6,293.15,293.15,280.35,35970.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11482.23,0.0,1841.5,2274.52,0.0,1584.66,0.91,1.0,0.0,3.0,1.0,0.0
16994700.0,297.11,297.15,293.15,0.0,0.0,285.07,0.85,0.31,0.28,297.05,297.15,293.15,0.0,0.0,285.07,0.98,0.47,0.44,297.16,297.15,293.15,0.0,0.0,285.07,0.98,0.46,0.32,297.13,297.15,293.15,0.0,0.0,285.07,0.9,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.05,0.6,0.1,0.48,285.07,284.95,303.87,299.11,300.2,297.15,285.08,1.0,0.43,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.51,0.9,0.9,0.0,93.18,96.0,61994.95,0.0,998.1,1.0,280.9,284.27,302.06,305.35,293.15,293.15,280.95,35978.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10476.03,0.0,1826.98,2274.52,0.0,1508.38,0.9,1.0,0.0,3.0,1.0,0.0
16995000.0,297.12,297.15,293.15,0.0,0.0,285.14,0.84,0.31,0.28,297.07,297.15,293.15,0.0,0.0,285.14,0.97,0.47,0.44,297.17,297.15,293.15,0.0,0.0,285.14,0.97,0.46,0.33,297.14,297.15,293.15,0.0,0.0,285.14,0.89,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.14,0.59,0.1,0.48,285.14,284.95,303.83,299.14,300.19,297.15,285.14,1.0,0.44,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,98.06,102.0,62100.51,0.0,1020.36,1.0,280.94,284.33,302.12,305.48,293.15,293.15,280.95,35809.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10628.13,0.0,1841.22,2274.52,0.0,1510.72,0.91,1.0,0.0,3.0,1.0,0.0
16995300.0,297.09,297.15,293.15,0.0,0.0,284.83,0.82,0.3,0.27,297.04,297.15,293.15,0.0,0.0,284.84,0.95,0.46,0.44,297.14,297.15,293.15,0.0,0.0,284.84,0.95,0.46,0.32,297.11,297.15,293.15,0.0,0.0,284.83,0.87,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.82,0.57,0.1,0.48,284.83,284.95,303.79,299.17,300.16,297.14,284.85,1.0,0.44,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,106.26,111.0,63156.57,0.0,1036.75,1.0,280.6,284.03,302.13,305.51,293.15,293.15,280.65,36182.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10620.46,0.0,1832.54,2274.52,0.0,1568.86,0.9,1.0,0.0,3.0,1.0,0.0
16995600.0,297.1,297.15,293.15,0.0,0.0,284.92,0.81,0.3,0.27,297.05,297.15,293.15,0.0,0.0,284.92,0.93,0.46,0.44,297.15,297.15,293.15,0.0,0.0,284.92,0.93,0.46,0.33,297.12,297.15,293.15,0.0,0.0,284.92,0.86,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.93,0.56,0.1,0.48,284.92,284.95,303.75,299.2,300.15,297.14,284.92,1.0,0.45,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,112.63,117.0,63116.16,0.0,1061.06,1.0,280.66,284.11,302.23,305.71,293.15,293.15,280.65,36000.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10806.18,0.0,1836.06,2274.52,0.0,1555.98,0.9,1.0,0.0,3.0,1.0,0.0
16995900.0,297.09,297.15,293.15,0.0,0.0,284.75,0.79,0.3,0.27,297.04,297.15,293.15,0.0,0.0,284.75,0.91,0.46,0.43,297.14,297.15,293.15,0.0,0.0,284.75,0.91,0.46,0.32,297.11,297.15,293.15,0.0,0.0,284.75,0.84,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.77,0.55,0.1,0.48,284.75,284.95,303.71,299.23,300.13,297.14,284.73,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.9,0.9,0.0,120.68,126.0,64125.16,0.0,1081.99,1.0,280.4,283.92,302.27,305.87,293.15,293.15,280.35,36114.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11074.05,0.0,1842.31,2274.52,0.0,1599.18,0.91,1.0,0.0,3.0,1.0,0.0
16996200.0,297.08,297.15,293.15,0.0,0.0,285.09,0.78,0.3,0.27,297.04,297.15,293.15,0.0,0.0,285.09,0.89,0.45,0.43,297.13,297.15,293.15,0.0,0.0,285.09,0.9,0.46,0.32,297.1,297.15,293.15,0.0,0.0,285.09,0.83,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.09,0.54,0.1,0.47,285.09,284.95,303.67,299.26,300.1,297.13,285.1,1.0,0.46,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,128.5,132.0,61556.83,0.0,1092.0,1.0,280.94,284.3,302.23,305.55,293.15,293.15,280.95,35913.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10582.43,0.0,1828.14,2274.52,0.0,1454.44,0.9,1.0,0.0,3.0,1.0,0.0
16996500.0,297.09,297.15,293.15,0.0,0.0,284.95,0.77,0.29,0.27,297.05,297.15,293.15,0.0,0.0,284.95,0.88,0.45,0.43,297.13,297.15,293.15,0.0,0.0,284.95,0.89,0.46,0.32,297.11,297.15,293.15,0.0,0.0,284.95,0.82,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.97,0.53,0.1,0.48,284.95,284.95,303.63,299.3,300.09,297.13,284.93,1.0,0.46,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,135.42,141.0,62828.43,0.0,1118.54,1.0,280.7,284.13,302.35,305.88,293.15,293.15,280.65,35852.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10928.89,0.0,1862.1,2274.52,0.0,1537.84,0.91,1.0,0.0,3.0,1.0,0.0
16996800.0,297.05,297.15,293.15,0.0,0.0,284.81,0.75,0.29,0.26,297.01,297.15,293.15,0.0,0.0,284.81,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,284.81,0.87,0.45,0.32,297.07,297.15,293.15,0.0,0.0,284.81,0.8,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.81,0.52,0.1,0.47,284.81,284.95,303.59,299.33,300.06,297.12,284.81,1.0,0.46,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,144.97,150.0,62194.35,0.0,1115.5,1.0,280.64,284.03,302.29,305.66,293.15,293.15,280.95,36198.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10025.94,0.0,1839.9,2274.52,0.0,1487.32,0.91,1.0,0.0,3.0,1.0,0.0
16997100.0,297.08,297.15,293.15,0.0,0.0,285.12,0.75,0.29,0.26,297.03,297.15,293.15,0.0,0.0,285.12,0.85,0.44,0.42,297.11,297.15,293.15,0.0,0.0,285.12,0.86,0.46,0.32,297.09,297.15,293.15,0.0,0.0,285.12,0.8,0.35,0.34,297.12,297.15,293.15,0.0,0.0,285.14,0.51,0.1,0.47,285.12,284.95,303.55,299.36,300.04,297.12,285.11,1.0,0.47,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.91,0.91,0.0,150.66,156.0,60990.22,0.0,1133.53,1.0,281.0,284.33,302.41,305.81,293.15,293.15,280.95,35748.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10719.01,0.0,1856.39,2274.52,0.0,1428.99,0.91,1.0,0.0,3.0,1.0,0.0
16997400.0,297.04,297.15,293.15,0.0,0.0,284.56,0.74,0.28,0.26,296.99,297.15,293.15,0.0,0.0,284.55,0.84,0.43,0.41,297.06,297.15,293.15,0.0,0.0,284.55,0.85,0.45,0.32,297.06,297.15,293.15,0.0,0.0,284.56,0.79,0.35,0.33,297.11,297.15,293.15,0.0,0.0,284.56,0.51,0.1,0.46,284.56,284.95,303.51,299.4,300.01,297.11,284.55,1.0,0.47,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.89,0.89,0.0,154.48,135.0,62650.86,0.0,1111.29,1.0,280.36,283.78,302.41,305.89,293.15,293.15,280.65,36381.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10123.72,0.0,1844.18,2274.52,0.0,1536.53,0.91,1.0,0.0,3.0,1.0,0.0
16997700.0,297.05,297.15,293.15,0.0,0.0,285.11,0.75,0.28,0.25,297.0,297.15,293.15,0.0,0.0,285.12,0.86,0.43,0.41,297.07,297.15,293.15,0.0,0.0,285.12,0.88,0.45,0.31,297.06,297.15,293.15,0.0,0.0,285.12,0.81,0.34,0.33,297.11,297.15,293.15,0.0,0.0,285.09,0.52,0.09,0.45,285.11,284.95,303.47,299.42,299.99,297.11,285.13,1.0,0.45,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,134.24,111.0,58663.82,0.0,1005.99,1.0,281.2,284.39,302.37,305.49,293.15,293.15,281.25,35965.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10170.23,0.0,1820.48,2274.52,0.0,1327.86,0.9,1.0,0.0,3.0,1.0,0.0
16998000.0,297.08,297.15,293.15,0.0,0.0,285.18,0.79,0.28,0.25,297.03,297.15,293.15,0.0,0.0,285.18,0.91,0.43,0.41,297.1,297.15,293.15,0.0,0.0,285.18,0.93,0.45,0.31,297.09,297.15,293.15,0.0,0.0,285.18,0.85,0.34,0.33,297.12,297.15,293.15,0.0,0.0,285.19,0.55,0.1,0.44,285.18,284.95,303.42,299.45,299.97,297.12,285.18,1.0,0.42,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.91,0.91,0.0,106.53,87.0,58582.98,0.0,899.97,1.0,281.26,284.44,302.48,305.74,293.15,293.15,281.25,35643.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10352.37,0.0,1864.99,2274.52,0.0,1362.16,0.91,1.0,0.0,3.0,1.0,0.0
16998300.0,297.04,297.15,293.15,0.0,0.0,284.49,0.83,0.27,0.25,296.99,297.15,293.15,0.0,0.0,284.48,0.96,0.42,0.4,297.04,297.15,293.15,0.0,0.0,284.48,0.98,0.44,0.31,297.05,297.15,293.15,0.0,0.0,284.49,0.89,0.34,0.32,297.11,297.15,293.15,0.0,0.0,284.51,0.58,0.09,0.43,284.49,284.95,303.36,299.46,299.94,297.11,284.47,1.0,0.4,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.9,0.9,0.0,82.88,66.0,60764.54,0.0,774.15,1.0,280.4,283.73,302.49,305.93,293.15,293.15,280.35,36382.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10698.42,0.0,1857.33,2274.52,0.0,1471.77,0.91,1.0,0.0,3.0,1.0,0.0
