time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16998600.0,297.03,297.15,293.15,0.0,0.0,284.82,0.84,0.27,0.24,296.98,297.15,293.15,0.0,0.0,284.82,0.97,0.41,0.39,297.03,297.15,293.15,0.0,0.0,284.82,0.99,0.43,0.3,297.04,297.15,293.15,0.0,0.0,284.82,0.9,0.33,0.32,297.1,297.15,293.15,0.0,0.0,284.81,0.59,0.09,0.42,284.82,284.95,303.3,299.47,299.9,297.1,284.82,1.0,0.39,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.89,0.89,0.0,76.73,72.0,57611.51,0.0,720.3,1.0,280.94,284.11,302.43,305.55,293.15,293.15,280.95,36314.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10165.54,0.0,1796.98,2274.52,0.0,1293.0,0.9,1.0,0.0,3.0,1.0,0.0
16998900.0,297.07,297.15,293.15,0.0,0.0,285.44,0.84,0.27,0.24,297.02,297.15,293.15,0.0,0.0,285.44,0.97,0.41,0.39,297.07,297.15,293.15,0.0,0.0,285.44,0.99,0.44,0.3,297.07,297.15,293.15,0.0,0.0,285.44,0.9,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.42,0.59,0.09,0.42,285.44,284.95,303.23,299.47,299.88,297.12,285.45,1.0,0.39,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,77.29,81.0,54477.07,0.0,722.37,1.0,281.8,284.76,302.43,305.34,293.15,293.15,281.85,35559.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9796.47,0.0,1813.67,2274.52,0.0,1178.52,0.9,1.0,0.0,3.0,1.0,0.0
16999200.0,297.06,297.15,293.15,0.0,0.0,285.03,0.82,0.27,0.24,297.02,297.15,293.15,0.0,0.0,285.03,0.95,0.41,0.39,297.06,297.15,293.15,0.0,0.0,285.03,0.97,0.43,0.3,297.07,297.15,293.15,0.0,0.0,285.03,0.88,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.04,0.57,0.09,0.42,285.03,284.95,303.15,299.46,299.84,297.12,285.03,1.0,0.39,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.91,0.91,0.0,83.69,87.0,56480.55,0.0,736.37,1.0,281.26,284.32,302.49,305.65,293.15,293.15,281.25,35735.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10123.9,0.0,1871.86,2274.52,0.0,1326.3,0.91,1.0,0.0,3.0,1.0,0.0
16999500.0,297.02,297.15,293.15,0.0,0.0,284.62,0.79,0.26,0.23,296.97,297.15,293.15,0.0,0.0,284.62,0.91,0.4,0.38,296.99,297.15,293.15,0.0,0.0,284.62,0.93,0.42,0.3,297.02,297.15,293.15,0.0,0.0,284.62,0.85,0.32,0.31,297.1,297.15,293.15,0.0,0.0,284.6,0.54,0.09,0.41,284.62,284.95,303.07,299.44,299.79,297.1,284.64,1.0,0.4,0.0,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.9,0.9,0.0,93.26,96.0,56298.58,0.0,727.54,1.0,280.9,283.95,302.38,305.42,293.15,293.15,280.95,36414.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9898.58,0.0,1845.44,2274.52,0.0,1315.42,0.91,1.0,0.0,3.0,1.0,0.0
16999800.0,297.04,297.15,293.15,0.0,0.0,285.13,0.77,0.26,0.23,296.99,297.15,293.15,0.0,0.0,285.13,0.89,0.39,0.37,297.01,297.15,293.15,0.0,0.0,285.13,0.91,0.42,0.29,297.04,297.15,293.15,0.0,0.0,285.13,0.83,0.32,0.3,297.1,297.15,293.15,0.0,0.0,285.13,0.53,0.09,0.4,285.13,284.95,302.98,299.41,299.75,297.1,285.13,1.0,0.4,0.0,1.0,1.0,1.0,1.93,0.86,1.06,0.43,0.9,0.9,0.0,99.1,102.0,53532.87,0.0,729.92,1.0,281.54,284.47,302.39,305.3,293.15,293.15,281.55,35901.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9779.68,0.0,1828.01,2274.52,0.0,1164.52,0.9,1.0,0.0,3.0,1.0,0.0
17000100.0,297.05,297.15,293.15,0.0,0.0,284.97,0.76,0.25,0.23,297.0,297.15,293.15,0.0,0.0,284.96,0.87,0.39,0.37,297.02,297.15,293.15,0.0,0.0,284.96,0.89,0.41,0.29,297.04,297.15,293.15,0.0,0.0,284.96,0.82,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.99,0.52,0.08,0.4,284.96,284.95,302.9,299.39,299.71,297.11,284.94,1.0,0.4,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.91,0.91,0.0,105.83,111.0,54311.11,0.0,744.04,1.0,281.3,284.27,302.45,305.55,293.15,293.15,281.25,35824.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10007.84,0.0,1865.59,2274.52,0.0,1262.49,0.91,1.0,0.0,3.0,1.0,0.0
17000400.0,297.02,297.15,293.15,0.0,0.0,284.79,0.74,0.25,0.23,296.97,297.15,293.15,0.0,0.0,284.79,0.85,0.38,0.36,296.97,297.15,293.15,0.0,0.0,284.79,0.87,0.41,0.29,297.01,297.15,293.15,0.0,0.0,284.79,0.8,0.31,0.3,297.09,297.15,293.15,0.0,0.0,284.79,0.5,0.08,0.39,284.79,284.95,302.82,299.36,299.66,297.09,284.79,1.0,0.41,0.0,1.0,1.0,1.0,1.87,0.83,1.04,0.41,0.9,0.9,0.0,115.08,117.0,53173.48,0.0,737.75,1.0,281.24,284.14,302.31,305.22,293.15,293.15,281.25,36217.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9702.58,0.0,1843.0,2274.52,0.0,1203.16,0.91,1.0,0.0,3.0,1.0,0.0
17000700.0,297.04,297.15,293.15,0.0,0.0,285.09,0.74,0.25,0.22,296.99,297.15,293.15,0.0,0.0,285.09,0.85,0.38,0.36,297.0,297.15,293.15,0.0,0.0,285.09,0.87,0.4,0.28,297.03,297.15,293.15,0.0,0.0,285.09,0.8,0.31,0.29,297.1,297.15,293.15,0.0,0.0,285.12,0.5,0.08,0.38,285.09,284.95,302.73,299.33,299.63,297.1,285.07,1.0,0.4,0.0,1.0,1.0,1.0,1.85,0.83,1.03,0.41,0.9,0.9,0.0,111.95,96.0,51617.62,0.0,713.52,1.0,281.6,284.43,302.38,305.3,293.15,293.15,281.55,35784.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9740.83,0.0,1855.51,2274.52,0.0,1141.37,0.91,1.0,0.0,3.0,1.0,0.0
17001000.0,297.01,297.15,293.15,0.0,0.0,284.47,0.76,0.24,0.22,296.96,297.15,293.15,0.0,0.0,284.47,0.88,0.37,0.35,296.95,297.15,293.15,0.0,0.0,284.47,0.9,0.39,0.28,297.0,297.15,293.15,0.0,0.0,284.47,0.82,0.3,0.29,297.09,297.15,293.15,0.0,0.0,284.48,0.52,0.08,0.37,284.47,284.95,302.65,299.3,299.58,297.09,284.47,1.0,0.38,0.0,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.89,0.89,0.0,93.22,60.0,52388.01,0.0,619.03,1.0,280.96,283.83,302.3,305.26,293.15,293.15,281.25,36492.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9080.14,0.0,1833.48,2274.52,0.0,1244.48,0.9,1.0,0.0,3.0,1.0,0.0
17001300.0,297.03,297.15,293.15,0.0,0.0,285.02,0.82,0.24,0.21,296.97,297.15,293.15,0.0,0.0,285.03,0.94,0.36,0.35,296.97,297.15,293.15,0.0,0.0,285.03,0.97,0.39,0.27,297.01,297.15,293.15,0.0,0.0,285.03,0.88,0.3,0.28,297.09,297.15,293.15,0.0,0.0,285.0,0.56,0.08,0.35,285.03,284.95,302.57,299.27,299.54,297.09,285.05,1.0,0.35,0.0,1.0,1.0,1.0,1.76,0.78,0.98,0.38,0.89,0.89,0.0,67.01,36.0,48373.93,0.0,512.1,1.0,281.8,284.44,302.21,304.8,293.15,293.15,281.85,36098.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9176.22,0.0,1793.7,2274.52,0.0,1021.86,0.9,1.0,0.0,3.0,1.0,0.0
17001600.0,297.07,297.15,293.15,0.0,0.0,285.53,0.87,0.24,0.21,297.02,297.15,293.15,0.0,0.0,285.53,1.0,0.36,0.34,297.05,297.15,293.15,0.0,0.0,285.53,1.0,0.39,0.25,297.05,297.15,293.15,0.0,0.0,285.53,0.94,0.3,0.28,297.11,297.15,293.15,0.0,0.0,285.52,0.6,0.08,0.35,285.53,284.95,302.48,299.24,299.51,297.11,285.53,1.0,0.33,0.0,1.0,1.0,1.0,1.74,0.77,0.97,0.37,0.91,0.91,0.0,51.77,42.0,45793.71,0.0,449.65,1.0,282.44,284.94,302.22,304.74,293.15,293.15,282.45,35364.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9144.17,0.0,1837.87,2274.52,0.0,937.81,0.91,1.0,0.0,3.0,1.0,0.0
17001900.0,297.05,297.15,293.15,0.0,0.0,284.86,0.87,0.23,0.21,297.01,297.15,293.15,0.0,0.0,284.85,1.0,0.36,0.34,297.07,297.15,293.15,0.0,0.0,284.85,1.0,0.39,0.25,297.03,297.15,293.15,0.0,0.0,284.85,0.94,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.88,0.6,0.08,0.35,284.86,284.95,302.4,299.21,299.47,297.11,284.83,1.0,0.33,0.0,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.91,0.91,0.0,50.51,51.0,48168.47,0.0,433.17,1.0,281.6,284.23,302.25,305.05,293.15,293.15,281.55,35875.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9389.34,0.0,1885.8,2274.52,0.0,1102.78,0.91,1.0,0.0,3.0,1.0,0.0
17002200.0,297.02,297.15,293.15,0.0,0.0,284.72,0.84,0.23,0.2,296.97,297.15,293.15,0.0,0.0,284.72,0.97,0.35,0.33,296.97,297.15,293.15,0.0,0.0,284.72,0.99,0.38,0.26,297.0,297.15,293.15,0.0,0.0,284.72,0.9,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.71,0.57,0.07,0.34,284.72,284.95,302.32,299.18,299.42,297.1,284.72,1.0,0.33,0.0,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.9,0.9,0.0,55.05,57.0,47503.02,0.0,432.61,1.0,281.54,284.13,302.13,304.75,293.15,293.15,281.55,36320.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9158.19,0.0,1850.9,2274.52,0.0,1033.34,0.91,1.0,0.0,3.0,1.0,0.0
17002500.0,297.05,297.15,293.15,0.0,0.0,285.04,0.82,0.22,0.2,296.99,297.15,293.15,0.0,0.0,285.03,0.94,0.35,0.33,296.97,297.15,293.15,0.0,0.0,285.03,0.97,0.37,0.26,297.02,297.15,293.15,0.0,0.0,285.03,0.88,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.06,0.55,0.07,0.33,285.03,284.95,302.23,299.16,299.39,297.1,285.01,1.0,0.33,0.0,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.9,0.9,0.0,60.78,66.0,46038.63,0.0,438.38,1.0,281.9,284.43,302.21,304.85,293.15,293.15,281.85,35878.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9217.53,0.0,1850.54,2274.52,0.0,972.53,0.91,1.0,0.0,3.0,1.0,0.0
17002800.0,297.03,297.15,293.15,0.0,0.0,284.88,0.78,0.22,0.2,296.97,297.15,293.15,0.0,0.0,284.88,0.9,0.34,0.32,296.95,297.15,293.15,0.0,0.0,284.88,0.93,0.36,0.26,297.01,297.15,293.15,0.0,0.0,284.88,0.85,0.28,0.26,297.09,297.15,293.15,0.0,0.0,284.87,0.53,0.07,0.32,284.88,284.95,302.15,299.14,299.34,297.09,284.88,1.0,0.34,0.0,1.0,1.0,1.0,1.64,0.72,0.91,0.35,0.9,0.9,0.0,68.76,72.0,45197.86,0.0,441.35,1.0,281.84,284.31,302.09,304.6,293.15,293.15,281.85,36137.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8983.85,0.0,1833.14,2274.52,0.0,962.89,0.9,1.0,0.0,3.0,1.0,0.0
17003100.0,297.97,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,297.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.13,294.15,302.07,299.13,299.57,298.69,284.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,127.92,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.25,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.14,294.15,301.98,299.11,299.68,299.8,284.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,42.47,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.41,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.14,294.15,301.9,299.1,299.77,300.34,284.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,39.15,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.5,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.14,294.15,301.82,299.08,299.86,300.66,284.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,36.86,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.54,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,301.73,299.06,299.94,300.88,285.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,34.92,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.57,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,301.65,299.05,300.02,301.01,285.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,33.16,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.58,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,301.57,299.03,300.08,301.05,285.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,30.58,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.59,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.17,294.15,301.48,299.01,300.1,301.06,285.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.2,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.6,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,301.4,298.99,300.09,301.06,285.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.41,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.61,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,301.32,298.98,300.09,301.06,285.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.49,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.61,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,301.23,298.96,300.09,301.06,285.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.4,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.61,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,301.15,298.94,300.09,301.06,285.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.43,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.62,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,301.07,298.92,300.09,301.06,286.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.77,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.62,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,300.98,298.9,300.09,301.06,286.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.63,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.62,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,300.9,298.88,300.08,301.06,286.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.71,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.62,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.19,294.15,300.82,298.86,300.07,301.05,286.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.31,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.63,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.2,294.15,300.73,298.84,300.08,301.05,286.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.57,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.63,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.21,294.15,300.65,298.81,300.1,301.02,286.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.06,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.63,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.21,294.15,300.57,298.79,300.13,300.99,286.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.42,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.63,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.21,294.15,300.48,298.77,300.14,300.9,286.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.78,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.64,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.22,294.15,300.4,298.75,300.16,300.77,286.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.96,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.64,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.23,294.15,300.32,298.73,300.16,300.67,286.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.9,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.64,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.24,294.15,300.23,298.7,300.17,300.56,286.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.99,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.64,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,300.15,298.68,300.17,300.42,286.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.15,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.64,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.26,294.15,300.07,298.64,300.17,300.29,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.2,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.64,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.27,294.15,299.98,298.59,300.16,300.16,286.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.16,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.64,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.28,294.15,299.9,298.52,300.15,300.05,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.04,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.64,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.3,294.15,299.82,298.43,300.14,299.95,286.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.85,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.64,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.31,294.15,299.73,298.34,300.12,299.86,286.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.6,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.64,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.33,294.15,299.65,298.24,300.1,299.77,286.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.29,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.64,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.34,294.15,299.57,298.13,300.08,299.69,286.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.94,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.64,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.36,294.15,299.48,298.03,300.06,299.61,286.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.56,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.38,294.15,299.4,297.94,300.03,299.54,286.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.16,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.63,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.4,294.15,299.32,297.85,300.0,299.47,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.76,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.63,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.42,294.15,299.23,297.77,299.97,299.41,286.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.41,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.43,294.15,299.15,297.71,299.94,299.34,286.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.14,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.63,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.46,294.15,299.07,297.66,299.9,299.27,286.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.99,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.63,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.48,294.15,298.98,297.63,299.86,299.18,286.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.9,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.63,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.5,294.15,298.9,297.6,299.82,299.09,286.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.74,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.62,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.52,294.15,298.82,297.58,299.78,299.03,286.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.42,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.62,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.54,294.15,298.73,297.57,299.74,298.99,287.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.11,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.62,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.56,294.15,298.65,297.55,299.69,298.96,287.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.97,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.61,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.59,294.15,298.57,297.54,299.65,298.93,287.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.82,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.61,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.61,294.15,298.48,297.52,299.61,298.91,287.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.0,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.61,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.4,297.5,299.59,298.9,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.76,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.6,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.32,297.47,299.58,298.9,287.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.07,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.6,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.23,297.44,299.58,298.9,287.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.28,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.6,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.15,297.39,299.58,298.9,287.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.52,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.59,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.08,297.35,299.58,298.9,287.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.21,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.59,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.05,297.32,299.58,298.9,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.59,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.63,294.15,298.03,297.31,299.58,298.9,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.9,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.58,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.64,294.15,298.04,297.32,299.56,298.9,287.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.26,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.58,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.66,294.15,298.06,297.33,299.53,298.89,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.07,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.58,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.69,294.15,298.09,297.34,299.48,298.84,287.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.87,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.58,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.71,294.15,298.12,297.36,299.42,298.74,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.75,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.58,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.73,294.15,298.15,297.38,299.36,298.64,287.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.09,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.58,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.76,294.15,298.17,297.4,299.31,298.54,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.41,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.58,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.78,294.15,298.18,297.41,299.26,298.43,287.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.76,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.58,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.81,294.15,298.18,297.41,299.22,298.33,287.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.0,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.58,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.84,294.15,298.15,297.39,299.17,298.26,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.09,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.58,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.87,294.15,298.1,297.37,299.13,298.2,287.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.02,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.58,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.89,294.15,298.03,297.35,299.08,298.15,287.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.84,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.57,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.92,294.15,297.95,297.33,299.03,298.11,287.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.63,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.57,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.95,294.15,297.85,297.31,298.98,298.07,287.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.52,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.57,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.98,294.15,297.75,297.29,298.93,298.01,287.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.45,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.56,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,286.0,294.15,297.65,297.27,298.88,297.96,287.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.28,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
