time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17022900.0,298.56,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,286.03,294.15,297.55,297.25,298.83,297.94,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.12,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.56,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.06,294.15,297.45,297.23,298.79,297.93,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.62,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,297.35,297.21,298.77,297.92,287.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.81,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,297.27,297.19,298.77,297.92,287.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.0,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,297.2,297.17,298.77,297.92,287.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.7,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,297.15,297.15,298.77,297.92,287.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.25,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,297.12,297.12,298.77,297.92,287.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.04,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.07,294.15,297.1,297.07,298.77,297.92,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.42,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.56,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.08,294.15,297.1,297.01,298.76,297.92,287.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.64,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.55,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.1,294.15,297.11,296.94,298.72,297.91,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.26,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.55,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.13,294.15,297.13,296.86,298.66,297.87,287.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.29,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.55,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.16,294.15,297.15,296.78,298.6,297.78,287.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.77,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.55,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.18,294.15,297.17,296.7,298.54,297.67,287.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.94,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.55,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.21,294.15,297.19,296.62,298.48,297.54,287.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.04,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.55,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.24,294.15,297.2,296.55,298.42,297.42,287.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.1,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.55,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.27,294.15,297.2,296.49,298.37,297.34,287.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.11,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.55,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.3,294.15,297.18,296.44,298.32,297.27,287.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.1,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.54,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.33,294.15,297.15,296.41,298.27,297.23,287.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.06,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.54,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.36,294.15,297.1,296.39,298.22,297.18,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.54,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.39,294.15,297.02,296.36,298.17,297.13,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.54,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.42,294.15,296.92,296.34,298.12,297.08,287.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.53,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.45,294.15,296.82,296.31,298.06,297.02,287.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.51,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.53,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.48,294.15,296.7,296.28,298.01,296.97,287.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.53,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.51,294.15,296.59,296.25,297.95,296.93,288.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.15,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.52,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.54,294.15,296.48,296.23,297.89,296.9,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.99,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.52,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.57,294.15,296.37,296.2,297.84,296.88,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.09,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.51,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,286.58,294.15,296.28,296.18,297.82,296.88,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.11,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.51,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.21,296.16,297.82,296.88,288.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.56,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.5,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.17,296.15,297.82,296.88,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.52,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.5,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.14,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.49,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.49,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.76,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.49,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.63,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037600.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.15,296.15,297.82,296.88,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.18,296.17,297.82,296.88,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.59,294.15,296.27,296.23,297.82,296.88,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.66,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.49,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.6,294.15,296.4,296.32,297.81,296.88,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.26,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.49,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.62,294.15,296.57,296.43,297.76,296.87,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.56,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.49,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.65,294.15,296.77,296.56,297.71,296.85,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.66,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.49,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.68,294.15,296.98,296.7,297.68,296.86,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.49,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.71,294.15,297.21,296.84,297.65,296.9,288.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.05,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.5,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.73,294.15,297.43,296.98,297.64,297.01,288.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.67,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.5,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.77,294.15,297.65,297.11,297.64,297.22,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.5,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.8,294.15,297.85,297.23,297.64,297.5,288.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.98,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.51,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.83,294.15,298.02,297.32,297.65,297.77,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.54,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.51,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.86,294.15,298.15,297.39,297.67,297.98,288.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.91,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.52,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.89,294.15,298.26,297.44,297.7,298.13,288.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.04,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.52,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.92,294.15,298.36,297.48,297.73,298.25,288.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.09,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.53,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.95,294.15,298.46,297.52,297.76,298.35,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.11,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.54,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.98,294.15,298.55,297.56,297.79,298.44,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.1,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.55,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,287.01,294.15,298.64,297.59,297.83,298.52,288.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.07,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.56,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.04,294.15,298.72,297.61,297.86,298.6,288.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.02,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.57,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.07,294.15,298.8,297.64,297.9,298.67,288.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.97,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,298.57,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.1,294.15,298.88,297.66,297.94,298.74,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.91,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17045100.0,298.58,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.13,294.15,298.95,297.68,297.99,298.8,288.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.85,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17045400.0,298.6,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.16,294.15,299.02,297.69,298.03,298.86,288.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.81,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17045700.0,298.61,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.19,294.15,299.09,297.7,298.07,298.92,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.77,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17046000.0,298.62,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.22,294.15,299.15,297.71,298.12,298.98,288.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.74,0.0,0.0,0.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17046300.0,298.46,297.15,293.15,0.0,0.0,292.33,0.55,0.05,0.05,298.52,297.15,293.15,0.0,0.0,292.33,0.55,0.05,0.05,298.51,297.15,293.15,0.0,0.0,292.33,0.55,0.05,0.04,298.45,297.15,293.15,0.0,0.0,292.33,0.55,0.05,0.05,298.21,297.15,293.15,0.0,0.0,292.33,0.55,0.05,0.23,292.39,284.95,299.19,297.71,298.8,298.49,292.66,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2446.61,0.0,26.32,1.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17046600.0,298.46,297.15,293.15,0.0,0.0,294.79,0.5,0.05,0.05,298.5,297.15,293.15,0.0,0.0,294.79,0.5,0.05,0.05,298.5,297.15,293.15,0.0,0.0,294.79,0.5,0.05,0.04,298.43,297.15,293.15,0.0,0.0,294.79,0.5,0.05,0.05,298.18,297.15,293.15,0.0,0.0,294.79,0.5,0.05,0.23,294.83,284.95,299.2,297.7,298.79,298.47,295.04,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1449.52,0.0,39.71,1.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17046900.0,298.51,297.15,293.15,0.0,0.0,296.52,0.48,0.05,0.05,298.53,297.15,293.15,0.0,0.0,296.52,0.48,0.05,0.05,298.53,297.15,293.15,0.0,0.0,296.52,0.48,0.05,0.04,298.46,297.15,293.15,0.0,0.0,296.52,0.48,0.05,0.05,298.21,297.15,293.15,0.0,0.0,296.52,0.48,0.05,0.23,296.55,284.95,299.19,297.68,298.81,298.51,296.68,1.0,0.19,0.98,1.0,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.12,36.0,834.53,0.0,44.2,1.0,281.84,284.31,302.09,304.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17047200.0,298.56,297.15,293.15,0.0,0.0,298.01,0.9,0.22,0.1,298.57,297.15,293.15,0.0,0.0,298.01,0.9,0.22,0.11,298.57,297.15,293.15,0.0,0.0,298.01,0.9,0.22,0.08,298.5,297.15,293.15,0.0,0.0,298.01,0.9,0.21,0.11,298.26,297.15,293.15,0.0,0.0,298.01,0.9,0.18,0.52,298.02,284.95,299.15,297.66,298.81,298.55,298.06,1.0,0.2,0.99,1.0,1.0,1.0,1.1,0.48,0.62,0.21,1.0,1.0,0.0,15.21,65.0,666.24,0.0,104.22,1.0,281.84,284.31,302.09,304.6,293.15,293.15,283.15,16319.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,0.0,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
