time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17047500.0,298.05,297.15,293.15,0.0,0.0,287.15,0.94,0.21,0.14,298.18,297.15,293.15,0.0,0.0,287.15,0.94,0.22,0.14,298.14,297.15,293.15,0.0,0.0,287.15,0.94,0.22,0.11,298.11,297.15,293.15,0.0,0.0,287.15,0.94,0.21,0.14,297.79,297.15,293.15,0.0,0.0,287.15,0.97,0.16,0.75,287.15,284.95,299.1,297.64,298.56,298.13,287.14,1.0,0.27,0.95,1.0,1.0,1.0,1.53,0.67,0.85,0.32,1.0,1.0,0.0,24.0,105.0,34431.18,0.0,264.1,1.0,283.09,286.82,300.76,302.81,293.15,293.15,283.15,7685.58,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,2.22,2.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8133.52,0.0,231.28,2274.52,0.0,860.18,0.45,1.0,0.0,3.0,1.0,0.0
17047800.0,297.6,297.15,293.15,0.0,0.0,286.51,0.71,0.18,0.17,297.73,297.15,293.15,0.0,0.0,286.5,0.74,0.2,0.2,297.69,297.15,293.15,0.0,0.0,286.5,0.73,0.2,0.14,297.68,297.15,293.15,0.0,0.0,286.51,0.73,0.19,0.18,297.4,297.15,293.15,0.0,0.0,286.51,0.65,0.14,0.64,286.5,284.95,299.06,297.62,298.29,297.68,286.48,1.0,0.34,0.92,1.0,1.0,1.0,1.59,0.7,0.89,0.34,1.0,1.0,0.0,80.15,113.0,38179.13,0.0,446.94,1.0,283.15,286.09,300.65,302.86,293.15,293.15,283.15,15368.84,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.13,3.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8444.97,0.0,654.01,2274.52,0.0,933.84,0.64,1.0,0.0,3.0,1.0,0.0
17048100.0,297.46,297.15,293.15,0.0,0.0,286.03,0.69,0.18,0.16,297.57,297.15,293.15,0.0,0.0,286.03,0.72,0.2,0.2,297.53,297.15,293.15,0.0,0.0,286.03,0.71,0.2,0.14,297.52,297.15,293.15,0.0,0.0,286.03,0.71,0.19,0.18,297.25,297.15,293.15,0.0,0.0,286.03,0.62,0.13,0.59,286.03,284.95,299.01,297.6,298.18,297.52,286.02,1.0,0.34,0.9,1.0,1.0,1.0,1.53,0.67,0.86,0.32,1.0,1.0,0.0,89.55,77.0,37771.75,0.0,437.62,1.0,283.15,285.61,300.59,302.76,293.15,293.15,283.15,21223.6,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.68,3.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8389.63,0.0,1061.33,2274.52,0.0,910.71,0.75,1.0,0.0,3.0,1.0,0.0
17048400.0,297.4,297.15,293.15,0.0,0.0,285.83,0.73,0.18,0.17,297.5,297.15,293.15,0.0,0.0,285.83,0.76,0.21,0.2,297.46,297.15,293.15,0.0,0.0,285.83,0.75,0.2,0.14,297.45,297.15,293.15,0.0,0.0,285.83,0.74,0.19,0.19,297.19,297.15,293.15,0.0,0.0,285.83,0.64,0.13,0.57,285.83,284.95,298.98,297.59,298.13,297.46,285.83,1.0,0.32,0.9,1.0,1.0,1.0,1.52,0.67,0.85,0.32,1.0,1.0,0.0,71.88,41.0,37877.33,0.0,385.42,1.0,283.15,285.4,300.59,302.75,293.15,293.15,283.15,25368.37,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8393.31,0.0,1386.94,2274.52,0.0,898.58,0.83,1.0,0.0,3.0,1.0,0.0
17048700.0,297.37,297.15,293.15,0.0,0.0,285.72,0.8,0.19,0.17,297.45,297.15,293.15,0.0,0.0,285.72,0.84,0.21,0.2,297.42,297.15,293.15,0.0,0.0,285.72,0.83,0.21,0.14,297.41,297.15,293.15,0.0,0.0,285.72,0.82,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.72,0.7,0.12,0.56,285.72,284.95,298.97,297.6,298.1,297.41,285.72,1.0,0.3,0.89,1.0,1.0,1.0,1.52,0.67,0.85,0.32,1.0,1.0,0.0,47.79,25.0,37958.61,0.0,323.6,1.0,283.15,285.27,300.6,302.76,293.15,293.15,283.15,28651.38,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8397.87,0.0,1664.71,2274.52,0.0,900.06,0.88,1.0,0.0,3.0,1.0,0.0
17049000.0,297.35,297.15,293.15,0.0,0.0,285.65,0.89,0.19,0.17,297.42,297.15,293.15,0.0,0.0,285.65,0.93,0.22,0.21,297.39,297.15,293.15,0.0,0.0,285.65,0.92,0.21,0.15,297.38,297.15,293.15,0.0,0.0,285.65,0.91,0.2,0.19,297.14,297.15,293.15,0.0,0.0,285.65,0.76,0.12,0.55,285.65,284.95,298.99,297.62,298.1,297.39,285.65,1.0,0.28,0.88,1.0,1.0,1.0,1.53,0.67,0.86,0.32,1.0,1.0,0.0,33.97,25.0,38290.65,0.0,291.1,1.0,283.15,285.19,300.62,302.79,293.15,293.15,283.15,31661.3,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8425.15,0.0,1933.81,2274.52,0.0,902.83,0.92,1.0,0.0,3.0,1.0,0.0
17049300.0,297.33,297.15,293.15,0.0,0.0,285.55,0.92,0.2,0.18,297.39,297.15,293.15,0.0,0.0,285.55,0.97,0.23,0.21,297.36,297.15,293.15,0.0,0.0,285.55,0.96,0.22,0.15,297.35,297.15,293.15,0.0,0.0,285.55,0.94,0.21,0.2,297.13,297.15,293.15,0.0,0.0,285.55,0.78,0.12,0.54,285.55,284.95,299.05,297.65,298.11,297.36,285.54,1.0,0.28,0.86,1.0,1.0,1.0,1.54,0.68,0.86,0.32,1.0,1.0,0.0,31.23,46.0,38833.78,0.0,288.35,1.0,283.06,285.05,300.67,302.9,293.15,293.15,283.05,34351.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8492.17,0.0,2185.44,2274.52,0.0,922.05,0.96,1.0,0.0,3.0,1.0,0.0
17049600.0,297.29,297.15,293.15,0.0,0.0,285.01,0.79,0.2,0.18,297.35,297.15,293.15,0.0,0.0,285.01,0.83,0.23,0.22,297.32,297.15,293.15,0.0,0.0,285.01,0.82,0.22,0.15,297.31,297.15,293.15,0.0,0.0,285.01,0.81,0.21,0.2,297.11,297.15,293.15,0.0,0.0,285.01,0.67,0.12,0.53,285.01,284.95,299.15,297.71,298.13,297.32,285.0,1.0,0.31,0.85,1.0,1.0,1.0,1.54,0.68,0.86,0.32,1.0,1.0,0.0,54.43,82.0,40713.09,0.0,350.97,1.0,282.46,284.5,300.73,303.08,293.15,293.15,282.45,35529.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8543.43,0.0,2298.82,2274.52,0.0,1037.24,0.98,1.0,0.0,3.0,1.0,0.0
17049900.0,297.25,297.15,293.15,0.0,0.0,284.31,0.78,0.2,0.18,297.3,297.15,293.15,0.0,0.0,284.31,0.82,0.23,0.22,297.27,297.15,293.15,0.0,0.0,284.31,0.8,0.22,0.15,297.27,297.15,293.15,0.0,0.0,284.31,0.79,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.32,0.65,0.11,0.52,284.31,284.95,299.3,297.77,298.17,297.27,284.28,1.0,0.31,0.84,1.0,1.0,1.0,1.52,0.67,0.85,0.32,0.98,0.98,0.0,58.76,46.0,42771.15,0.0,352.2,1.0,281.59,283.76,300.8,303.3,293.15,293.15,281.55,36284.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8701.71,0.0,2299.79,2274.52,0.0,1121.04,0.98,1.0,0.0,3.0,1.0,0.0
17050200.0,297.23,297.15,293.15,0.0,0.0,283.71,0.83,0.2,0.18,297.26,297.15,293.15,0.0,0.0,283.71,0.87,0.23,0.22,297.23,297.15,293.15,0.0,0.0,283.71,0.85,0.22,0.15,297.23,297.15,293.15,0.0,0.0,283.71,0.85,0.21,0.2,297.06,297.15,293.15,0.0,0.0,283.71,0.68,0.11,0.49,283.71,284.95,299.49,297.83,298.23,297.24,283.7,1.0,0.29,0.83,1.0,1.0,1.0,1.49,0.66,0.84,0.31,0.94,0.94,0.0,44.04,25.0,43473.09,0.0,300.84,1.0,280.96,283.19,300.82,303.3,293.15,293.15,280.95,37149.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8596.64,0.0,2186.41,2274.52,0.0,1145.5,0.96,1.0,0.0,3.0,1.0,0.0
17050500.0,297.21,297.15,293.15,0.0,0.0,283.37,0.88,0.2,0.18,297.23,297.15,293.15,0.0,0.0,283.37,0.93,0.23,0.22,297.2,297.15,293.15,0.0,0.0,283.37,0.91,0.22,0.15,297.2,297.15,293.15,0.0,0.0,283.37,0.9,0.21,0.2,297.05,297.15,293.15,0.0,0.0,283.35,0.72,0.1,0.47,283.37,284.95,299.72,297.87,298.31,297.21,283.4,1.0,0.28,0.82,1.0,1.0,1.0,1.47,0.64,0.82,0.3,0.89,0.89,0.0,34.59,25.0,43178.48,0.0,265.74,1.0,280.6,282.9,300.79,303.14,293.15,293.15,280.65,38208.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8395.83,0.0,1938.84,2274.52,0.0,1090.38,0.92,1.0,0.0,3.0,1.0,0.0
17050800.0,297.25,297.15,293.15,0.0,0.0,284.05,0.95,0.21,0.18,297.25,297.15,293.15,0.0,0.0,284.05,0.99,0.23,0.22,297.23,297.15,293.15,0.0,0.0,284.05,0.97,0.22,0.15,297.23,297.15,293.15,0.0,0.0,284.05,0.97,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.05,0.76,0.1,0.47,284.05,284.95,299.97,297.91,298.44,297.24,284.06,1.0,0.27,0.82,1.0,1.0,1.0,1.48,0.65,0.83,0.31,0.85,0.85,0.0,29.06,28.0,41449.31,0.0,256.82,1.0,281.24,283.58,300.89,303.15,293.15,293.15,281.25,37776.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8424.37,0.0,1689.1,2274.52,0.0,918.05,0.88,1.0,0.0,3.0,1.0,0.0
17051100.0,297.3,297.15,293.15,0.0,0.0,284.83,0.84,0.21,0.19,297.29,297.15,293.15,0.0,0.0,284.83,0.87,0.24,0.23,297.27,297.15,293.15,0.0,0.0,284.83,0.86,0.23,0.16,297.27,297.15,293.15,0.0,0.0,284.83,0.85,0.22,0.21,297.11,297.15,293.15,0.0,0.0,284.81,0.67,0.11,0.48,284.83,284.95,300.25,297.95,298.59,297.28,284.86,1.0,0.3,0.81,1.0,1.0,1.0,1.52,0.67,0.85,0.32,0.85,0.85,0.0,47.21,88.0,39811.64,0.0,323.58,1.0,282.09,284.38,300.92,303.06,293.15,293.15,282.15,36658.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8319.89,0.0,1560.77,2274.52,0.0,848.94,0.86,1.0,0.0,3.0,1.0,0.0
17051400.0,297.34,297.15,293.15,0.0,0.0,285.5,0.81,0.22,0.2,297.33,297.15,293.15,0.0,0.0,285.5,0.84,0.25,0.24,297.3,297.15,293.15,0.0,0.0,285.5,0.82,0.23,0.16,297.3,297.15,293.15,0.0,0.0,285.5,0.82,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.49,0.64,0.11,0.49,285.5,284.95,300.54,297.98,298.74,297.32,285.5,1.0,0.32,0.79,1.0,1.0,1.0,1.58,0.7,0.88,0.33,0.86,0.86,0.0,59.2,64.0,39274.5,0.0,381.96,1.0,282.74,285.0,300.98,303.15,293.15,293.15,282.75,35409.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8474.23,0.0,1575.19,2274.52,0.0,826.56,0.86,1.0,0.0,3.0,1.0,0.0
17051700.0,297.38,297.15,293.15,0.0,0.0,285.9,0.88,0.23,0.21,297.36,297.15,293.15,0.0,0.0,285.9,0.92,0.26,0.25,297.33,297.15,293.15,0.0,0.0,285.9,0.89,0.24,0.17,297.33,297.15,293.15,0.0,0.0,285.9,0.89,0.24,0.22,297.18,297.15,293.15,0.0,0.0,285.9,0.69,0.11,0.51,285.9,284.95,300.83,298.02,298.9,297.35,285.9,1.0,0.31,0.78,1.0,1.0,1.0,1.63,0.72,0.91,0.35,0.9,0.9,0.0,45.32,28.0,39303.32,0.0,370.73,1.0,283.15,285.38,301.05,303.27,293.15,293.15,283.15,33802.37,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8567.14,0.0,1644.47,2274.52,0.0,858.49,0.87,1.0,0.0,3.0,1.0,0.0
17052000.0,297.39,297.15,293.15,0.0,0.0,285.83,0.97,0.24,0.22,297.37,297.15,293.15,0.0,0.0,285.83,1.0,0.27,0.25,297.34,297.15,293.15,0.0,0.0,285.83,0.98,0.25,0.17,297.34,297.15,293.15,0.0,0.0,285.83,0.97,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.83,0.75,0.11,0.52,285.83,284.95,301.13,298.06,299.03,297.36,285.83,1.0,0.31,0.76,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.93,0.93,0.0,36.16,65.0,40820.79,0.0,366.86,1.0,283.05,285.27,301.08,303.4,293.15,293.15,282.75,34294.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9124.22,0.0,1841.72,2274.52,0.0,939.61,0.91,1.0,0.0,3.0,1.0,0.0
17052300.0,297.35,297.15,293.15,0.0,0.0,285.19,0.83,0.25,0.22,297.34,297.15,293.15,0.0,0.0,285.19,0.86,0.27,0.26,297.31,297.15,293.15,0.0,0.0,285.19,0.84,0.25,0.18,297.31,297.15,293.15,0.0,0.0,285.19,0.83,0.25,0.23,297.18,297.15,293.15,0.0,0.0,285.21,0.65,0.11,0.52,285.19,284.95,301.41,298.11,299.15,297.33,285.17,1.0,0.34,0.75,1.0,1.0,1.0,1.7,0.75,0.95,0.37,0.94,0.94,0.0,63.23,105.0,44510.86,0.0,460.32,1.0,282.2,284.58,301.16,303.75,293.15,293.15,282.15,35248.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8980.9,0.0,1983.14,2274.52,0.0,1118.35,0.93,1.0,0.0,3.0,1.0,0.0
17052600.0,297.31,297.15,293.15,0.0,0.0,284.63,0.79,0.25,0.22,297.3,297.15,293.15,0.0,0.0,284.63,0.82,0.27,0.26,297.27,297.15,293.15,0.0,0.0,284.63,0.8,0.25,0.18,297.28,297.15,293.15,0.0,0.0,284.63,0.79,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.63,0.61,0.11,0.52,284.63,284.95,301.68,298.17,299.24,297.29,284.62,1.0,0.35,0.73,1.0,1.0,1.0,1.7,0.75,0.95,0.37,0.93,0.93,0.0,79.69,81.0,46535.62,0.0,509.51,1.0,281.56,284.02,301.18,303.81,293.15,293.15,281.55,36109.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8987.03,0.0,2011.5,2274.52,0.0,1193.8,0.93,1.0,0.0,3.0,1.0,0.0
17052900.0,297.27,297.15,293.15,0.0,0.0,283.99,0.82,0.25,0.22,297.27,297.15,293.15,0.0,0.0,283.99,0.85,0.27,0.26,297.23,297.15,293.15,0.0,0.0,283.99,0.83,0.25,0.18,297.24,297.15,293.15,0.0,0.0,283.99,0.82,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.01,0.63,0.11,0.51,283.99,284.95,301.93,298.26,299.34,297.26,283.97,1.0,0.34,0.72,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.9,0.9,0.0,66.95,45.0,48876.68,0.0,464.53,1.0,280.7,283.35,301.28,304.09,293.15,293.15,280.65,37043.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9235.69,0.0,1924.44,2274.52,0.0,1267.46,0.92,1.0,0.0,3.0,1.0,0.0
17053200.0,297.28,297.15,293.15,0.0,0.0,284.43,0.92,0.25,0.23,297.28,297.15,293.15,0.0,0.0,284.43,0.96,0.28,0.26,297.24,297.15,293.15,0.0,0.0,284.43,0.93,0.26,0.18,297.25,297.15,293.15,0.0,0.0,284.43,0.92,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.43,0.7,0.11,0.5,284.43,284.95,302.15,298.38,299.44,297.26,284.44,1.0,0.32,0.71,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.88,0.88,0.0,43.91,25.0,46986.12,0.0,399.23,1.0,281.24,283.84,301.33,303.87,293.15,293.15,281.25,36978.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8967.73,0.0,1777.5,2274.52,0.0,1062.8,0.89,1.0,0.0,3.0,1.0,0.0
17053500.0,297.32,297.15,293.15,0.0,0.0,285.18,0.98,0.26,0.23,297.34,297.15,293.15,0.0,0.0,285.18,1.0,0.29,0.27,297.28,297.15,293.15,0.0,0.0,285.18,0.98,0.26,0.18,297.29,297.15,293.15,0.0,0.0,285.18,0.97,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.16,0.74,0.11,0.51,285.18,284.95,302.35,298.51,299.56,297.31,285.2,1.0,0.32,0.69,1.0,1.0,1.0,1.73,0.77,0.96,0.37,0.88,0.88,0.0,39.62,65.0,45394.91,0.0,411.93,1.0,282.1,284.61,301.47,303.88,293.15,293.15,282.15,36023.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8851.76,0.0,1727.02,2274.52,0.0,957.99,0.89,1.0,0.0,3.0,1.0,0.0
17053800.0,297.36,297.15,293.15,0.0,0.0,285.84,0.85,0.27,0.24,297.36,297.15,293.15,0.0,0.0,285.84,0.87,0.3,0.28,297.32,297.15,293.15,0.0,0.0,285.84,0.85,0.27,0.19,297.33,297.15,293.15,0.0,0.0,285.84,0.85,0.27,0.25,297.19,297.15,293.15,0.0,0.0,285.84,0.64,0.12,0.53,285.84,284.95,302.55,298.64,299.67,297.34,285.85,1.0,0.36,0.68,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.91,0.91,0.0,68.67,105.0,45428.11,0.0,543.15,1.0,282.74,285.23,301.65,304.12,293.15,293.15,282.75,34978.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9071.63,0.0,1805.16,2274.52,0.0,943.07,0.9,1.0,0.0,3.0,1.0,0.0
17054100.0,297.33,297.15,293.15,0.0,0.0,285.26,0.84,0.27,0.25,297.35,297.15,293.15,0.0,0.0,285.26,0.86,0.3,0.29,297.31,297.15,293.15,0.0,0.0,285.26,0.84,0.28,0.19,297.32,297.15,293.15,0.0,0.0,285.26,0.83,0.27,0.26,297.19,297.15,293.15,0.0,0.0,285.28,0.63,0.12,0.54,285.27,284.95,302.75,298.77,299.76,297.33,285.24,1.0,0.37,0.66,1.0,1.0,1.0,1.83,0.82,1.02,0.4,0.92,0.92,0.0,75.78,69.0,49684.95,0.0,586.84,1.0,281.9,284.59,301.83,304.68,293.15,293.15,281.85,35333.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9514.36,0.0,1914.73,2274.52,0.0,1182.05,0.92,1.0,0.0,3.0,1.0,0.0
17054400.0,297.28,297.15,293.15,0.0,0.0,284.7,0.88,0.27,0.25,297.3,297.15,293.15,0.0,0.0,284.7,0.91,0.3,0.29,297.27,297.15,293.15,0.0,0.0,284.7,0.88,0.28,0.19,297.28,297.15,293.15,0.0,0.0,284.7,0.88,0.27,0.26,297.16,297.15,293.15,0.0,0.0,284.7,0.66,0.12,0.53,284.7,284.95,302.95,298.9,299.82,297.28,284.69,1.0,0.35,0.64,1.0,1.0,1.0,1.82,0.81,1.01,0.4,0.92,0.92,0.0,61.31,33.0,51795.86,0.0,534.86,1.0,281.26,284.03,301.91,304.81,293.15,293.15,280.95,36082.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10133.97,0.0,1942.52,2274.52,0.0,1249.57,0.92,1.0,0.0,3.0,1.0,0.0
17054700.0,297.23,297.15,293.15,0.0,0.0,284.36,0.97,0.27,0.25,297.27,297.15,293.15,0.0,0.0,284.36,1.0,0.31,0.29,297.23,297.15,293.15,0.0,0.0,284.36,0.97,0.28,0.19,297.25,297.15,293.15,0.0,0.0,284.36,0.97,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.34,0.72,0.11,0.51,284.36,284.95,303.14,299.02,299.88,297.25,284.38,1.0,0.33,0.63,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.89,0.89,0.0,43.86,45.0,52301.57,0.0,466.16,1.0,280.9,283.72,301.96,304.77,293.15,293.15,280.95,36813.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9423.09,0.0,1865.98,2274.52,0.0,1220.8,0.91,1.0,0.0,3.0,1.0,0.0
17055000.0,297.25,297.15,293.15,0.0,0.0,284.99,0.89,0.28,0.25,297.29,297.15,293.15,0.0,0.0,284.99,0.92,0.31,0.3,297.26,297.15,293.15,0.0,0.0,284.99,0.89,0.28,0.2,297.27,297.15,293.15,0.0,0.0,284.99,0.89,0.28,0.27,297.15,297.15,293.15,0.0,0.0,284.99,0.66,0.11,0.52,284.99,284.95,303.33,299.14,299.98,297.27,285.0,1.0,0.35,0.61,1.0,1.0,1.0,1.83,0.82,1.01,0.4,0.89,0.89,0.0,60.07,85.0,51117.61,0.0,535.75,1.0,281.54,284.34,302.12,304.88,293.15,293.15,281.55,36166.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9497.07,0.0,1807.75,2274.52,0.0,1081.47,0.9,1.0,0.0,3.0,1.0,0.0
17055300.0,297.28,297.15,293.15,0.0,0.0,285.42,0.81,0.28,0.26,297.32,297.15,293.15,0.0,0.0,285.42,0.84,0.32,0.3,297.29,297.15,293.15,0.0,0.0,285.42,0.82,0.29,0.2,297.31,297.15,293.15,0.0,0.0,285.42,0.81,0.29,0.27,297.17,297.15,293.15,0.0,0.0,285.44,0.6,0.12,0.53,285.42,284.95,303.5,299.24,300.08,297.3,285.41,1.0,0.39,0.59,1.0,1.0,1.0,1.89,0.84,1.04,0.41,0.91,0.91,0.0,92.87,111.0,51742.36,0.0,679.56,1.0,281.9,284.73,302.31,305.22,293.15,293.15,281.85,35403.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9774.74,0.0,1854.78,2274.52,0.0,1109.64,0.91,1.0,0.0,3.0,1.0,0.0
17055600.0,297.24,297.15,293.15,0.0,0.0,284.89,0.81,0.28,0.26,297.3,297.15,293.15,0.0,0.0,284.89,0.84,0.32,0.31,297.27,297.15,293.15,0.0,0.0,284.89,0.82,0.29,0.2,297.28,297.15,293.15,0.0,0.0,284.89,0.82,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.89,0.6,0.12,0.53,284.89,284.95,303.66,299.34,300.14,297.27,284.89,1.0,0.39,0.57,1.0,1.0,1.0,1.89,0.85,1.05,0.42,0.91,0.91,0.0,93.39,87.0,54378.32,0.0,687.15,1.0,281.26,284.19,302.36,305.4,293.15,293.15,281.25,35897.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9878.17,0.0,1897.01,2274.52,0.0,1261.61,0.91,1.0,0.0,3.0,1.0,0.0
17055900.0,297.19,297.15,293.15,0.0,0.0,284.54,0.85,0.28,0.26,297.26,297.15,293.15,0.0,0.0,284.54,0.88,0.32,0.31,297.23,297.15,293.15,0.0,0.0,284.54,0.85,0.29,0.2,297.25,297.15,293.15,0.0,0.0,284.54,0.85,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.53,0.63,0.11,0.52,284.54,284.95,303.81,299.42,300.19,297.24,284.56,1.0,0.37,0.56,1.0,1.0,1.0,1.87,0.84,1.04,0.41,0.89,0.89,0.0,75.55,51.0,54919.05,0.0,612.78,1.0,280.9,283.87,302.36,305.31,293.15,293.15,280.95,36555.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9744.47,0.0,1850.93,2274.52,0.0,1246.92,0.91,1.0,0.0,3.0,1.0,0.0
17056200.0,297.22,297.15,293.15,0.0,0.0,285.12,0.97,0.29,0.26,297.28,297.15,293.15,0.0,0.0,285.12,1.0,0.33,0.31,297.25,297.15,293.15,0.0,0.0,285.12,0.97,0.29,0.21,297.27,297.15,293.15,0.0,0.0,285.12,0.98,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.12,0.71,0.11,0.51,285.12,284.95,303.94,299.48,300.26,297.26,285.13,1.0,0.34,0.54,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,48.43,27.0,53081.92,0.0,529.88,1.0,281.54,284.45,302.46,305.34,293.15,293.15,281.55,35946.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9744.18,0.0,1822.95,2274.52,0.0,1112.0,0.9,1.0,0.0,3.0,1.0,0.0
17056500.0,297.23,297.15,293.15,0.0,0.0,285.05,0.93,0.29,0.26,297.31,297.15,293.15,0.0,0.0,285.05,0.98,0.34,0.32,297.27,297.15,293.15,0.0,0.0,285.05,0.94,0.3,0.21,297.28,297.15,293.15,0.0,0.0,285.05,0.94,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.06,0.69,0.11,0.52,285.05,284.95,304.06,299.53,300.33,297.28,285.03,1.0,0.36,0.53,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.91,0.91,0.0,55.69,87.0,55253.46,0.0,582.94,1.0,281.3,284.32,302.6,305.74,293.15,293.15,281.25,35756.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10126.17,0.0,1861.63,2274.52,0.0,1230.96,0.91,1.0,0.0,3.0,1.0,0.0
17056800.0,297.18,297.15,293.15,0.0,0.0,284.51,0.81,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.51,0.85,0.33,0.32,297.22,297.15,293.15,0.0,0.0,284.51,0.82,0.3,0.21,297.24,297.15,293.15,0.0,0.0,284.51,0.82,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.51,0.6,0.11,0.52,284.51,284.95,304.15,299.56,300.34,297.23,284.51,1.0,0.39,0.51,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.89,0.89,0.0,94.57,125.0,57362.24,0.0,710.77,1.0,280.66,283.79,302.57,305.77,293.15,293.15,280.65,36444.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10185.29,0.0,1842.42,2274.52,0.0,1330.96,0.91,1.0,0.0,3.0,1.0,0.0
17057100.0,297.19,297.15,293.15,0.0,0.0,285.13,0.81,0.29,0.26,297.25,297.15,293.15,0.0,0.0,285.14,0.85,0.34,0.32,297.23,297.15,293.15,0.0,0.0,285.14,0.82,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.14,0.82,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.12,0.59,0.11,0.52,285.13,284.95,304.21,299.56,300.38,297.24,285.15,1.0,0.4,0.49,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,99.09,89.0,54313.05,0.0,728.76,1.0,281.5,284.45,302.52,305.41,293.15,293.15,281.55,35959.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9755.03,0.0,1815.76,2274.52,0.0,1155.7,0.9,1.0,0.0,3.0,1.0,0.0
17057400.0,297.22,297.15,293.15,0.0,0.0,285.26,0.85,0.29,0.27,297.28,297.15,293.15,0.0,0.0,285.26,0.9,0.34,0.33,297.25,297.15,293.15,0.0,0.0,285.26,0.86,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.26,0.87,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.26,0.62,0.11,0.52,285.26,284.95,304.24,299.53,300.4,297.26,285.25,1.0,0.38,0.47,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.91,0.91,0.0,79.49,53.0,54868.53,0.0,682.6,1.0,281.56,284.54,302.58,305.65,293.15,293.15,281.25,35561.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10589.62,0.0,1867.27,2274.52,0.0,1229.57,0.91,1.0,0.0,3.0,1.0,0.0
17057700.0,297.17,297.15,293.15,0.0,0.0,284.58,0.93,0.29,0.26,297.24,297.15,293.15,0.0,0.0,284.58,0.99,0.34,0.33,297.22,297.15,293.15,0.0,0.0,284.58,0.95,0.31,0.21,297.23,297.15,293.15,0.0,0.0,284.58,0.95,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.6,0.68,0.11,0.51,284.58,284.95,304.24,299.48,300.38,297.22,284.56,1.0,0.36,0.45,1.0,1.0,1.0,1.93,0.86,1.07,0.42,0.9,0.9,0.0,56.23,29.0,57400.56,0.0,593.65,1.0,280.7,283.83,302.51,305.79,293.15,293.15,280.65,36243.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10314.13,0.0,1874.22,2274.52,0.0,1370.97,0.91,1.0,0.0,3.0,1.0,0.0
17058000.0,297.16,297.15,293.15,0.0,0.0,284.95,0.93,0.29,0.26,297.24,297.15,293.15,0.0,0.0,284.95,0.99,0.35,0.33,297.21,297.15,293.15,0.0,0.0,284.95,0.95,0.31,0.22,297.23,297.15,293.15,0.0,0.0,284.95,0.96,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.94,0.68,0.11,0.51,284.95,284.95,304.22,299.4,300.37,297.22,284.95,1.0,0.36,0.44,1.0,1.0,1.0,1.93,0.86,1.06,0.42,0.9,0.9,0.0,55.67,69.0,54909.5,0.0,588.87,1.0,281.24,284.24,302.38,305.36,293.15,293.15,281.25,36131.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9888.11,0.0,1833.29,2274.52,0.0,1217.82,0.9,1.0,0.0,3.0,1.0,0.0
17058300.0,297.17,297.15,293.15,0.0,0.0,284.84,0.83,0.29,0.26,297.24,297.15,293.15,0.0,0.0,284.84,0.88,0.35,0.33,297.22,297.15,293.15,0.0,0.0,284.84,0.85,0.31,0.22,297.23,297.15,293.15,0.0,0.0,284.84,0.85,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.86,0.61,0.11,0.51,284.84,284.95,304.19,299.32,300.36,297.22,284.82,1.0,0.39,0.42,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.9,0.9,0.0,87.91,127.0,56296.86,0.0,716.36,1.0,281.0,284.09,302.38,305.59,293.15,293.15,280.95,36027.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10188.71,0.0,1843.71,2274.52,0.0,1342.82,0.91,1.0,0.0,3.0,1.0,0.0
17058600.0,297.17,297.15,293.15,0.0,0.0,285.2,0.8,0.29,0.26,297.23,297.15,293.15,0.0,0.0,285.2,0.85,0.35,0.33,297.21,297.15,293.15,0.0,0.0,285.2,0.82,0.31,0.22,297.23,297.15,293.15,0.0,0.0,285.2,0.82,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.2,0.58,0.11,0.51,285.2,284.95,304.15,299.22,300.34,297.21,285.21,1.0,0.41,0.4,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,102.99,103.0,54060.62,0.0,769.61,1.0,281.54,284.48,302.2,305.14,293.15,293.15,281.55,35770.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9807.44,0.0,1845.05,2274.52,0.0,1231.65,0.91,1.0,0.0,3.0,1.0,0.0
17058900.0,297.14,297.15,293.15,0.0,0.0,284.87,0.83,0.29,0.26,297.21,297.15,293.15,0.0,0.0,284.87,0.88,0.35,0.33,297.19,297.15,293.15,0.0,0.0,284.87,0.85,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.87,0.85,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.86,0.6,0.11,0.51,284.87,284.95,304.11,299.13,300.3,297.19,284.89,1.0,0.39,0.38,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,88.26,67.0,54733.92,0.0,713.54,1.0,281.2,284.17,302.09,305.06,293.15,293.15,281.25,36122.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9721.96,0.0,1844.21,2274.52,0.0,1324.49,0.91,1.0,0.0,3.0,1.0,0.0
17059200.0,297.16,297.15,293.15,0.0,0.0,284.95,0.9,0.29,0.26,297.22,297.15,293.15,0.0,0.0,284.95,0.97,0.35,0.34,297.2,297.15,293.15,0.0,0.0,284.95,0.93,0.31,0.22,297.22,297.15,293.15,0.0,0.0,284.95,0.93,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.96,0.65,0.11,0.5,284.95,284.95,304.08,299.04,300.29,297.2,284.95,1.0,0.37,0.37,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,62.86,43.0,54434.95,0.0,629.77,1.0,281.26,284.22,302.08,305.12,293.15,293.15,281.25,35944.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9846.36,0.0,1855.26,2274.52,0.0,1321.48,0.91,1.0,0.0,3.0,1.0,0.0
17059500.0,297.14,297.15,293.15,0.0,0.0,285.05,0.95,0.29,0.26,297.23,297.15,293.15,0.0,0.0,285.05,1.0,0.36,0.33,297.19,297.15,293.15,0.0,0.0,285.05,0.97,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.05,0.98,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.03,0.68,0.11,0.5,285.05,284.95,304.06,298.97,300.28,297.19,285.07,1.0,0.36,0.35,1.0,1.0,1.0,1.93,0.87,1.07,0.43,0.9,0.9,0.0,53.54,69.0,52808.23,0.0,586.77,1.0,281.5,284.36,301.91,304.73,293.15,293.15,281.55,36001.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9522.66,0.0,1839.91,2274.52,0.0,1239.51,0.91,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,284.72,0.84,0.29,0.26,297.2,297.15,293.15,0.0,0.0,284.72,0.9,0.36,0.34,297.18,297.15,293.15,0.0,0.0,284.72,0.87,0.32,0.22,297.2,297.15,293.15,0.0,0.0,284.72,0.87,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.72,0.61,0.11,0.5,284.72,284.95,304.06,298.91,300.27,297.17,284.71,1.0,0.39,0.33,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,81.31,127.0,55245.77,0.0,697.08,1.0,280.96,283.98,301.95,305.04,293.15,293.15,281.25,36212.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9321.06,0.0,1839.73,2274.52,0.0,1390.08,0.91,1.0,0.0,3.0,1.0,0.0
17060100.0,297.14,297.15,293.15,0.0,0.0,285.03,0.8,0.29,0.26,297.2,297.15,293.15,0.0,0.0,285.03,0.86,0.36,0.34,297.19,297.15,293.15,0.0,0.0,285.03,0.82,0.32,0.22,297.2,297.15,293.15,0.0,0.0,285.03,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.05,0.58,0.11,0.5,285.03,284.95,304.09,298.88,300.29,297.18,285.01,1.0,0.41,0.31,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.9,0.9,0.0,103.97,103.0,54223.27,0.0,780.48,1.0,281.3,284.27,301.92,304.98,293.15,293.15,281.25,35864.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9914.65,0.0,1842.99,2274.52,0.0,1304.38,0.91,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,284.92,0.82,0.29,0.26,297.18,297.15,293.15,0.0,0.0,284.92,0.88,0.36,0.34,297.17,297.15,293.15,0.0,0.0,284.92,0.84,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.92,0.85,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.92,0.59,0.11,0.5,284.92,284.95,304.15,298.88,300.3,297.16,284.92,1.0,0.4,0.29,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.9,0.9,0.0,92.73,79.0,53972.56,0.0,731.24,1.0,281.24,284.19,301.84,304.78,293.15,293.15,281.25,36081.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9720.75,0.0,1830.58,2274.52,0.0,1300.42,0.9,1.0,0.0,3.0,1.0,0.0
17060700.0,297.13,297.15,293.15,0.0,0.0,284.78,0.88,0.29,0.26,297.19,297.15,293.15,0.0,0.0,284.78,0.95,0.36,0.34,297.18,297.15,293.15,0.0,0.0,284.78,0.91,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.78,0.92,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.8,0.64,0.11,0.49,284.78,284.95,304.23,298.89,300.34,297.16,284.77,1.0,0.37,0.28,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,68.52,43.0,54944.52,0.0,649.66,1.0,281.0,284.02,301.95,305.08,293.15,293.15,280.95,36083.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9979.23,0.0,1838.04,2274.52,0.0,1366.6,0.9,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,285.11,0.95,0.29,0.26,297.21,297.15,293.15,0.0,0.0,285.11,1.0,0.36,0.32,297.18,297.15,293.15,0.0,0.0,285.11,0.98,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.11,0.99,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.11,0.68,0.11,0.49,285.11,284.95,304.32,298.87,300.38,297.17,285.12,1.0,0.36,0.26,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,52.47,49.0,52220.44,0.0,576.36,1.0,281.54,284.39,301.84,304.68,293.15,293.15,281.55,35882.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9571.68,0.0,1828.12,2274.52,0.0,1222.29,0.9,1.0,0.0,3.0,1.0,0.0
17061300.0,297.15,297.15,293.15,0.0,0.0,285.03,0.87,0.29,0.26,297.21,297.15,293.15,0.0,0.0,285.03,0.95,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.03,0.91,0.32,0.23,297.2,297.15,293.15,0.0,0.0,285.03,0.92,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.05,0.64,0.11,0.5,285.03,284.95,304.4,298.84,300.43,297.18,285.01,1.0,0.38,0.24,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.91,0.91,0.0,70.0,103.0,54239.58,0.0,669.42,1.0,281.3,284.26,301.92,305.01,293.15,293.15,281.25,35748.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9922.39,0.0,1871.18,2274.52,0.0,1346.28,0.91,1.0,0.0,3.0,1.0,0.0
17061600.0,297.1,297.15,293.15,0.0,0.0,284.48,0.79,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.48,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.48,0.82,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.48,0.83,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.48,0.57,0.11,0.5,284.48,284.95,304.48,298.8,300.44,297.14,284.47,1.0,0.41,0.22,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.89,0.89,0.0,105.31,124.0,56014.15,0.0,776.94,1.0,280.66,283.71,301.81,304.95,293.15,293.15,280.65,36478.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9931.6,0.0,1849.44,2274.52,0.0,1454.02,0.91,1.0,0.0,3.0,1.0,0.0
17061900.0,297.12,297.15,293.15,0.0,0.0,285.08,0.79,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.08,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.08,0.82,0.32,0.22,297.17,297.15,293.15,0.0,0.0,285.08,0.83,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.06,0.57,0.11,0.49,285.08,284.95,304.57,298.75,300.48,297.14,285.09,1.0,0.4,0.21,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,102.58,88.0,52465.47,0.0,761.05,1.0,281.5,284.35,301.7,304.5,293.15,293.15,281.55,36036.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9462.57,0.0,1815.14,2274.52,0.0,1251.22,0.9,1.0,0.0,3.0,1.0,0.0
17062200.0,297.15,297.15,293.15,0.0,0.0,285.18,0.84,0.29,0.26,297.19,297.15,293.15,0.0,0.0,285.18,0.91,0.36,0.35,297.18,297.15,293.15,0.0,0.0,285.18,0.87,0.32,0.23,297.2,297.15,293.15,0.0,0.0,285.18,0.88,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.18,0.61,0.11,0.49,285.18,284.95,304.65,298.69,300.54,297.17,285.17,1.0,0.39,0.19,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.91,0.91,0.0,80.5,64.0,52571.69,0.0,698.54,1.0,281.56,284.42,301.74,304.68,293.15,293.15,281.55,35664.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9637.15,0.0,1854.87,2274.52,0.0,1310.67,0.91,1.0,0.0,3.0,1.0,0.0
17062500.0,297.12,297.15,293.15,0.0,0.0,284.81,0.91,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.81,0.99,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.81,0.95,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.81,0.96,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.8,0.66,0.11,0.48,284.81,284.95,304.73,298.64,300.56,297.14,284.83,1.0,0.36,0.17,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,58.13,43.0,53128.32,0.0,606.74,1.0,281.2,284.08,301.59,304.46,293.15,293.15,281.25,36175.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9491.0,0.0,1851.62,2274.52,0.0,1360.37,0.91,1.0,0.0,3.0,1.0,0.0
17062800.0,297.13,297.15,293.15,0.0,0.0,284.91,0.89,0.28,0.26,297.17,297.15,293.15,0.0,0.0,284.91,0.97,0.36,0.35,297.16,297.15,293.15,0.0,0.0,284.91,0.93,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.91,0.94,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.92,0.64,0.11,0.49,284.91,284.95,304.82,298.59,300.6,297.15,284.91,1.0,0.37,0.15,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.9,0.9,0.0,63.87,97.0,53039.21,0.0,631.77,1.0,281.26,284.15,301.62,304.59,293.15,293.15,280.95,36009.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10211.19,0.0,1854.16,2274.52,0.0,1346.28,0.91,1.0,0.0,3.0,1.0,0.0
17063100.0,297.12,297.15,293.15,0.0,0.0,285.05,0.8,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.06,0.87,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.05,0.84,0.32,0.22,297.16,297.15,293.15,0.0,0.0,285.05,0.85,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.04,0.58,0.11,0.49,285.05,284.95,304.9,298.54,300.64,297.14,285.07,1.0,0.4,0.14,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,96.72,133.0,51949.21,0.0,742.74,1.0,281.5,284.32,301.48,304.26,293.15,293.15,281.55,36011.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9382.62,0.0,1834.72,2274.52,0.0,1279.39,0.9,1.0,0.0,3.0,1.0,0.0
17063400.0,297.13,297.15,293.15,0.0,0.0,285.13,0.78,0.28,0.26,297.17,297.15,293.15,0.0,0.0,285.13,0.85,0.36,0.35,297.16,297.15,293.15,0.0,0.0,285.13,0.82,0.32,0.23,297.17,297.15,293.15,0.0,0.0,285.13,0.82,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.13,0.56,0.11,0.49,285.13,284.95,304.98,298.51,300.68,297.15,285.14,1.0,0.41,0.12,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,110.0,109.0,51973.05,0.0,793.89,1.0,281.54,284.37,301.49,304.33,293.15,293.15,281.55,35822.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9499.89,0.0,1846.96,2274.52,0.0,1292.33,0.91,1.0,0.0,3.0,1.0,0.0
17063700.0,297.11,297.15,293.15,0.0,0.0,284.81,0.8,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.81,0.88,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.81,0.84,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.81,0.85,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.8,0.58,0.1,0.48,284.81,284.95,305.07,298.5,300.71,297.14,284.83,1.0,0.4,0.1,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,94.92,73.0,52720.33,0.0,730.52,1.0,281.2,284.06,301.46,304.31,293.15,293.15,281.25,36210.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9432.4,0.0,1836.06,2274.52,0.0,1356.3,0.9,1.0,0.0,3.0,1.0,0.0
17064000.0,297.13,297.15,293.15,0.0,0.0,284.91,0.87,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.91,0.95,0.36,0.35,297.16,297.15,293.15,0.0,0.0,284.91,0.91,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.91,0.92,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.91,0.63,0.1,0.48,284.91,284.95,305.15,298.52,300.75,297.15,284.9,1.0,0.37,0.08,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,69.17,49.0,52571.1,0.0,643.3,1.0,281.26,284.13,301.55,304.48,293.15,293.15,281.25,36021.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9580.88,0.0,1836.98,2274.52,0.0,1330.38,0.9,1.0,0.0,3.0,1.0,0.0
17064300.0,297.13,297.15,293.15,0.0,0.0,284.73,0.9,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.73,0.99,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.73,0.95,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.73,0.96,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.75,0.65,0.1,0.47,284.73,284.95,305.23,298.54,300.78,297.14,284.71,1.0,0.36,0.07,1.0,1.0,1.0,1.93,0.86,1.07,0.42,0.9,0.9,0.0,59.47,73.0,53397.37,0.0,603.68,1.0,281.0,283.94,301.6,304.64,293.15,293.15,280.95,36137.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9764.42,0.0,1840.36,2274.52,0.0,1375.5,0.91,1.0,0.0,3.0,1.0,0.0
17064600.0,297.13,297.15,293.15,0.0,0.0,285.11,0.82,0.28,0.25,297.15,297.15,293.15,0.0,0.0,285.11,0.9,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.11,0.86,0.32,0.22,297.16,297.15,293.15,0.0,0.0,285.11,0.87,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.11,0.59,0.1,0.47,285.11,284.95,305.32,298.57,300.82,297.14,285.12,1.0,0.39,0.05,1.0,1.0,1.0,1.93,0.87,1.07,0.42,0.9,0.9,0.0,84.86,109.0,51388.0,0.0,687.83,1.0,281.54,284.35,301.54,304.32,293.15,293.15,281.55,35903.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9447.11,0.0,1824.69,2274.52,0.0,1225.25,0.9,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,285.0,0.79,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.99,0.86,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.0,0.82,0.32,0.23,297.18,297.15,293.15,0.0,0.0,285.0,0.83,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.01,0.56,0.1,0.48,285.0,284.95,305.4,298.6,300.86,297.15,284.98,1.0,0.41,0.03,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.91,0.91,0.0,104.99,103.0,52876.72,0.0,768.64,1.0,281.3,284.19,301.66,304.68,293.15,293.15,281.25,35791.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9745.07,0.0,1864.18,2274.52,0.0,1337.96,0.91,1.0,0.0,3.0,1.0,0.0
17065200.0,297.1,297.15,293.15,0.0,0.0,284.42,0.8,0.27,0.25,297.13,297.15,293.15,0.0,0.0,284.42,0.88,0.36,0.35,297.12,297.15,293.15,0.0,0.0,284.42,0.84,0.32,0.22,297.14,297.15,293.15,0.0,0.0,284.42,0.85,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.43,0.57,0.1,0.47,284.42,284.95,305.48,298.62,300.88,297.12,284.42,1.0,0.39,0.01,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.89,0.89,0.0,94.24,79.0,54415.82,0.0,708.67,1.0,280.66,283.64,301.63,304.67,293.15,293.15,280.65,36558.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9734.45,0.0,1834.5,2274.52,0.0,1422.58,0.9,1.0,0.0,3.0,1.0,0.0
17065500.0,297.12,297.15,293.15,0.0,0.0,285.03,0.86,0.27,0.25,297.14,297.15,293.15,0.0,0.0,285.03,0.94,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.03,0.9,0.32,0.22,297.15,297.15,293.15,0.0,0.0,285.03,0.91,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.01,0.62,0.1,0.46,285.03,284.95,305.57,298.65,300.92,297.13,285.05,1.0,0.37,0.0,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.89,0.89,0.0,69.52,43.0,50988.04,0.0,618.05,1.0,281.5,284.29,301.59,304.3,293.15,293.15,281.55,36112.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9304.48,0.0,1790.32,2274.52,0.0,1197.43,0.9,1.0,0.0,3.0,1.0,0.0
17065800.0,297.18,297.15,293.15,0.0,0.0,285.55,0.94,0.28,0.25,297.23,297.15,293.15,0.0,0.0,285.55,1.0,0.37,0.32,297.19,297.15,293.15,0.0,0.0,285.55,0.99,0.32,0.23,297.2,297.15,293.15,0.0,0.0,285.55,1.0,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.55,0.67,0.1,0.46,285.55,284.95,305.65,298.67,300.99,297.19,285.56,1.0,0.35,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.41,0.91,0.91,0.0,51.7,67.0,48753.25,0.0,555.59,1.0,282.14,284.8,301.65,304.31,293.15,293.15,281.85,35340.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9802.4,0.0,1836.16,2274.52,0.0,1109.89,0.9,1.0,0.0,3.0,1.0,0.0
17066100.0,297.16,297.15,293.15,0.0,0.0,285.0,0.86,0.28,0.25,297.2,297.15,293.15,0.0,0.0,285.0,0.96,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.0,0.91,0.32,0.23,297.19,297.15,293.15,0.0,0.0,285.0,0.92,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.02,0.62,0.1,0.47,285.0,284.95,305.73,298.69,301.03,297.17,284.98,1.0,0.38,0.0,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.91,0.91,0.0,69.74,103.0,53102.88,0.0,648.68,1.0,281.3,284.18,301.76,304.79,293.15,293.15,281.25,35712.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9781.15,0.0,1897.35,2274.52,0.0,1336.34,0.91,1.0,0.0,3.0,1.0,0.0
17066400.0,297.11,297.15,293.15,0.0,0.0,284.44,0.78,0.27,0.25,297.13,297.15,293.15,0.0,0.0,284.44,0.86,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.44,0.82,0.32,0.23,297.14,297.15,293.15,0.0,0.0,284.44,0.83,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.44,0.55,0.1,0.46,284.44,284.95,305.82,298.72,301.04,297.13,284.43,1.0,0.4,0.0,1.0,1.0,1.0,1.93,0.86,1.06,0.42,0.9,0.9,0.0,105.37,124.0,54918.11,0.0,751.37,1.0,280.66,283.64,301.73,304.8,293.15,293.15,280.65,36501.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9800.7,0.0,1874.33,2274.52,0.0,1416.87,0.91,1.0,0.0,3.0,1.0,0.0
17066700.0,297.13,297.15,293.15,0.0,0.0,285.05,0.78,0.27,0.25,297.14,297.15,293.15,0.0,0.0,285.05,0.86,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.05,0.83,0.32,0.23,297.15,297.15,293.15,0.0,0.0,285.05,0.84,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.03,0.56,0.1,0.46,285.05,284.95,305.9,298.74,301.07,297.13,285.07,1.0,0.4,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,102.68,88.0,51569.62,0.0,735.13,1.0,281.5,284.29,301.69,304.43,293.15,293.15,281.55,36075.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9374.68,0.0,1835.31,2274.52,0.0,1201.36,0.9,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,285.13,0.83,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.13,0.91,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.13,0.87,0.32,0.23,297.17,297.15,293.15,0.0,0.0,285.13,0.88,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.13,0.59,0.1,0.45,285.13,284.95,305.98,298.77,301.12,297.15,285.13,1.0,0.38,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.9,0.9,0.0,81.41,64.0,51622.54,0.0,667.75,1.0,281.54,284.35,301.74,304.56,293.15,293.15,281.55,35843.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9501.55,0.0,1843.42,2274.52,0.0,1222.76,0.91,1.0,0.0,3.0,1.0,0.0
17067300.0,297.13,297.15,293.15,0.0,0.0,284.81,0.9,0.27,0.25,297.15,297.15,293.15,0.0,0.0,284.82,0.99,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.81,0.95,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.82,0.97,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.8,0.64,0.1,0.45,284.81,284.95,306.07,298.79,301.15,297.14,284.83,1.0,0.36,0.0,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.9,0.9,0.0,58.07,43.0,52487.47,0.0,581.05,1.0,281.2,284.05,301.74,304.58,293.15,293.15,281.25,36215.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9447.29,0.0,1831.36,2274.52,0.0,1285.46,0.9,1.0,0.0,3.0,1.0,0.0
17067600.0,297.17,297.15,293.15,0.0,0.0,285.38,0.88,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.38,0.98,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.38,0.94,0.32,0.23,297.19,297.15,293.15,0.0,0.0,285.38,0.95,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.37,0.63,0.1,0.45,285.38,284.95,306.15,298.81,301.21,297.16,285.38,1.0,0.37,0.0,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.91,0.91,0.0,62.72,79.0,50723.06,0.0,609.03,1.0,281.84,284.6,301.8,304.55,293.15,293.15,281.85,35581.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9453.16,0.0,1849.01,2274.52,0.0,1146.48,0.91,1.0,0.0,3.0,1.0,0.0
17067900.0,297.16,297.15,293.15,0.0,0.0,284.81,0.8,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.81,0.88,0.37,0.35,297.18,297.15,293.15,0.0,0.0,284.81,0.85,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.81,0.86,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.83,0.57,0.1,0.47,284.81,284.95,306.23,298.84,301.25,297.17,284.79,1.0,0.4,0.0,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.91,0.91,0.0,94.91,133.0,54693.33,0.0,738.15,1.0,281.0,283.98,301.89,305.0,293.15,293.15,280.95,35983.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9941.96,0.0,1878.07,2274.52,0.0,1368.67,0.91,1.0,0.0,3.0,1.0,0.0
17068200.0,297.13,297.15,293.15,0.0,0.0,284.72,0.77,0.27,0.25,297.15,297.15,293.15,0.0,0.0,284.72,0.85,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.72,0.82,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.72,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.71,0.55,0.1,0.47,284.72,284.95,306.32,298.86,301.28,297.15,284.72,1.0,0.41,0.0,1.0,1.0,1.0,1.94,0.87,1.07,0.42,0.89,0.89,0.0,110.65,109.0,54502.67,0.0,779.65,1.0,280.94,283.92,301.82,304.78,293.15,293.15,280.95,36350.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9745.59,0.0,1836.59,2274.52,0.0,1319.81,0.9,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,285.07,0.81,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.07,0.89,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.07,0.85,0.33,0.23,297.19,297.15,293.15,0.0,0.0,285.07,0.86,0.34,0.33,297.16,297.15,293.15,0.0,0.0,285.09,0.58,0.1,0.47,285.07,284.95,306.4,298.88,301.33,297.17,285.05,1.0,0.4,0.0,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.9,0.9,0.0,92.96,73.0,53624.46,0.0,730.73,1.0,281.3,284.24,301.93,304.95,293.15,293.15,281.25,35843.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9853.22,0.0,1838.23,2274.52,0.0,1268.0,0.91,1.0,0.0,3.0,1.0,0.0
17068800.0,297.15,297.15,293.15,0.0,0.0,284.97,0.86,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.97,0.96,0.37,0.35,297.17,297.15,293.15,0.0,0.0,284.97,0.91,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.97,0.93,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.97,0.62,0.1,0.46,284.97,284.95,306.48,298.9,301.36,297.16,284.97,1.0,0.37,0.0,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,69.06,49.0,53590.45,0.0,644.44,1.0,281.24,284.17,301.87,304.79,293.15,293.15,281.25,36017.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9684.98,0.0,1832.12,2274.52,0.0,1277.56,0.9,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,284.84,0.91,0.28,0.25,297.2,297.15,293.15,0.0,0.0,284.84,1.0,0.38,0.35,297.18,297.15,293.15,0.0,0.0,284.84,0.97,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.84,0.98,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.86,0.65,0.1,0.46,284.84,284.95,306.57,298.93,301.4,297.17,284.82,1.0,0.36,0.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,57.96,73.0,54775.43,0.0,613.1,1.0,281.0,284.0,301.98,305.09,293.15,293.15,280.95,36009.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9962.28,0.0,1848.13,2274.52,0.0,1341.8,0.91,1.0,0.0,3.0,1.0,0.0
17069400.0,297.15,297.15,293.15,0.0,0.0,284.79,0.83,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.79,0.91,0.37,0.36,297.17,297.15,293.15,0.0,0.0,284.79,0.87,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.79,0.88,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.8,0.59,0.1,0.47,284.79,284.95,306.65,298.95,301.44,297.16,284.79,1.0,0.39,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,84.17,109.0,55142.71,0.0,708.1,1.0,280.96,283.97,301.97,305.04,293.15,293.15,280.95,36149.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9879.0,0.0,1837.85,2274.52,0.0,1344.61,0.9,1.0,0.0,3.0,1.0,0.0
17069700.0,297.17,297.15,293.15,0.0,0.0,285.13,0.78,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.12,0.86,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.12,0.82,0.33,0.23,297.19,297.15,293.15,0.0,0.0,285.12,0.83,0.35,0.33,297.16,297.15,293.15,0.0,0.0,285.14,0.55,0.1,0.47,285.12,284.95,306.73,298.97,301.48,297.17,285.11,1.0,0.42,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.91,0.91,0.0,111.78,118.0,54492.66,0.0,816.39,1.0,281.3,284.28,302.02,305.08,293.15,293.15,281.25,35742.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9955.65,0.0,1854.15,2274.52,0.0,1284.07,0.91,1.0,0.0,3.0,1.0,0.0
17070000.0,297.13,297.15,293.15,0.0,0.0,284.58,0.78,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.58,0.86,0.37,0.36,297.16,297.15,293.15,0.0,0.0,284.58,0.83,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.58,0.84,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.58,0.56,0.1,0.47,284.58,284.95,306.82,298.99,301.5,297.15,284.57,1.0,0.41,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.89,0.89,0.0,105.48,94.0,56452.12,0.0,783.2,1.0,280.66,283.74,302.0,305.16,293.15,293.15,280.65,36358.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10006.73,0.0,1843.78,2274.52,0.0,1415.51,0.91,1.0,0.0,3.0,1.0,0.0
