time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17070300.0,297.16,297.15,293.15,0.0,0.0,285.18,0.83,0.28,0.25,297.17,297.15,293.15,0.0,0.0,285.18,0.92,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.18,0.88,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.18,0.89,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.16,0.6,0.1,0.46,285.18,284.95,306.9,299.01,301.55,297.16,285.2,1.0,0.39,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,82.25,58.0,53190.93,0.0,701.08,1.0,281.5,284.39,301.96,304.79,293.15,293.15,281.55,35885.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9569.43,0.0,1827.17,2274.52,0.0,1211.91,0.9,1.0,0.0,3.0,1.0,0.0
17070600.0,297.16,297.15,293.15,0.0,0.0,284.82,0.9,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.82,1.0,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.82,0.96,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.82,0.98,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.82,0.65,0.1,0.46,284.82,284.95,306.98,299.03,301.59,297.17,284.82,1.0,0.37,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,59.97,49.0,55460.21,0.0,630.75,1.0,280.96,283.99,302.06,305.16,293.15,293.15,280.95,36064.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9927.54,0.0,1844.0,2274.52,0.0,1361.02,0.91,1.0,0.0,3.0,1.0,0.0
17070900.0,297.16,297.15,293.15,0.0,0.0,284.97,0.85,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.97,0.94,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.97,0.9,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.97,0.92,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.95,0.61,0.1,0.47,284.97,284.95,307.07,299.05,301.62,297.16,284.99,1.0,0.38,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.43,0.9,0.9,0.0,75.01,103.0,54663.92,0.0,685.8,1.0,281.2,284.16,302.02,304.95,293.15,293.15,281.25,36033.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9702.33,0.0,1841.76,2274.52,0.0,1294.58,0.91,1.0,0.0,3.0,1.0,0.0
17071200.0,297.16,297.15,293.15,0.0,0.0,285.07,0.78,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.07,0.86,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.07,0.83,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.07,0.84,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.06,0.55,0.1,0.47,285.07,284.95,307.15,299.07,301.67,297.16,285.07,1.0,0.42,0.0,1.0,1.0,1.0,1.99,0.89,1.09,0.44,0.9,0.9,0.0,110.29,139.0,54999.13,0.0,818.23,1.0,281.24,284.24,302.05,305.04,293.15,293.15,281.25,35908.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9854.22,0.0,1844.32,2274.52,0.0,1283.01,0.91,1.0,0.0,3.0,1.0,0.0
17071500.0,297.16,297.15,293.15,0.0,0.0,284.94,0.78,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.93,0.86,0.38,0.36,297.19,297.15,293.15,0.0,0.0,284.94,0.82,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.93,0.84,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.95,0.55,0.1,0.47,284.94,284.95,307.16,299.06,301.67,297.17,284.92,1.0,0.42,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,113.91,103.0,56064.76,0.0,834.25,1.0,281.0,284.07,302.1,305.26,293.15,293.15,280.95,35950.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10115.15,0.0,1848.54,2274.52,0.0,1347.2,0.91,1.0,0.0,3.0,1.0,0.0
17071800.0,297.14,297.15,293.15,0.0,0.0,284.82,0.8,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.82,0.89,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.82,0.85,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.82,0.87,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.82,0.57,0.1,0.46,284.82,284.95,307.06,299.01,301.62,297.15,284.82,1.0,0.4,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.43,0.89,0.89,0.0,95.79,79.0,55612.68,0.0,760.13,1.0,280.94,283.99,301.97,305.01,293.15,293.15,280.95,36220.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9885.67,0.0,1820.68,2274.52,0.0,1348.92,0.9,1.0,0.0,3.0,1.0,0.0
17072100.0,297.18,297.15,293.15,0.0,0.0,285.14,0.87,0.28,0.25,297.2,297.15,293.15,0.0,0.0,285.14,0.98,0.38,0.36,297.22,297.15,293.15,0.0,0.0,285.14,0.94,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.14,0.95,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.16,0.63,0.1,0.46,285.14,284.95,306.85,298.91,301.54,297.19,285.13,1.0,0.38,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,68.1,43.0,54453.5,0.0,677.4,1.0,281.3,284.29,301.97,305.04,293.15,293.15,281.25,35725.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9945.78,0.0,1838.11,2274.52,0.0,1320.4,0.91,1.0,0.0,3.0,1.0,0.0
17072400.0,297.17,297.15,293.15,0.0,0.0,285.02,0.88,0.28,0.25,297.19,297.15,293.15,0.0,0.0,285.02,0.98,0.38,0.36,297.22,297.15,293.15,0.0,0.0,285.02,0.94,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.02,0.95,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.02,0.63,0.1,0.46,285.02,284.95,306.56,298.78,301.41,297.18,285.03,1.0,0.38,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,67.54,79.0,54286.23,0.0,677.15,1.0,281.24,284.2,301.76,304.73,293.15,293.15,281.25,35924.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9740.9,0.0,1844.75,2274.52,0.0,1355.75,0.91,1.0,0.0,3.0,1.0,0.0
17072700.0,297.16,297.15,293.15,0.0,0.0,284.88,0.8,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.87,0.89,0.38,0.37,297.22,297.15,293.15,0.0,0.0,284.88,0.86,0.35,0.24,297.18,297.15,293.15,0.0,0.0,284.88,0.87,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.89,0.57,0.1,0.47,284.88,284.95,306.21,298.63,301.26,297.17,284.86,1.0,0.41,0.0,1.0,1.0,1.0,2.01,0.9,1.1,0.44,0.9,0.9,0.0,97.57,133.0,55144.01,0.0,790.85,1.0,281.0,284.03,301.67,304.79,293.15,293.15,280.95,36025.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9951.71,0.0,1841.59,2274.52,0.0,1427.12,0.91,1.0,0.0,3.0,1.0,0.0
17073000.0,297.17,297.15,293.15,0.0,0.0,285.23,0.77,0.28,0.26,297.2,297.15,293.15,0.0,0.0,285.23,0.85,0.39,0.37,297.23,297.15,293.15,0.0,0.0,285.23,0.83,0.35,0.25,297.19,297.15,293.15,0.0,0.0,285.23,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.23,0.54,0.1,0.47,285.23,284.95,305.84,298.46,301.09,297.18,285.23,1.0,0.43,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.44,0.91,0.91,0.0,118.92,124.0,52831.15,0.0,874.38,1.0,281.54,284.42,301.44,304.33,293.15,293.15,281.55,35734.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9575.23,0.0,1847.03,2274.52,0.0,1345.93,0.91,1.0,0.0,3.0,1.0,0.0
17073300.0,297.14,297.15,293.15,0.0,0.0,284.59,0.79,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.59,0.87,0.39,0.37,297.21,297.15,293.15,0.0,0.0,284.59,0.85,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.59,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.61,0.56,0.1,0.47,284.59,284.95,305.45,298.28,300.91,297.16,284.57,1.0,0.41,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.44,0.9,0.9,0.0,107.25,88.0,55388.13,0.0,827.56,1.0,280.7,283.74,301.33,304.51,293.15,293.15,280.65,36285.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9917.34,0.0,1845.86,2274.52,0.0,1564.78,0.91,1.0,0.0,3.0,1.0,0.0
17073600.0,297.14,297.15,293.15,0.0,0.0,284.91,0.83,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.92,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,284.92,0.9,0.35,0.25,297.16,297.15,293.15,0.0,0.0,284.92,0.9,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.91,0.59,0.1,0.46,284.91,284.95,305.08,298.11,300.73,297.16,284.92,1.0,0.39,0.0,1.0,1.0,1.0,1.99,0.9,1.1,0.44,0.89,0.89,0.0,83.35,52.0,52393.12,0.0,732.5,1.0,281.24,284.12,301.07,303.94,293.15,293.15,281.55,36169.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8936.31,0.0,1802.22,2274.52,0.0,1405.45,0.9,1.0,0.0,3.0,1.0,0.0
17073900.0,297.18,297.15,293.15,0.0,0.0,285.21,0.91,0.28,0.25,297.22,297.15,293.15,0.0,0.0,285.21,1.0,0.39,0.35,297.25,297.15,293.15,0.0,0.0,285.21,0.99,0.36,0.25,297.2,297.15,293.15,0.0,0.0,285.21,0.99,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.23,0.65,0.1,0.46,285.21,284.95,304.74,297.95,300.61,297.21,285.19,1.0,0.37,0.0,1.0,1.0,1.0,1.99,0.9,1.1,0.44,0.9,0.9,0.0,59.38,58.0,50818.03,0.0,651.72,1.0,281.6,284.4,301.0,303.89,293.15,293.15,281.55,35629.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9461.57,0.0,1831.48,2274.52,0.0,1388.97,0.9,1.0,0.0,3.0,1.0,0.0
17074200.0,297.14,297.15,293.15,0.0,0.0,284.67,0.86,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.67,0.96,0.39,0.37,297.22,297.15,293.15,0.0,0.0,284.67,0.93,0.36,0.25,297.17,297.15,293.15,0.0,0.0,284.67,0.93,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.68,0.61,0.1,0.46,284.67,284.95,304.45,297.81,300.46,297.18,284.67,1.0,0.39,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.44,0.9,0.9,0.0,74.22,94.0,53214.46,0.0,720.46,1.0,280.96,283.87,300.84,303.83,293.15,293.15,280.95,36219.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9516.34,0.0,1836.01,2274.52,0.0,1565.56,0.9,1.0,0.0,3.0,1.0,0.0
17074500.0,297.16,297.15,293.15,0.0,0.0,285.27,0.78,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.27,0.87,0.39,0.37,297.24,297.15,293.15,0.0,0.0,285.27,0.85,0.36,0.25,297.18,297.15,293.15,0.0,0.0,285.27,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.25,0.55,0.1,0.47,285.27,284.95,304.25,297.71,300.38,297.18,285.29,1.0,0.42,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,110.06,148.0,50010.94,0.0,856.19,1.0,281.8,284.51,300.65,303.32,293.15,293.15,281.85,35748.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9107.91,0.0,1836.88,2274.52,0.0,1355.63,0.9,1.0,0.0,3.0,1.0,0.0
17074800.0,297.15,297.15,293.15,0.0,0.0,284.9,0.76,0.28,0.26,297.18,297.15,293.15,0.0,0.0,284.9,0.85,0.39,0.37,297.23,297.15,293.15,0.0,0.0,284.9,0.83,0.36,0.26,297.17,297.15,293.15,0.0,0.0,284.9,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.91,0.54,0.1,0.47,284.9,284.95,304.15,297.65,300.33,297.18,284.9,1.0,0.43,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.91,0.91,0.0,124.72,124.0,52305.16,0.0,917.93,1.0,281.26,284.1,300.69,303.62,293.15,293.15,281.25,35932.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9424.78,0.0,1870.15,2274.52,0.0,1535.27,0.91,1.0,0.0,3.0,1.0,0.0
17075100.0,297.11,297.15,293.15,0.0,0.0,284.55,0.78,0.28,0.25,297.13,297.15,293.15,0.0,0.0,284.55,0.87,0.39,0.37,297.2,297.15,293.15,0.0,0.0,284.55,0.85,0.36,0.26,297.13,297.15,293.15,0.0,0.0,284.55,0.85,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.53,0.55,0.1,0.46,284.55,284.95,304.14,297.65,300.3,297.14,284.56,1.0,0.42,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.44,0.89,0.89,0.0,110.27,88.0,52766.93,0.0,839.8,1.0,280.9,283.77,300.59,303.43,293.15,293.15,280.95,36570.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9285.33,0.0,1821.86,2274.52,0.0,1535.16,0.9,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,285.1,0.83,0.28,0.25,297.17,297.15,293.15,0.0,0.0,285.1,0.93,0.39,0.37,297.23,297.15,293.15,0.0,0.0,285.1,0.91,0.37,0.26,297.16,297.15,293.15,0.0,0.0,285.1,0.9,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.09,0.59,0.1,0.46,285.1,284.95,304.2,297.7,300.34,297.17,285.1,1.0,0.39,0.0,1.0,1.0,1.0,2.01,0.91,1.11,0.44,0.89,0.89,0.0,83.13,64.0,50543.75,0.0,747.86,1.0,281.54,284.32,300.67,303.4,293.15,293.15,281.55,35973.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9235.24,0.0,1791.59,2274.52,0.0,1337.87,0.9,1.0,0.0,3.0,1.0,0.0
17075700.0,297.19,297.15,293.15,0.0,0.0,285.45,0.9,0.28,0.26,297.22,297.15,293.15,0.0,0.0,285.45,1.0,0.4,0.37,297.28,297.15,293.15,0.0,0.0,285.45,0.99,0.38,0.26,297.21,297.15,293.15,0.0,0.0,285.45,0.98,0.36,0.35,297.16,297.15,293.15,0.0,0.0,285.47,0.64,0.1,0.46,285.45,284.95,304.3,297.79,300.42,297.23,285.44,1.0,0.38,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.91,0.91,0.0,64.28,73.0,50220.2,0.0,704.43,1.0,281.9,284.65,300.84,303.67,293.15,293.15,281.85,35321.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9402.35,0.0,1853.99,2274.52,0.0,1315.44,0.91,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,284.94,0.83,0.28,0.26,297.19,297.15,293.15,0.0,0.0,284.94,0.93,0.4,0.38,297.25,297.15,293.15,0.0,0.0,284.94,0.91,0.38,0.27,297.18,297.15,293.15,0.0,0.0,284.94,0.9,0.36,0.35,297.16,297.15,293.15,0.0,0.0,284.94,0.59,0.1,0.47,284.94,284.95,304.43,297.9,300.47,297.2,284.94,1.0,0.4,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.45,0.91,0.91,0.0,86.87,127.0,53286.88,0.0,794.53,1.0,281.26,284.13,300.92,303.89,293.15,293.15,280.95,35825.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10120.33,0.0,1904.94,2274.52,0.0,1488.63,0.92,1.0,0.0,3.0,1.0,0.0
17076300.0,297.11,297.15,293.15,0.0,0.0,284.32,0.76,0.28,0.25,297.13,297.15,293.15,0.0,0.0,284.32,0.85,0.39,0.37,297.21,297.15,293.15,0.0,0.0,284.32,0.84,0.38,0.27,297.13,297.15,293.15,0.0,0.0,284.32,0.83,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.34,0.54,0.1,0.46,284.32,284.95,304.59,298.03,300.51,297.15,284.31,1.0,0.43,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.89,0.89,0.0,123.11,133.0,56472.52,0.0,907.77,1.0,280.4,283.49,301.06,304.24,293.15,293.15,280.35,36625.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9974.45,0.0,1867.02,2274.52,0.0,1590.63,0.91,1.0,0.0,3.0,1.0,0.0
17076600.0,297.12,297.15,293.15,0.0,0.0,284.72,0.77,0.28,0.25,297.13,297.15,293.15,0.0,0.0,284.72,0.86,0.39,0.37,297.21,297.15,293.15,0.0,0.0,284.72,0.85,0.38,0.27,297.13,297.15,293.15,0.0,0.0,284.72,0.83,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.72,0.54,0.1,0.45,284.72,284.95,304.75,298.16,300.58,297.15,284.73,1.0,0.43,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.44,0.88,0.88,0.0,118.7,109.0,54161.28,0.0,877.55,1.0,280.94,283.93,301.12,304.03,293.15,293.15,280.95,36495.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9606.87,0.0,1780.77,2274.52,0.0,1387.73,0.9,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,285.4,0.81,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.4,0.91,0.4,0.38,297.26,297.15,293.15,0.0,0.0,285.4,0.9,0.39,0.27,297.18,297.15,293.15,0.0,0.0,285.4,0.88,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.38,0.57,0.1,0.46,285.4,284.95,304.91,298.29,300.68,297.2,285.42,1.0,0.41,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,94.68,73.0,51668.35,0.0,811.61,1.0,281.8,284.63,301.26,303.99,293.15,293.15,281.85,35639.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9351.48,0.0,1782.77,2274.52,0.0,1251.93,0.9,1.0,0.0,3.0,1.0,0.0
17077200.0,297.21,297.15,293.15,0.0,0.0,285.53,0.87,0.29,0.26,297.22,297.15,293.15,0.0,0.0,285.53,0.98,0.4,0.38,297.3,297.15,293.15,0.0,0.0,285.53,0.98,0.39,0.28,297.22,297.15,293.15,0.0,0.0,285.53,0.96,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.53,0.62,0.1,0.46,285.53,284.95,305.04,298.41,300.78,297.25,285.52,1.0,0.39,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.92,0.92,0.0,71.68,64.0,52783.04,0.0,756.79,1.0,281.86,284.71,301.46,304.39,293.15,293.15,281.85,35194.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9643.28,0.0,1878.21,2274.52,0.0,1323.83,0.91,1.0,0.0,3.0,1.0,0.0
17077500.0,297.16,297.15,293.15,0.0,0.0,284.89,0.82,0.28,0.26,297.18,297.15,293.15,0.0,0.0,284.89,0.92,0.4,0.38,297.25,297.15,293.15,0.0,0.0,284.89,0.92,0.39,0.28,297.18,297.15,293.15,0.0,0.0,284.89,0.9,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.91,0.59,0.1,0.46,284.89,284.95,305.15,298.5,300.8,297.2,284.87,1.0,0.41,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.92,0.92,0.0,90.12,118.0,56557.04,0.0,822.46,1.0,281.0,284.05,301.54,304.74,293.15,293.15,280.95,35798.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10087.94,0.0,1937.17,2274.52,0.0,1496.89,0.92,1.0,0.0,3.0,1.0,0.0
17077800.0,297.11,297.15,293.15,0.0,0.0,284.35,0.76,0.28,0.25,297.12,297.15,293.15,0.0,0.0,284.35,0.85,0.39,0.38,297.19,297.15,293.15,0.0,0.0,284.35,0.84,0.39,0.27,297.13,297.15,293.15,0.0,0.0,284.35,0.83,0.36,0.35,297.13,297.15,293.15,0.0,0.0,284.35,0.53,0.1,0.46,284.35,284.95,305.21,298.56,300.79,297.14,284.35,1.0,0.44,0.0,1.0,1.0,1.0,2.05,0.93,1.13,0.45,0.9,0.9,0.0,128.72,154.0,58508.16,0.0,941.53,1.0,280.36,283.52,301.57,304.82,293.15,293.15,280.35,36615.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10155.01,0.0,1899.99,2274.52,0.0,1571.66,0.92,1.0,0.0,3.0,1.0,0.0
17078100.0,297.09,297.15,293.15,0.0,0.0,284.49,0.75,0.27,0.25,297.09,297.15,293.15,0.0,0.0,284.49,0.84,0.39,0.37,297.16,297.15,293.15,0.0,0.0,284.49,0.84,0.39,0.27,297.1,297.15,293.15,0.0,0.0,284.49,0.82,0.36,0.34,297.12,297.15,293.15,0.0,0.0,284.47,0.52,0.1,0.45,284.49,284.95,305.22,298.57,300.78,297.12,284.51,1.0,0.44,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.44,0.88,0.88,0.0,131.9,118.0,56579.11,0.0,924.94,1.0,280.6,283.7,301.5,304.51,293.15,293.15,280.65,36858.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9775.74,0.0,1783.09,2274.52,0.0,1446.67,0.9,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,285.05,0.78,0.28,0.25,297.14,297.15,293.15,0.0,0.0,285.05,0.87,0.39,0.37,297.2,297.15,293.15,0.0,0.0,285.05,0.87,0.39,0.28,297.15,297.15,293.15,0.0,0.0,285.05,0.85,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.05,0.54,0.1,0.45,285.05,284.95,305.15,298.52,300.77,297.15,285.06,1.0,0.42,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.88,0.88,0.0,109.66,94.0,54159.16,0.0,854.5,1.0,281.24,284.26,301.51,304.45,293.15,293.15,281.25,36087.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9688.26,0.0,1733.97,2274.52,0.0,1352.22,0.89,1.0,0.0,3.0,1.0,0.0
17078700.0,297.18,297.15,293.15,0.0,0.0,285.67,0.84,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.67,0.95,0.4,0.38,297.24,297.15,293.15,0.0,0.0,285.67,0.95,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.67,0.92,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.65,0.6,0.1,0.45,285.67,284.95,305.04,298.44,300.74,297.19,285.69,1.0,0.4,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.45,0.9,0.9,0.0,81.7,58.0,51251.11,0.0,775.8,1.0,282.1,284.9,301.41,304.15,293.15,293.15,282.15,35219.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9370.67,0.0,1788.73,2274.52,0.0,1261.62,0.9,1.0,0.0,3.0,1.0,0.0
17079000.0,297.17,297.15,293.15,0.0,0.0,285.28,0.87,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.27,0.98,0.4,0.38,297.22,297.15,293.15,0.0,0.0,285.27,0.98,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.27,0.95,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.28,0.62,0.1,0.46,285.28,284.95,304.93,298.36,300.69,297.19,285.27,1.0,0.39,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.92,0.92,0.0,72.94,79.0,53745.77,0.0,755.8,1.0,281.56,284.46,301.4,304.42,293.15,293.15,281.55,35386.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9703.07,0.0,1889.33,2274.52,0.0,1451.77,0.91,1.0,0.0,3.0,1.0,0.0
17079300.0,297.11,297.15,293.15,0.0,0.0,284.6,0.79,0.28,0.25,297.11,297.15,293.15,0.0,0.0,284.59,0.89,0.39,0.37,297.15,297.15,293.15,0.0,0.0,284.59,0.89,0.39,0.28,297.13,297.15,293.15,0.0,0.0,284.6,0.87,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.62,0.56,0.1,0.46,284.6,284.95,304.82,298.28,300.62,297.14,284.58,1.0,0.42,0.0,1.0,1.0,1.0,2.05,0.92,1.12,0.45,0.91,0.91,0.0,102.17,133.0,56484.85,0.0,841.65,1.0,280.7,283.76,301.31,304.53,293.15,293.15,280.65,36172.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10030.09,0.0,1908.29,2274.52,0.0,1587.82,0.92,1.0,0.0,3.0,1.0,0.0
17079600.0,297.07,297.15,293.15,0.0,0.0,284.47,0.74,0.27,0.25,297.06,297.15,293.15,0.0,0.0,284.47,0.83,0.38,0.37,297.09,297.15,293.15,0.0,0.0,284.47,0.84,0.39,0.27,297.08,297.15,293.15,0.0,0.0,284.47,0.82,0.36,0.34,297.12,297.15,293.15,0.0,0.0,284.46,0.52,0.1,0.45,284.47,284.95,304.71,298.19,300.55,297.12,284.47,1.0,0.44,0.0,1.0,1.0,1.0,2.01,0.91,1.11,0.44,0.89,0.89,0.0,132.71,139.0,55429.99,0.0,917.69,1.0,280.64,283.67,301.15,304.17,293.15,293.15,280.65,36695.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9726.98,0.0,1829.57,2274.52,0.0,1519.47,0.9,1.0,0.0,3.0,1.0,0.0
17079900.0,297.1,297.15,293.15,0.0,0.0,285.09,0.76,0.27,0.25,297.09,297.15,293.15,0.0,0.0,285.09,0.85,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.09,0.85,0.39,0.27,297.11,297.15,293.15,0.0,0.0,285.09,0.83,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.07,0.53,0.1,0.45,285.09,284.95,304.6,298.11,300.5,297.13,285.11,1.0,0.43,0.0,1.0,1.0,1.0,2.01,0.9,1.1,0.44,0.89,0.89,0.0,121.02,103.0,51780.7,0.0,872.88,1.0,281.5,284.33,301.07,303.83,293.15,293.15,281.55,36056.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9305.72,0.0,1787.78,2274.52,0.0,1350.45,0.9,1.0,0.0,3.0,1.0,0.0
17080200.0,297.15,297.15,293.15,0.0,0.0,285.61,0.8,0.27,0.25,297.14,297.15,293.15,0.0,0.0,285.61,0.9,0.39,0.37,297.16,297.15,293.15,0.0,0.0,285.61,0.9,0.39,0.27,297.15,297.15,293.15,0.0,0.0,285.61,0.87,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.61,0.57,0.1,0.45,285.61,284.95,304.49,298.03,300.47,297.15,285.62,1.0,0.41,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.44,0.91,0.91,0.0,95.91,79.0,49620.71,0.0,798.29,1.0,282.14,284.84,301.01,303.73,293.15,293.15,282.15,35264.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9267.21,0.0,1841.83,2274.52,0.0,1273.96,0.91,1.0,0.0,3.0,1.0,0.0
17080500.0,297.12,297.15,293.15,0.0,0.0,284.96,0.85,0.27,0.25,297.12,297.15,293.15,0.0,0.0,284.96,0.97,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.96,0.97,0.39,0.27,297.13,297.15,293.15,0.0,0.0,284.96,0.94,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.98,0.61,0.1,0.45,284.96,284.95,304.37,297.94,300.41,297.15,284.94,1.0,0.38,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.44,0.91,0.91,0.0,72.14,58.0,52573.12,0.0,706.91,1.0,281.3,284.15,300.99,304.01,293.15,293.15,281.25,35731.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9612.09,0.0,1906.51,2274.52,0.0,1506.8,0.92,1.0,0.0,3.0,1.0,0.0
17080800.0,297.07,297.15,293.15,0.0,0.0,284.36,0.85,0.26,0.24,297.06,297.15,293.15,0.0,0.0,284.36,0.97,0.38,0.36,297.06,297.15,293.15,0.0,0.0,284.36,0.97,0.38,0.27,297.08,297.15,293.15,0.0,0.0,284.36,0.95,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.36,0.61,0.1,0.44,284.36,284.95,304.25,297.85,300.34,297.13,284.35,1.0,0.38,0.0,1.0,1.0,1.0,1.97,0.88,1.08,0.43,0.9,0.9,0.0,68.47,64.0,53579.32,0.0,662.56,1.0,280.66,283.57,300.86,303.87,293.15,293.15,280.65,36599.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9538.06,0.0,1875.09,2274.52,0.0,1581.57,0.91,1.0,0.0,3.0,1.0,0.0
17081100.0,297.08,297.15,293.15,0.0,0.0,284.94,0.85,0.26,0.24,297.07,297.15,293.15,0.0,0.0,284.94,0.96,0.38,0.36,297.07,297.15,293.15,0.0,0.0,284.94,0.96,0.38,0.27,297.08,297.15,293.15,0.0,0.0,284.94,0.93,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.92,0.61,0.09,0.43,284.94,284.95,304.13,297.76,300.29,297.13,284.96,1.0,0.38,0.0,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.89,0.89,0.0,70.09,73.0,49754.23,0.0,655.37,1.0,281.5,284.2,300.71,303.36,293.15,293.15,281.55,36227.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9064.13,0.0,1819.14,2274.52,0.0,1339.58,0.9,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,285.04,0.84,0.26,0.24,297.09,297.15,293.15,0.0,0.0,285.04,0.95,0.38,0.36,297.1,297.15,293.15,0.0,0.0,285.04,0.95,0.38,0.27,297.11,297.15,293.15,0.0,0.0,285.04,0.92,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.05,0.6,0.1,0.44,285.04,284.95,304.01,297.67,300.24,297.15,285.04,1.0,0.38,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,74.1,79.0,49718.76,0.0,677.99,1.0,281.56,284.28,300.72,303.52,293.15,293.15,281.55,35864.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9210.78,0.0,1834.34,2274.52,0.0,1401.71,0.9,1.0,0.0,3.0,1.0,0.0
17081700.0,297.1,297.15,293.15,0.0,0.0,285.14,0.81,0.26,0.24,297.08,297.15,293.15,0.0,0.0,285.14,0.92,0.37,0.35,297.08,297.15,293.15,0.0,0.0,285.14,0.92,0.38,0.26,297.1,297.15,293.15,0.0,0.0,285.14,0.89,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.12,0.58,0.1,0.44,285.14,284.95,303.88,297.58,300.18,297.14,285.16,1.0,0.39,0.0,1.0,1.0,1.0,1.95,0.88,1.08,0.43,0.9,0.9,0.0,82.02,88.0,48192.61,0.0,693.56,1.0,281.8,284.41,300.51,303.1,293.15,293.15,281.85,35871.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8925.9,0.0,1833.67,2274.52,0.0,1331.96,0.9,1.0,0.0,3.0,1.0,0.0
17082000.0,297.09,297.15,293.15,0.0,0.0,284.74,0.8,0.26,0.23,297.07,297.15,293.15,0.0,0.0,284.74,0.89,0.37,0.35,297.07,297.15,293.15,0.0,0.0,284.74,0.89,0.37,0.26,297.09,297.15,293.15,0.0,0.0,284.74,0.87,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.75,0.57,0.1,0.44,284.74,284.95,303.75,297.48,300.12,297.14,284.74,1.0,0.39,0.0,1.0,1.0,1.0,1.94,0.87,1.07,0.42,0.9,0.9,0.0,89.62,97.0,49850.17,0.0,713.23,1.0,281.26,283.98,300.52,303.34,293.15,293.15,281.55,36146.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8672.49,0.0,1844.27,2274.52,0.0,1488.48,0.91,1.0,0.0,3.0,1.0,0.0
17082300.0,297.09,297.15,293.15,0.0,0.0,285.02,0.78,0.26,0.23,297.08,297.15,293.15,0.0,0.0,285.02,0.87,0.37,0.35,297.08,297.15,293.15,0.0,0.0,285.02,0.88,0.37,0.26,297.09,297.15,293.15,0.0,0.0,285.02,0.86,0.34,0.33,297.14,297.15,293.15,0.0,0.0,285.04,0.55,0.09,0.44,285.02,284.95,303.62,297.38,300.06,297.14,285.0,1.0,0.4,0.0,1.0,1.0,1.0,1.93,0.87,1.07,0.42,0.9,0.9,0.0,96.84,103.0,48296.21,0.0,729.66,1.0,281.6,284.25,300.42,303.17,293.15,293.15,281.55,35863.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9132.49,0.0,1850.46,2274.52,0.0,1375.11,0.91,1.0,0.0,3.0,1.0,0.0
17082600.0,297.07,297.15,293.15,0.0,0.0,284.88,0.76,0.25,0.23,297.05,297.15,293.15,0.0,0.0,284.88,0.85,0.36,0.35,297.05,297.15,293.15,0.0,0.0,284.88,0.86,0.37,0.26,297.07,297.15,293.15,0.0,0.0,284.88,0.84,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.87,0.54,0.09,0.43,284.88,284.95,303.5,297.28,299.99,297.13,284.88,1.0,0.4,0.0,1.0,1.0,1.0,1.91,0.86,1.05,0.42,0.9,0.9,0.0,105.49,109.0,47565.63,0.0,738.87,1.0,281.54,284.14,300.23,302.86,293.15,293.15,281.55,36130.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8901.22,0.0,1834.26,2274.52,0.0,1387.48,0.9,1.0,0.0,3.0,1.0,0.0
17082900.0,297.08,297.15,293.15,0.0,0.0,285.01,0.76,0.25,0.23,297.06,297.15,293.15,0.0,0.0,285.01,0.86,0.36,0.34,297.06,297.15,293.15,0.0,0.0,285.01,0.86,0.36,0.26,297.07,297.15,293.15,0.0,0.0,285.01,0.84,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.99,0.54,0.09,0.43,285.01,284.95,303.37,297.17,299.93,297.13,285.02,1.0,0.4,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.41,0.9,0.9,0.0,103.46,88.0,46027.58,0.0,721.14,1.0,281.8,284.3,300.14,302.65,293.15,293.15,281.85,35995.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8688.63,0.0,1836.12,2274.52,0.0,1348.0,0.9,1.0,0.0,3.0,1.0,0.0
17083200.0,297.08,297.15,293.15,0.0,0.0,285.03,0.79,0.25,0.23,297.05,297.15,293.15,0.0,0.0,285.03,0.89,0.36,0.34,297.06,297.15,293.15,0.0,0.0,285.03,0.9,0.36,0.25,297.07,297.15,293.15,0.0,0.0,285.03,0.87,0.34,0.32,297.13,297.15,293.15,0.0,0.0,285.02,0.57,0.09,0.42,285.03,284.95,303.25,297.06,299.88,297.13,285.03,1.0,0.38,0.0,1.0,1.0,1.0,1.87,0.84,1.03,0.4,0.9,0.9,0.0,83.48,64.0,45215.6,0.0,638.09,1.0,281.84,284.31,300.03,302.53,293.15,293.15,281.85,35942.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.35,0.0,1838.66,2274.52,0.0,1315.17,0.91,1.0,0.0,3.0,1.0,0.0
17083500.0,297.08,297.15,293.15,0.0,0.0,285.14,0.86,0.25,0.22,297.05,297.15,293.15,0.0,0.0,285.14,0.97,0.35,0.34,297.06,297.15,293.15,0.0,0.0,285.14,0.97,0.36,0.25,297.07,297.15,293.15,0.0,0.0,285.14,0.95,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.12,0.62,0.09,0.41,285.14,284.95,303.13,296.96,299.82,297.13,285.16,1.0,0.35,0.0,1.0,1.0,1.0,1.85,0.83,1.02,0.4,0.9,0.9,0.0,59.47,43.0,43463.88,0.0,543.89,1.0,282.1,284.45,299.89,302.24,293.15,293.15,282.15,35885.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8462.7,0.0,1835.6,2274.52,0.0,1238.49,0.9,1.0,0.0,3.0,1.0,0.0
17083800.0,297.07,297.15,293.15,0.0,0.0,284.73,0.83,0.24,0.22,297.05,297.15,293.15,0.0,0.0,284.73,0.94,0.35,0.33,297.05,297.15,293.15,0.0,0.0,284.73,0.94,0.35,0.25,297.06,297.15,293.15,0.0,0.0,284.73,0.92,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.74,0.6,0.09,0.41,284.73,284.95,303.0,296.86,299.76,297.12,284.73,1.0,0.36,0.0,1.0,1.0,1.0,1.83,0.82,1.01,0.39,0.9,0.9,0.0,65.83,79.0,44950.92,0.0,555.73,1.0,281.56,284.01,299.9,302.47,293.15,293.15,281.55,36160.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8659.97,0.0,1844.78,2274.52,0.0,1397.65,0.91,1.0,0.0,3.0,1.0,0.0
17084100.0,297.08,297.15,293.15,0.0,0.0,285.02,0.76,0.24,0.22,297.05,297.15,293.15,0.0,0.0,285.02,0.85,0.35,0.33,297.05,297.15,293.15,0.0,0.0,285.02,0.86,0.35,0.25,297.07,297.15,293.15,0.0,0.0,285.02,0.84,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.04,0.54,0.09,0.41,285.02,284.95,302.88,296.76,299.7,297.12,285.0,1.0,0.39,0.0,1.0,1.0,1.0,1.83,0.82,1.01,0.39,0.9,0.9,0.0,97.31,133.0,43515.96,0.0,648.74,1.0,281.9,284.29,299.8,302.3,293.15,293.15,281.85,35867.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8641.93,0.0,1849.71,2274.52,0.0,1266.49,0.91,1.0,0.0,3.0,1.0,0.0
17084400.0,297.05,297.15,293.15,0.0,0.0,284.87,0.73,0.24,0.22,297.03,297.15,293.15,0.0,0.0,284.87,0.82,0.34,0.33,297.03,297.15,293.15,0.0,0.0,284.87,0.83,0.34,0.24,297.04,297.15,293.15,0.0,0.0,284.87,0.81,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.87,0.51,0.09,0.4,284.87,284.95,302.74,296.67,299.63,297.11,284.87,1.0,0.4,0.0,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.9,0.9,0.0,112.29,109.0,42759.99,0.0,674.03,1.0,281.84,284.18,299.62,302.0,293.15,293.15,281.85,36136.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8426.22,0.0,1832.93,2274.52,0.0,1279.33,0.9,1.0,0.0,3.0,1.0,0.0
17084700.0,297.08,297.15,293.15,0.0,0.0,285.18,0.75,0.24,0.22,297.05,297.15,293.15,0.0,0.0,285.17,0.85,0.34,0.32,297.06,297.15,293.15,0.0,0.0,285.17,0.85,0.34,0.24,297.07,297.15,293.15,0.0,0.0,285.17,0.83,0.32,0.31,297.12,297.15,293.15,0.0,0.0,285.2,0.53,0.09,0.4,285.18,284.95,302.61,296.59,299.57,297.12,285.16,1.0,0.38,0.0,1.0,1.0,1.0,1.78,0.8,0.99,0.38,0.91,0.91,0.0,95.52,73.0,41309.19,0.0,612.86,1.0,282.2,284.46,299.65,302.03,293.15,293.15,282.15,35671.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8466.17,0.0,1858.24,2274.52,0.0,1180.24,0.91,1.0,0.0,3.0,1.0,0.0
17085000.0,297.05,297.15,293.15,0.0,0.0,284.56,0.79,0.23,0.21,297.02,297.15,293.15,0.0,0.0,284.56,0.89,0.33,0.32,297.02,297.15,293.15,0.0,0.0,284.56,0.9,0.34,0.24,297.04,297.15,293.15,0.0,0.0,284.56,0.88,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.57,0.56,0.08,0.39,284.56,284.95,302.46,296.53,299.5,297.11,284.55,1.0,0.35,0.0,1.0,1.0,1.0,1.74,0.78,0.97,0.37,0.9,0.9,0.0,72.73,49.0,42330.13,0.0,517.23,1.0,281.56,283.87,299.55,301.98,293.15,293.15,281.55,36351.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8387.11,0.0,1852.13,2274.52,0.0,1352.59,0.91,1.0,0.0,3.0,1.0,0.0
17085300.0,297.06,297.15,293.15,0.0,0.0,285.12,0.87,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.13,0.99,0.33,0.31,297.04,297.15,293.15,0.0,0.0,285.13,0.99,0.33,0.23,297.05,297.15,293.15,0.0,0.0,285.13,0.97,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.1,0.62,0.08,0.38,285.12,284.95,302.31,296.47,299.43,297.11,285.14,1.0,0.32,0.0,1.0,1.0,1.0,1.71,0.76,0.95,0.36,0.9,0.9,0.0,48.87,43.0,38698.11,0.0,427.92,1.0,282.4,284.49,299.39,301.48,293.15,293.15,282.45,35951.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8047.65,0.0,1830.32,2274.52,0.0,1056.11,0.9,1.0,0.0,3.0,1.0,0.0
17085600.0,297.06,297.15,293.15,0.0,0.0,284.73,0.82,0.23,0.21,297.03,297.15,293.15,0.0,0.0,284.73,0.92,0.33,0.31,297.03,297.15,293.15,0.0,0.0,284.73,0.93,0.33,0.23,297.04,297.15,293.15,0.0,0.0,284.73,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.74,0.58,0.08,0.38,284.73,284.95,302.15,296.43,299.36,297.11,284.72,1.0,0.34,0.0,1.0,1.0,1.0,1.7,0.76,0.95,0.36,0.9,0.9,0.0,61.71,79.0,40273.97,0.0,459.05,1.0,281.86,284.06,299.48,301.8,293.15,293.15,281.85,36181.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8241.16,0.0,1835.8,2274.52,0.0,1234.95,0.9,1.0,0.0,3.0,1.0,0.0
17085900.0,297.06,297.15,293.15,0.0,0.0,285.02,0.74,0.22,0.2,297.03,297.15,293.15,0.0,0.0,285.02,0.84,0.32,0.31,297.04,297.15,293.15,0.0,0.0,285.02,0.84,0.33,0.23,297.05,297.15,293.15,0.0,0.0,285.02,0.82,0.31,0.29,297.11,297.15,293.15,0.0,0.0,285.05,0.52,0.08,0.37,285.02,284.95,301.98,296.39,299.28,297.11,285.0,1.0,0.36,0.0,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.9,0.9,0.0,91.52,103.0,38997.31,0.0,538.26,1.0,282.2,284.35,299.44,301.69,293.15,293.15,282.15,35864.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8250.16,0.0,1839.69,2274.52,0.0,1091.77,0.91,1.0,0.0,3.0,1.0,0.0
17086200.0,297.04,297.15,293.15,0.0,0.0,284.87,0.74,0.22,0.2,297.01,297.15,293.15,0.0,0.0,284.87,0.84,0.32,0.3,297.02,297.15,293.15,0.0,0.0,284.87,0.84,0.32,0.23,297.03,297.15,293.15,0.0,0.0,284.87,0.82,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.86,0.52,0.08,0.36,284.87,284.95,301.82,296.36,299.2,297.1,284.87,1.0,0.36,0.0,1.0,1.0,1.0,1.66,0.73,0.92,0.35,0.89,0.89,0.0,90.21,67.0,38224.81,0.0,511.95,1.0,282.14,284.23,299.3,301.44,293.15,293.15,282.45,36146.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7666.56,0.0,1822.05,2274.52,0.0,1101.46,0.9,1.0,0.0,3.0,1.0,0.0
17086500.0,297.07,297.15,293.15,0.0,0.0,285.18,0.78,0.22,0.2,297.04,297.15,293.15,0.0,0.0,285.18,0.88,0.32,0.3,297.04,297.15,293.15,0.0,0.0,285.18,0.88,0.32,0.23,297.05,297.15,293.15,0.0,0.0,285.18,0.86,0.3,0.28,297.11,297.15,293.15,0.0,0.0,285.21,0.55,0.08,0.36,285.18,284.95,301.65,296.32,299.13,297.11,285.16,1.0,0.34,0.0,1.0,1.0,1.0,1.64,0.73,0.91,0.34,0.91,0.91,0.0,69.64,43.0,36889.87,0.0,443.7,1.0,282.5,284.53,299.38,301.53,293.15,293.15,282.45,35664.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8114.63,0.0,1847.12,2274.52,0.0,995.1,0.91,1.0,0.0,3.0,1.0,0.0
17086800.0,297.04,297.15,293.15,0.0,0.0,284.56,0.84,0.21,0.19,297.01,297.15,293.15,0.0,0.0,284.56,0.96,0.31,0.29,297.01,297.15,293.15,0.0,0.0,284.56,0.96,0.31,0.22,297.02,297.15,293.15,0.0,0.0,284.56,0.94,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.57,0.6,0.08,0.35,284.56,284.95,301.48,296.28,299.05,297.1,284.55,1.0,0.31,0.0,1.0,1.0,1.0,1.6,0.71,0.89,0.33,0.89,0.89,0.0,47.69,25.0,37840.78,0.0,360.95,1.0,281.86,283.93,299.3,301.51,293.15,293.15,281.85,36356.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8028.74,0.0,1841.08,2274.52,0.0,1170.22,0.91,1.0,0.0,3.0,1.0,0.0
17087100.0,297.05,297.15,293.15,0.0,0.0,285.13,0.84,0.21,0.19,297.01,297.15,293.15,0.0,0.0,285.14,0.96,0.3,0.29,297.02,297.15,293.15,0.0,0.0,285.14,0.96,0.31,0.22,297.03,297.15,293.15,0.0,0.0,285.14,0.94,0.29,0.27,297.11,297.15,293.15,0.0,0.0,285.1,0.6,0.07,0.34,285.13,284.95,301.32,296.24,298.97,297.1,285.16,1.0,0.3,0.0,1.0,1.0,1.0,1.57,0.69,0.88,0.33,0.9,0.9,0.0,46.68,64.0,34534.96,0.0,345.27,1.0,282.7,284.57,299.16,301.03,293.15,293.15,282.75,35943.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7749.45,0.0,1819.36,2274.52,0.0,882.24,0.9,1.0,0.0,3.0,1.0,0.0
17087400.0,297.07,297.15,293.15,0.0,0.0,285.24,0.76,0.21,0.19,297.04,297.15,293.15,0.0,0.0,285.24,0.86,0.3,0.29,297.04,297.15,293.15,0.0,0.0,285.24,0.86,0.31,0.22,297.05,297.15,293.15,0.0,0.0,285.24,0.84,0.29,0.27,297.11,297.15,293.15,0.0,0.0,285.24,0.53,0.07,0.34,285.24,284.95,301.15,296.2,298.9,297.11,285.23,1.0,0.33,0.0,1.0,1.0,1.0,1.58,0.7,0.88,0.33,0.91,0.91,0.0,72.29,100.0,34569.19,0.0,415.79,1.0,282.76,284.63,299.28,301.29,293.15,293.15,282.75,35574.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7885.96,0.0,1870.92,2274.52,0.0,937.3,0.91,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,284.53,0.73,0.2,0.19,297.0,297.15,293.15,0.0,0.0,284.53,0.82,0.3,0.28,297.0,297.15,293.15,0.0,0.0,284.53,0.82,0.3,0.21,297.01,297.15,293.15,0.0,0.0,284.53,0.81,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.56,0.5,0.07,0.33,284.53,284.95,300.98,296.16,298.82,297.1,284.5,1.0,0.34,0.0,1.0,1.0,1.0,1.54,0.68,0.86,0.32,0.9,0.9,0.0,87.18,79.0,36404.9,0.0,434.86,1.0,281.9,283.9,299.2,301.39,293.15,293.15,281.85,36304.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7992.5,0.0,1872.76,2274.52,0.0,1119.38,0.91,1.0,0.0,3.0,1.0,0.0
17088000.0,297.03,297.15,293.15,0.0,0.0,284.85,0.74,0.2,0.18,296.99,297.15,293.15,0.0,0.0,284.85,0.84,0.29,0.28,296.99,297.15,293.15,0.0,0.0,284.85,0.84,0.29,0.21,297.0,297.15,293.15,0.0,0.0,284.85,0.82,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.84,0.51,0.07,0.32,284.85,284.95,300.82,296.11,298.74,297.09,284.85,1.0,0.32,0.0,1.0,1.0,1.0,1.49,0.66,0.84,0.31,0.89,0.89,0.0,74.08,55.0,33610.36,0.0,376.9,1.0,282.44,284.28,299.04,300.92,293.15,293.15,282.45,36263.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7712.95,0.0,1818.73,2274.52,0.0,867.13,0.9,1.0,0.0,3.0,1.0,0.0
17088300.0,297.06,297.15,293.15,0.0,0.0,285.18,0.8,0.2,0.18,297.02,297.15,293.15,0.0,0.0,285.18,0.91,0.29,0.27,297.02,297.15,293.15,0.0,0.0,285.18,0.91,0.29,0.21,297.03,297.15,293.15,0.0,0.0,285.18,0.89,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.21,0.56,0.07,0.31,285.18,284.95,300.65,296.07,298.67,297.1,285.15,1.0,0.3,0.0,1.0,1.0,1.0,1.48,0.65,0.83,0.3,0.9,0.9,0.0,50.71,25.0,32385.73,0.0,309.89,1.0,282.8,284.59,299.14,301.07,293.15,293.15,282.75,35690.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7790.18,0.0,1836.94,2274.52,0.0,814.76,0.9,1.0,0.0,3.0,1.0,0.0
17088600.0,297.05,297.15,293.15,0.0,0.0,285.01,0.85,0.19,0.18,297.01,297.15,293.15,0.0,0.0,285.01,0.97,0.28,0.27,297.01,297.15,293.15,0.0,0.0,285.01,0.97,0.29,0.2,297.02,297.15,293.15,0.0,0.0,285.01,0.95,0.27,0.25,297.1,297.15,293.15,0.0,0.0,285.0,0.6,0.07,0.3,285.01,284.95,300.48,296.02,298.6,297.1,285.02,1.0,0.28,0.0,1.0,1.0,1.0,1.44,0.63,0.81,0.29,0.9,0.9,0.0,38.55,46.0,31679.41,0.0,265.38,1.0,282.74,284.47,298.96,300.78,293.15,293.15,282.45,35934.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7975.91,0.0,1844.37,2274.52,0.0,841.13,0.91,1.0,0.0,3.0,1.0,0.0
17088900.0,297.05,297.15,293.15,0.0,0.0,285.13,0.78,0.19,0.17,297.0,297.15,293.15,0.0,0.0,285.14,0.88,0.28,0.26,297.01,297.15,293.15,0.0,0.0,285.14,0.89,0.28,0.2,297.02,297.15,293.15,0.0,0.0,285.14,0.87,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.1,0.54,0.06,0.3,285.13,284.95,300.32,295.98,298.52,297.1,285.16,1.0,0.29,0.0,1.0,1.0,1.0,1.42,0.62,0.8,0.29,0.9,0.9,0.0,53.01,82.0,30316.78,0.0,291.26,1.0,283.0,284.63,298.88,300.56,293.15,293.15,283.05,35894.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7462.55,0.0,1840.78,2274.52,0.0,748.49,0.91,1.0,0.0,3.0,1.0,0.0
17089200.0,297.04,297.15,293.15,0.0,0.0,284.73,0.73,0.19,0.17,297.0,297.15,293.15,0.0,0.0,284.73,0.83,0.27,0.26,297.0,297.15,293.15,0.0,0.0,284.73,0.83,0.28,0.2,297.01,297.15,293.15,0.0,0.0,284.73,0.81,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.74,0.5,0.06,0.29,284.73,284.95,300.15,295.93,298.44,297.1,284.72,1.0,0.31,0.0,1.0,1.0,1.0,1.4,0.61,0.79,0.28,0.9,0.9,0.0,69.92,73.0,31515.71,0.0,322.96,1.0,282.46,284.18,298.98,300.88,293.15,293.15,282.45,36156.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7596.28,0.0,1851.51,2274.52,0.0,891.84,0.91,1.0,0.0,3.0,1.0,0.0
17089500.0,297.86,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.91,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.46,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,299.98,295.88,298.91,299.48,284.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,108.0,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,298.11,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.73,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,299.82,295.83,298.95,299.82,284.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,34.62,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.24,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.9,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,299.65,295.77,298.99,299.72,284.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,31.89,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.32,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,299.48,295.72,299.02,299.57,284.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,29.98,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.36,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.93,294.15,299.32,295.66,299.04,299.41,284.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,28.19,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.39,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.93,294.15,299.15,295.61,299.05,299.25,285.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,26.44,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.41,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.93,294.15,298.98,295.55,299.05,299.1,285.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,24.86,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.42,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.93,294.15,298.82,295.49,299.04,298.96,285.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,23.53,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.42,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.93,294.15,298.65,295.44,299.03,298.81,285.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,22.4,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.43,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.93,294.15,298.48,295.38,299.01,298.67,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,21.45,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.43,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.93,294.15,298.32,295.31,298.98,298.52,285.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.74,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.43,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.93,294.15,298.15,295.25,298.95,298.37,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.18,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.44,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.93,294.15,298.02,295.2,298.91,298.22,285.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.71,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
