time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17118000.0,298.28,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.92,296.16,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.28,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.92,296.16,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.28,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.92,296.16,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.28,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.83,294.15,295.15,295.15,296.91,296.16,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.12,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.28,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.88,294.15,295.15,295.15,296.78,296.1,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.17,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.28,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.91,294.15,295.15,295.15,296.71,296.04,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.6,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.28,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.93,294.15,295.15,295.15,296.65,295.93,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.0,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.27,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.96,294.15,295.15,295.15,296.58,295.79,287.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.26,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.98,294.15,295.15,295.15,296.52,295.64,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.52,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.25,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,286.0,294.15,295.15,295.15,296.46,295.47,287.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.79,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.24,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,286.03,294.15,295.15,295.15,296.41,295.32,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.07,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.23,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.05,294.15,295.15,295.15,296.35,295.23,287.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.31,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.22,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.08,294.15,295.15,295.15,296.3,295.18,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.46,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.22,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.24,295.16,287.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.22,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.13,294.15,295.15,295.15,296.2,295.15,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.21,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.16,294.15,295.15,295.15,296.15,295.15,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.21,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.18,294.15,295.15,295.15,296.1,295.15,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.47,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.21,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.21,294.15,295.15,295.15,296.06,295.15,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.43,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.21,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.23,294.15,295.15,295.15,296.02,295.15,287.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.21,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.26,294.15,295.15,295.15,295.98,295.15,287.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.21,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.28,294.15,295.15,295.15,295.95,295.15,287.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.21,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.31,294.15,295.15,295.15,295.91,295.15,287.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.21,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.33,294.15,295.15,295.15,295.88,295.15,287.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.22,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.36,294.15,295.15,295.15,295.85,295.15,287.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.11,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.23,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.38,294.15,295.15,295.15,295.82,295.15,287.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.23,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.41,294.15,295.18,295.16,295.79,295.16,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.99,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.25,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.43,294.15,295.27,295.2,295.76,295.19,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.98,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.26,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.45,294.15,295.42,295.26,295.74,295.26,287.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.0,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.28,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.48,294.15,295.59,295.33,295.73,295.36,287.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.29,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.5,294.15,295.8,295.4,295.73,295.49,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.12,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.31,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.53,294.15,296.02,295.48,295.74,295.63,287.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.21,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.33,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.55,294.15,296.26,295.56,295.76,295.79,287.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.35,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.57,294.15,296.48,295.63,295.79,295.96,287.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.36,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.37,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.6,294.15,296.7,295.69,295.82,296.11,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.4,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.62,294.15,296.89,295.74,295.86,296.26,287.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.43,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.64,294.15,297.04,295.76,295.91,296.4,287.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.46,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.67,294.15,297.15,295.77,295.96,296.52,287.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.49,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.69,294.15,297.23,295.77,296.01,296.62,287.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.37,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.52,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.71,294.15,297.32,295.77,296.07,296.73,287.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.33,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.56,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.74,294.15,297.4,295.77,296.12,296.84,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.32,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.59,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.76,294.15,297.48,295.78,296.18,296.95,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.32,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.62,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.78,294.15,297.57,295.78,296.23,297.07,287.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.66,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.81,294.15,297.65,295.79,296.29,297.18,287.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.69,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,286.83,294.15,297.73,295.81,296.35,297.28,287.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.26,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,298.73,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,286.85,294.15,297.82,295.83,296.41,297.36,288.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131500.0,298.76,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,286.88,294.15,297.9,295.85,296.47,297.43,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.2,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131800.0,298.79,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.9,294.15,297.98,295.88,296.54,297.5,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.21,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132100.0,298.82,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.92,294.15,298.07,295.9,296.6,297.58,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.25,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132400.0,298.85,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.94,294.15,298.15,295.94,296.66,297.67,288.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.31,0.0,0.0,0.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132700.0,298.7,297.15,293.15,0.0,0.0,291.63,0.55,0.05,0.05,298.32,297.15,293.15,0.0,0.0,291.63,0.55,0.05,0.05,298.31,297.15,293.15,0.0,0.0,291.63,0.55,0.05,0.04,298.36,297.15,293.15,0.0,0.0,291.63,0.55,0.05,0.05,298.12,297.15,293.15,0.0,0.0,291.63,0.55,0.05,0.23,291.69,284.95,298.23,295.99,298.36,298.47,291.97,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2449.36,0.0,26.32,1.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133000.0,298.7,297.15,293.15,0.0,0.0,294.24,0.5,0.05,0.05,298.3,297.15,293.15,0.0,0.0,294.24,0.5,0.05,0.05,298.3,297.15,293.15,0.0,0.0,294.24,0.5,0.05,0.04,298.34,297.15,293.15,0.0,0.0,294.24,0.5,0.05,0.05,298.09,297.15,293.15,0.0,0.0,294.24,0.5,0.05,0.23,294.28,284.95,298.32,296.06,298.39,298.45,294.5,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1501.23,0.0,39.72,1.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133300.0,298.75,297.15,293.15,0.0,0.0,296.04,0.48,0.05,0.05,298.34,297.15,293.15,0.0,0.0,296.04,0.48,0.05,0.05,298.34,297.15,293.15,0.0,0.0,296.04,0.48,0.05,0.04,298.38,297.15,293.15,0.0,0.0,296.04,0.48,0.05,0.05,298.13,297.15,293.15,0.0,0.0,296.04,0.48,0.05,0.23,296.07,284.95,298.4,296.16,298.45,298.49,296.21,1.0,0.19,0.98,1.0,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.12,36.0,876.06,0.0,44.2,1.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133600.0,298.76,297.15,293.15,0.0,0.0,297.6,0.96,0.24,0.15,298.38,297.15,293.15,0.0,0.0,297.6,0.99,0.19,0.18,298.38,297.15,293.15,0.0,0.0,297.6,0.99,0.19,0.13,298.41,297.15,293.15,0.0,0.0,297.6,0.98,0.2,0.17,298.18,297.15,293.15,0.0,0.0,297.54,0.63,0.05,0.23,297.59,284.95,298.48,296.26,298.5,298.52,297.65,1.0,0.2,0.99,1.0,1.0,1.0,1.04,0.45,0.59,0.19,0.0,0.0,0.0,17.68,43.0,718.19,0.0,94.6,1.0,282.46,284.18,298.98,300.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133900.0,298.4,297.15,293.15,0.0,0.0,287.13,0.93,0.26,0.13,298.07,297.15,293.15,0.0,0.0,287.13,0.93,0.2,0.14,298.04,297.15,293.15,0.0,0.0,287.13,0.93,0.2,0.1,298.11,297.15,293.15,0.0,0.0,287.13,0.93,0.21,0.14,297.8,297.15,293.15,0.0,0.0,287.13,0.97,0.16,0.74,287.13,284.95,298.57,296.38,298.35,298.19,287.11,1.0,0.27,0.96,1.0,1.0,1.0,1.5,0.66,0.84,0.31,1.0,1.0,0.0,23.13,103.0,31265.48,0.0,248.86,1.0,283.09,286.79,299.97,301.97,293.15,293.15,283.15,6532.06,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,2.04,2.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7804.24,0.0,181.21,2274.52,0.0,829.99,0.42,1.0,0.0,3.0,1.0,0.0
17134200.0,297.81,297.15,293.15,0.0,0.0,286.37,0.77,0.23,0.21,297.63,297.15,293.15,0.0,0.0,286.37,0.72,0.18,0.17,297.59,297.15,293.15,0.0,0.0,286.37,0.71,0.17,0.12,297.66,297.15,293.15,0.0,0.0,286.37,0.72,0.19,0.18,297.37,297.15,293.15,0.0,0.0,286.38,0.65,0.13,0.62,286.37,284.95,298.65,296.5,298.11,297.69,286.34,1.0,0.34,0.92,1.0,1.0,1.0,1.56,0.69,0.87,0.33,1.0,1.0,0.0,78.46,111.0,35358.95,0.0,425.25,1.0,283.15,285.94,299.51,301.57,293.15,293.15,283.15,14613.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.06,3.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8040.2,0.0,606.36,2274.52,0.0,953.96,0.63,1.0,0.0,3.0,1.0,0.0
17134500.0,297.64,297.15,293.15,0.0,0.0,285.87,0.75,0.23,0.21,297.47,297.15,293.15,0.0,0.0,285.87,0.69,0.18,0.17,297.44,297.15,293.15,0.0,0.0,285.87,0.68,0.17,0.12,297.49,297.15,293.15,0.0,0.0,285.87,0.7,0.18,0.18,297.21,297.15,293.15,0.0,0.0,285.87,0.61,0.12,0.56,285.87,284.95,298.73,296.62,298.06,297.52,285.86,1.0,0.34,0.91,1.0,1.0,1.0,1.49,0.65,0.83,0.31,1.0,1.0,0.0,88.43,75.0,34953.52,0.0,409.44,1.0,283.15,285.45,299.6,301.6,293.15,293.15,283.15,20883.38,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.65,3.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8013.14,0.0,1035.91,2274.52,0.0,883.11,0.75,1.0,0.0,3.0,1.0,0.0
17134800.0,297.56,297.15,293.15,0.0,0.0,285.68,0.79,0.24,0.21,297.41,297.15,293.15,0.0,0.0,285.68,0.73,0.18,0.17,297.38,297.15,293.15,0.0,0.0,285.68,0.71,0.17,0.12,297.43,297.15,293.15,0.0,0.0,285.68,0.73,0.19,0.18,297.15,297.15,293.15,0.0,0.0,285.68,0.63,0.12,0.53,285.68,284.95,298.82,296.74,298.05,297.46,285.68,1.0,0.32,0.9,1.0,1.0,1.0,1.47,0.64,0.82,0.3,1.0,1.0,0.0,70.7,51.0,35052.48,0.0,355.96,1.0,283.15,285.25,299.73,301.73,293.15,293.15,283.15,25083.08,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8038.95,0.0,1363.61,2274.52,0.0,861.71,0.82,1.0,0.0,3.0,1.0,0.0
17135100.0,297.52,297.15,293.15,0.0,0.0,285.58,0.87,0.25,0.22,297.38,297.15,293.15,0.0,0.0,285.58,0.8,0.19,0.18,297.35,297.15,293.15,0.0,0.0,285.58,0.79,0.18,0.12,297.39,297.15,293.15,0.0,0.0,285.58,0.81,0.19,0.18,297.13,297.15,293.15,0.0,0.0,285.58,0.68,0.11,0.52,285.58,284.95,298.9,296.84,298.07,297.42,285.58,1.0,0.29,0.89,1.0,1.0,1.0,1.47,0.64,0.82,0.3,1.0,1.0,0.0,46.8,25.0,35343.91,0.0,295.69,1.0,283.15,285.13,299.84,301.86,293.15,293.15,283.15,28607.47,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8077.69,0.0,1660.89,2274.52,0.0,862.16,0.88,1.0,0.0,3.0,1.0,0.0
17135400.0,297.48,297.15,293.15,0.0,0.0,285.52,0.97,0.25,0.23,297.36,297.15,293.15,0.0,0.0,285.52,0.88,0.19,0.18,297.32,297.15,293.15,0.0,0.0,285.52,0.86,0.18,0.13,297.37,297.15,293.15,0.0,0.0,285.52,0.89,0.2,0.19,297.12,297.15,293.15,0.0,0.0,285.52,0.74,0.11,0.51,285.52,284.95,298.98,296.93,298.09,297.39,285.52,1.0,0.28,0.88,1.0,1.0,1.0,1.47,0.65,0.83,0.3,1.0,1.0,0.0,33.87,25.0,35752.4,0.0,266.06,1.0,283.15,285.05,299.93,301.96,293.15,293.15,283.15,31647.33,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8122.0,0.0,1932.53,2274.52,0.0,868.73,0.92,1.0,0.0,3.0,1.0,0.0
17135700.0,297.48,297.15,293.15,0.0,0.0,285.4,0.99,0.26,0.22,297.34,297.15,293.15,0.0,0.0,285.4,0.92,0.19,0.18,297.31,297.15,293.15,0.0,0.0,285.4,0.9,0.18,0.13,297.35,297.15,293.15,0.0,0.0,285.4,0.93,0.2,0.19,297.11,297.15,293.15,0.0,0.0,285.41,0.76,0.11,0.5,285.4,284.95,299.07,296.99,298.12,297.38,285.39,1.0,0.27,0.87,1.0,1.0,1.0,1.46,0.64,0.82,0.3,1.0,1.0,0.0,29.63,25.0,35937.4,0.0,251.4,1.0,283.06,284.91,300.01,302.09,293.15,293.15,283.05,34347.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8167.6,0.0,2185.05,2274.52,0.0,890.71,0.96,1.0,0.0,3.0,1.0,0.0
17136000.0,297.48,297.15,293.15,0.0,0.0,284.83,0.99,0.27,0.21,297.3,297.15,293.15,0.0,0.0,284.83,0.93,0.2,0.19,297.27,297.15,293.15,0.0,0.0,284.83,0.91,0.19,0.13,297.31,297.15,293.15,0.0,0.0,284.83,0.95,0.2,0.19,297.09,297.15,293.15,0.0,0.0,284.84,0.76,0.11,0.48,284.83,284.95,299.15,297.03,298.15,297.36,284.83,1.0,0.27,0.86,1.0,1.0,1.0,1.45,0.63,0.81,0.3,1.0,1.0,0.0,28.72,28.0,37249.27,0.0,242.73,1.0,282.46,284.33,300.05,302.22,293.15,293.15,282.45,35592.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8172.0,0.0,2296.49,2274.52,0.0,1000.53,0.98,1.0,0.0,3.0,1.0,0.0
17136300.0,297.4,297.15,293.15,0.0,0.0,284.16,1.0,0.28,0.23,297.27,297.15,293.15,0.0,0.0,284.16,0.92,0.2,0.19,297.24,297.15,293.15,0.0,0.0,284.16,0.89,0.19,0.13,297.27,297.15,293.15,0.0,0.0,284.16,0.93,0.2,0.19,297.07,297.15,293.15,0.0,0.0,284.18,0.74,0.1,0.47,284.16,284.95,299.27,297.07,298.17,297.31,284.13,1.0,0.27,0.86,1.0,1.0,1.0,1.45,0.63,0.81,0.3,0.97,0.97,0.0,30.37,25.0,39573.08,0.0,246.57,1.0,281.59,283.61,300.11,302.44,293.15,293.15,281.55,36435.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8338.35,0.0,2278.82,2274.52,0.0,1088.03,0.97,1.0,0.0,3.0,1.0,0.0
17136600.0,297.36,297.15,293.15,0.0,0.0,283.56,1.0,0.28,0.23,297.23,297.15,293.15,0.0,0.0,283.56,0.92,0.2,0.19,297.21,297.15,293.15,0.0,0.0,283.56,0.9,0.18,0.13,297.23,297.15,293.15,0.0,0.0,283.56,0.93,0.2,0.19,297.06,297.15,293.15,0.0,0.0,283.56,0.73,0.1,0.45,283.56,284.95,299.46,297.16,298.23,297.27,283.56,1.0,0.26,0.85,1.0,1.0,1.0,1.42,0.62,0.8,0.29,0.93,0.93,0.0,29.54,28.0,40257.16,0.0,233.39,1.0,280.96,283.04,300.15,302.46,293.15,293.15,280.95,37399.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8239.3,0.0,2137.32,2274.52,0.0,1102.07,0.95,1.0,0.0,3.0,1.0,0.0
17136900.0,297.31,297.15,293.15,0.0,0.0,283.24,1.0,0.28,0.23,297.21,297.15,293.15,0.0,0.0,283.23,0.92,0.2,0.19,297.18,297.15,293.15,0.0,0.0,283.23,0.89,0.18,0.13,297.21,297.15,293.15,0.0,0.0,283.24,0.93,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.22,0.72,0.09,0.43,283.24,284.95,299.71,297.28,298.32,297.24,283.27,1.0,0.26,0.84,1.0,1.0,1.0,1.4,0.61,0.79,0.29,0.87,0.87,0.0,29.45,25.0,40191.27,0.0,225.19,1.0,280.6,282.78,300.19,302.38,293.15,293.15,280.65,38572.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8075.74,0.0,1853.16,2274.52,0.0,1039.59,0.91,1.0,0.0,3.0,1.0,0.0
17137200.0,297.38,297.15,293.15,0.0,0.0,283.93,1.0,0.29,0.22,297.23,297.15,293.15,0.0,0.0,283.93,0.93,0.2,0.19,297.21,297.15,293.15,0.0,0.0,283.93,0.9,0.19,0.13,297.23,297.15,293.15,0.0,0.0,283.93,0.94,0.21,0.2,297.07,297.15,293.15,0.0,0.0,283.92,0.72,0.09,0.42,283.93,284.95,300.0,297.43,298.47,297.28,283.94,1.0,0.26,0.83,1.0,1.0,1.0,1.4,0.61,0.79,0.28,0.83,0.83,0.0,28.97,31.0,38451.08,0.0,224.03,1.0,281.24,283.47,300.39,302.48,293.15,293.15,281.25,38126.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8117.21,0.0,1569.41,2274.52,0.0,836.68,0.86,1.0,0.0,3.0,1.0,0.0
17137500.0,297.44,297.15,293.15,0.0,0.0,284.72,1.0,0.31,0.23,297.27,297.15,293.15,0.0,0.0,284.72,0.93,0.21,0.2,297.24,297.15,293.15,0.0,0.0,284.72,0.9,0.19,0.13,297.27,297.15,293.15,0.0,0.0,284.72,0.94,0.21,0.2,297.11,297.15,293.15,0.0,0.0,284.7,0.72,0.1,0.43,284.72,284.95,300.32,297.58,298.64,297.32,284.75,1.0,0.27,0.82,1.0,1.0,1.0,1.44,0.63,0.81,0.3,0.82,0.82,0.0,30.69,40.0,37024.61,0.0,243.83,1.0,282.09,284.3,300.55,302.53,293.15,293.15,282.15,36907.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.96,3.96,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8054.15,0.0,1416.38,2274.52,0.0,757.97,0.83,1.0,0.0,3.0,1.0,0.0
17137800.0,297.45,297.15,293.15,0.0,0.0,285.43,1.0,0.32,0.25,297.31,297.15,293.15,0.0,0.0,285.43,0.92,0.22,0.21,297.28,297.15,293.15,0.0,0.0,285.43,0.89,0.2,0.14,297.3,297.15,293.15,0.0,0.0,285.43,0.93,0.22,0.21,297.15,297.15,293.15,0.0,0.0,285.42,0.71,0.1,0.44,285.43,284.95,300.65,297.74,298.81,297.35,285.44,1.0,0.28,0.81,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.84,0.84,0.0,34.36,46.0,36997.45,0.0,279.8,1.0,282.74,284.96,300.74,302.78,293.15,293.15,282.75,35495.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8263.85,0.0,1414.14,2274.52,0.0,735.67,0.83,1.0,0.0,3.0,1.0,0.0
17138100.0,297.48,297.15,293.15,0.0,0.0,285.84,1.0,0.33,0.26,297.34,297.15,293.15,0.0,0.0,285.84,0.93,0.23,0.21,297.31,297.15,293.15,0.0,0.0,285.84,0.9,0.21,0.15,297.33,297.15,293.15,0.0,0.0,285.84,0.93,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.84,0.71,0.1,0.46,285.84,284.95,300.98,297.9,298.97,297.38,285.85,1.0,0.29,0.8,1.0,1.0,1.0,1.55,0.68,0.87,0.32,0.87,0.87,0.0,35.73,40.0,37269.09,0.0,304.67,1.0,283.15,285.35,300.94,303.04,293.15,293.15,283.15,33740.35,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8397.51,0.0,1481.0,2274.52,0.0,774.88,0.84,1.0,0.0,3.0,1.0,0.0
17138400.0,297.51,297.15,293.15,0.0,0.0,285.92,1.0,0.34,0.26,297.35,297.15,293.15,0.0,0.0,285.92,0.93,0.23,0.22,297.32,297.15,293.15,0.0,0.0,285.92,0.9,0.21,0.15,297.34,297.15,293.15,0.0,0.0,285.92,0.93,0.24,0.22,297.19,297.15,293.15,0.0,0.0,285.91,0.71,0.1,0.47,285.92,284.95,301.3,298.05,299.12,297.4,285.92,1.0,0.3,0.78,1.0,1.0,1.0,1.59,0.7,0.89,0.33,0.9,0.9,0.0,37.79,46.0,38544.26,0.0,331.47,1.0,283.15,285.4,301.06,303.24,293.15,293.15,283.15,31643.96,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8512.37,0.0,1502.0,2274.52,0.0,824.62,0.85,1.0,0.0,3.0,1.0,0.0
17138700.0,297.48,297.15,293.15,0.0,0.0,285.97,1.0,0.35,0.29,297.35,297.15,293.15,0.0,0.0,285.97,0.91,0.24,0.23,297.32,297.15,293.15,0.0,0.0,285.97,0.88,0.22,0.15,297.34,297.15,293.15,0.0,0.0,285.97,0.92,0.24,0.23,297.2,297.15,293.15,0.0,0.0,285.97,0.7,0.11,0.48,285.97,284.95,301.59,298.17,299.25,297.39,285.97,1.0,0.31,0.77,1.0,1.0,1.0,1.65,0.73,0.92,0.35,0.93,0.93,0.0,42.38,55.0,40179.45,0.0,373.46,1.0,283.15,285.43,301.19,303.45,293.15,293.15,283.15,31150.04,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8659.53,0.0,1621.67,2274.52,0.0,867.32,0.87,1.0,0.0,3.0,1.0,0.0
17139000.0,297.48,297.15,293.15,0.0,0.0,285.94,1.0,0.36,0.29,297.35,297.15,293.15,0.0,0.0,285.94,0.92,0.25,0.23,297.31,297.15,293.15,0.0,0.0,285.94,0.89,0.22,0.16,297.34,297.15,293.15,0.0,0.0,285.94,0.92,0.25,0.24,297.2,297.15,293.15,0.0,0.0,285.94,0.7,0.11,0.48,285.94,284.95,301.84,298.28,299.36,297.38,285.94,1.0,0.31,0.75,1.0,1.0,1.0,1.68,0.74,0.93,0.36,0.97,0.97,0.0,43.11,49.0,41439.93,0.0,390.35,1.0,283.15,285.36,301.29,303.62,293.15,293.15,283.05,33130.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8923.75,0.0,1928.85,2274.52,0.0,916.42,0.92,1.0,0.0,3.0,1.0,0.0
17139300.0,297.46,297.15,293.15,0.0,0.0,285.44,1.0,0.37,0.3,297.34,297.15,293.15,0.0,0.0,285.45,0.91,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.45,0.88,0.23,0.16,297.32,297.15,293.15,0.0,0.0,285.45,0.91,0.25,0.24,297.19,297.15,293.15,0.0,0.0,285.46,0.69,0.11,0.49,285.45,284.95,302.03,298.35,299.45,297.37,285.42,1.0,0.32,0.74,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.99,0.99,0.0,46.04,55.0,44768.17,0.0,418.4,1.0,282.5,284.81,301.41,304.02,293.15,293.15,282.45,34756.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9076.32,0.0,2166.21,2274.52,0.0,1077.6,0.96,1.0,0.0,3.0,1.0,0.0
17139600.0,297.41,297.15,293.15,0.0,0.0,284.86,1.0,0.37,0.3,297.31,297.15,293.15,0.0,0.0,284.86,0.91,0.25,0.24,297.26,297.15,293.15,0.0,0.0,284.86,0.88,0.23,0.16,297.28,297.15,293.15,0.0,0.0,284.86,0.91,0.25,0.24,297.17,297.15,293.15,0.0,0.0,284.86,0.69,0.11,0.48,284.86,284.95,302.15,298.38,299.48,297.33,284.85,1.0,0.32,0.72,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.98,0.98,0.0,46.27,46.0,46791.71,0.0,419.69,1.0,281.86,284.22,301.39,304.05,293.15,293.15,281.85,35708.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9073.11,0.0,2253.86,2274.52,0.0,1181.89,0.97,1.0,0.0,3.0,1.0,0.0
17139900.0,297.35,297.15,293.15,0.0,0.0,284.2,1.0,0.38,0.31,297.27,297.15,293.15,0.0,0.0,284.2,0.9,0.25,0.24,297.22,297.15,293.15,0.0,0.0,284.2,0.87,0.23,0.16,297.24,297.15,293.15,0.0,0.0,284.2,0.9,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.22,0.67,0.1,0.48,284.2,284.95,302.23,298.39,299.49,297.29,284.18,1.0,0.32,0.71,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.96,0.96,0.0,47.99,40.0,49458.35,0.0,425.07,1.0,280.99,283.53,301.42,304.27,293.15,293.15,280.95,36476.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9335.07,0.0,2228.03,2274.52,0.0,1281.65,0.97,1.0,0.0,3.0,1.0,0.0
17140200.0,297.39,297.15,293.15,0.0,0.0,283.58,1.0,0.39,0.28,297.23,297.15,293.15,0.0,0.0,283.58,0.94,0.25,0.24,297.18,297.15,293.15,0.0,0.0,283.58,0.9,0.22,0.16,297.19,297.15,293.15,0.0,0.0,283.58,0.94,0.25,0.24,297.12,297.15,293.15,0.0,0.0,283.59,0.69,0.1,0.46,283.58,284.95,302.32,298.41,299.52,297.29,283.58,1.0,0.31,0.7,1.0,1.0,1.0,1.65,0.73,0.92,0.35,0.92,0.92,0.0,41.34,31.0,49486.11,0.0,372.75,1.0,280.36,282.94,301.4,304.19,293.15,293.15,280.35,37459.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9167.27,0.0,2082.73,2274.52,0.0,1296.94,0.94,1.0,0.0,3.0,1.0,0.0
17140500.0,297.46,297.15,293.15,0.0,0.0,283.77,1.0,0.4,0.27,297.22,297.15,293.15,0.0,0.0,283.76,0.95,0.26,0.24,297.16,297.15,293.15,0.0,0.0,283.76,0.9,0.22,0.16,297.18,297.15,293.15,0.0,0.0,283.76,0.94,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.74,0.69,0.1,0.45,283.76,284.95,302.4,298.43,299.58,297.33,283.79,1.0,0.3,0.69,1.0,1.0,1.0,1.63,0.72,0.91,0.34,0.87,0.87,0.0,39.68,40.0,47607.95,0.0,356.56,1.0,280.6,283.19,301.35,303.88,293.15,293.15,280.65,37977.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8849.87,0.0,1828.86,2274.52,0.0,1117.66,0.9,1.0,0.0,3.0,1.0,0.0
17140800.0,297.46,297.15,293.15,0.0,0.0,284.52,1.0,0.41,0.32,297.27,297.15,293.15,0.0,0.0,284.52,0.91,0.26,0.25,297.2,297.15,293.15,0.0,0.0,284.52,0.86,0.23,0.16,297.21,297.15,293.15,0.0,0.0,284.52,0.9,0.26,0.24,297.14,297.15,293.15,0.0,0.0,284.51,0.66,0.1,0.46,284.52,284.95,302.48,298.47,299.64,297.35,284.53,1.0,0.32,0.68,1.0,1.0,1.0,1.71,0.76,0.95,0.36,0.86,0.86,0.0,48.95,76.0,47306.89,0.0,425.78,1.0,281.24,283.93,301.47,304.02,293.15,293.15,281.25,37093.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9006.44,0.0,1648.6,2274.52,0.0,1039.36,0.87,1.0,0.0,3.0,1.0,0.0
17141100.0,297.34,297.15,293.15,0.0,0.0,285.35,0.97,0.41,0.37,297.31,297.15,293.15,0.0,0.0,285.35,0.84,0.27,0.26,297.24,297.15,293.15,0.0,0.0,285.35,0.8,0.23,0.16,297.25,297.15,293.15,0.0,0.0,285.35,0.83,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.33,0.61,0.1,0.47,285.35,284.95,302.57,298.5,299.66,297.3,285.37,1.0,0.36,0.66,1.0,1.0,1.0,1.81,0.81,1.0,0.39,0.87,0.87,0.0,71.77,85.0,46748.55,0.0,558.36,1.0,282.09,284.75,301.49,303.99,293.15,293.15,282.15,35766.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8972.7,0.0,1618.75,2274.52,0.0,1038.01,0.87,1.0,0.0,3.0,1.0,0.0
17141400.0,297.39,297.15,293.15,0.0,0.0,285.94,1.0,0.42,0.38,297.35,297.15,293.15,0.0,0.0,285.94,0.87,0.28,0.27,297.27,297.15,293.15,0.0,0.0,285.94,0.83,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.94,0.86,0.27,0.26,297.18,297.15,293.15,0.0,0.0,285.93,0.63,0.11,0.48,285.94,284.95,302.65,298.53,299.72,297.34,285.94,1.0,0.36,0.64,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.9,0.9,0.0,66.28,49.0,46019.73,0.0,573.31,1.0,282.74,285.3,301.53,304.05,293.15,293.15,283.05,34739.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8663.89,0.0,1723.38,2274.52,0.0,1009.72,0.89,1.0,0.0,3.0,1.0,0.0
17141700.0,297.53,297.15,293.15,0.0,0.0,285.72,1.0,0.44,0.32,297.36,297.15,293.15,0.0,0.0,285.72,0.93,0.29,0.27,297.28,297.15,293.15,0.0,0.0,285.72,0.88,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.72,0.92,0.27,0.26,297.2,297.15,293.15,0.0,0.0,285.74,0.67,0.11,0.49,285.72,284.95,302.73,298.57,299.79,297.4,285.7,1.0,0.34,0.62,1.0,1.0,1.0,1.82,0.81,1.01,0.4,0.93,0.93,0.0,52.69,40.0,46934.57,0.0,508.23,1.0,282.5,285.05,301.64,304.36,293.15,293.15,282.45,34723.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9308.77,0.0,1900.77,2274.52,0.0,1137.08,0.92,1.0,0.0,3.0,1.0,0.0
