time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17142000.0,297.58,297.15,293.15,0.0,0.0,285.12,1.0,0.46,0.32,297.33,297.15,293.15,0.0,0.0,285.12,0.94,0.29,0.28,297.24,297.15,293.15,0.0,0.0,285.12,0.89,0.24,0.17,297.25,297.15,293.15,0.0,0.0,285.12,0.92,0.27,0.26,297.18,297.15,293.15,0.0,0.0,285.12,0.68,0.11,0.49,285.12,284.95,302.82,298.6,299.84,297.42,285.12,1.0,0.34,0.6,1.0,1.0,1.0,1.82,0.81,1.01,0.4,0.94,0.94,0.0,51.59,61.0,49157.99,0.0,503.43,1.0,281.86,284.45,301.61,304.38,293.15,293.15,281.85,35491.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9319.7,0.0,2004.64,2274.52,0.0,1218.91,0.93,1.0,0.0,3.0,1.0,0.0
17142300.0,297.33,297.15,293.15,0.0,0.0,284.59,1.0,0.45,0.4,297.29,297.15,293.15,0.0,0.0,284.59,0.87,0.29,0.28,297.2,297.15,293.15,0.0,0.0,284.59,0.82,0.24,0.17,297.21,297.15,293.15,0.0,0.0,284.59,0.85,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.61,0.63,0.11,0.49,284.59,284.95,302.9,298.62,299.81,297.29,284.58,1.0,0.37,0.59,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.93,0.93,0.0,71.58,100.0,54117.96,0.0,632.51,1.0,281.0,283.87,301.68,304.74,293.15,293.15,280.95,36181.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9842.18,0.0,2014.85,2274.52,0.0,1372.53,0.93,1.0,0.0,3.0,1.0,0.0
17142600.0,297.17,297.15,293.15,0.0,0.0,284.03,0.94,0.43,0.39,297.25,297.15,293.15,0.0,0.0,284.03,0.82,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.03,0.77,0.24,0.17,297.16,297.15,293.15,0.0,0.0,284.03,0.8,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.03,0.58,0.1,0.47,284.03,284.95,302.98,298.64,299.79,297.19,284.03,1.0,0.39,0.57,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.9,0.9,0.0,90.34,91.0,55134.42,0.0,669.54,1.0,280.36,283.32,301.64,304.73,293.15,293.15,280.35,37061.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9792.05,0.0,1924.06,2274.52,0.0,1451.44,0.92,1.0,0.0,3.0,1.0,0.0
17142900.0,297.14,297.15,293.15,0.0,0.0,284.19,0.97,0.43,0.39,297.23,297.15,293.15,0.0,0.0,284.19,0.85,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.19,0.79,0.24,0.17,297.15,297.15,293.15,0.0,0.0,284.19,0.83,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.17,0.6,0.1,0.46,284.19,284.95,303.07,298.65,299.81,297.17,284.21,1.0,0.37,0.55,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.87,0.87,0.0,77.27,55.0,53064.62,0.0,606.35,1.0,280.6,283.54,301.58,304.4,293.15,293.15,280.65,37389.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9415.04,0.0,1743.95,2274.52,0.0,1296.39,0.89,1.0,0.0,3.0,1.0,0.0
17143200.0,297.31,297.15,293.15,0.0,0.0,284.73,1.0,0.45,0.34,297.27,297.15,293.15,0.0,0.0,284.73,0.93,0.3,0.28,297.17,297.15,293.15,0.0,0.0,284.73,0.86,0.24,0.17,297.18,297.15,293.15,0.0,0.0,284.73,0.89,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.73,0.64,0.1,0.45,284.73,284.95,303.15,298.65,299.89,297.26,284.73,1.0,0.34,0.54,1.0,1.0,1.0,1.81,0.8,1.0,0.39,0.86,0.86,0.0,56.07,31.0,49598.62,0.0,507.12,1.0,281.24,284.07,301.62,304.34,293.15,293.15,281.25,36623.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9257.0,0.0,1634.95,2274.52,0.0,1170.79,0.87,1.0,0.0,3.0,1.0,0.0
17143500.0,297.54,297.15,293.15,0.0,0.0,285.37,1.0,0.48,0.32,297.31,297.15,293.15,0.0,0.0,285.37,0.96,0.31,0.29,297.21,297.15,293.15,0.0,0.0,285.36,0.89,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.37,0.92,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.35,0.67,0.1,0.47,285.37,284.95,303.23,298.64,300.01,297.4,285.39,1.0,0.34,0.52,1.0,1.0,1.0,1.81,0.81,1.0,0.39,0.87,0.87,0.0,51.19,70.0,46866.54,0.0,492.71,1.0,282.09,284.75,301.6,304.1,293.15,293.15,282.15,35669.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8996.67,0.0,1627.79,2274.52,0.0,1033.19,0.87,1.0,0.0,3.0,1.0,0.0
17143800.0,297.47,297.15,293.15,0.0,0.0,286.07,1.0,0.49,0.39,297.35,297.15,293.15,0.0,0.0,286.07,0.9,0.32,0.3,297.25,297.15,293.15,0.0,0.0,286.07,0.83,0.25,0.18,297.26,297.15,293.15,0.0,0.0,286.07,0.87,0.28,0.27,297.19,297.15,293.15,0.0,0.0,286.06,0.63,0.11,0.48,286.07,284.95,303.32,298.62,300.05,297.38,286.07,1.0,0.38,0.51,1.0,1.0,1.0,1.95,0.87,1.07,0.43,0.9,0.9,0.0,69.93,124.0,47851.49,0.0,649.39,1.0,282.74,285.39,301.65,304.24,293.15,293.15,282.45,34600.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9762.01,0.0,1745.95,2274.52,0.0,1043.95,0.89,1.0,0.0,3.0,1.0,0.0
17144100.0,297.24,297.15,293.15,0.0,0.0,285.51,0.95,0.47,0.42,297.34,297.15,293.15,0.0,0.0,285.51,0.83,0.32,0.31,297.23,297.15,293.15,0.0,0.0,285.51,0.77,0.25,0.18,297.24,297.15,293.15,0.0,0.0,285.51,0.8,0.28,0.27,297.17,297.15,293.15,0.0,0.0,285.53,0.58,0.11,0.49,285.51,284.95,303.4,298.6,300.04,297.28,285.49,1.0,0.41,0.48,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.93,0.93,0.0,103.34,115.0,52734.21,0.0,817.12,1.0,281.9,284.76,301.67,304.7,293.15,293.15,281.85,34963.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9787.95,0.0,1902.12,2274.52,0.0,1357.25,0.92,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,284.89,0.94,0.46,0.42,297.29,297.15,293.15,0.0,0.0,284.89,0.83,0.32,0.31,297.18,297.15,293.15,0.0,0.0,284.89,0.77,0.25,0.18,297.19,297.15,293.15,0.0,0.0,284.89,0.8,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.9,0.57,0.1,0.48,284.89,284.95,303.48,298.58,300.04,297.22,284.89,1.0,0.41,0.46,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.93,0.93,0.0,101.58,91.0,54336.38,0.0,787.05,1.0,281.26,284.15,301.58,304.63,293.15,293.15,281.25,35771.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9766.3,0.0,1972.42,2274.52,0.0,1440.72,0.93,1.0,0.0,3.0,1.0,0.0
17144700.0,297.05,297.15,293.15,0.0,0.0,284.2,0.98,0.45,0.41,297.24,297.15,293.15,0.0,0.0,284.2,0.87,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.2,0.8,0.25,0.17,297.15,297.15,293.15,0.0,0.0,284.2,0.83,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.22,0.59,0.1,0.46,284.2,284.95,303.57,298.55,300.05,297.17,284.18,1.0,0.38,0.44,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.9,0.9,0.0,81.83,55.0,56258.63,0.0,686.42,1.0,280.4,283.44,301.57,304.77,293.15,293.15,280.35,36706.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10030.64,0.0,1929.19,2274.52,0.0,1520.67,0.92,1.0,0.0,3.0,1.0,0.0
17145000.0,297.15,297.15,293.15,0.0,0.0,284.5,1.0,0.46,0.35,297.24,297.15,293.15,0.0,0.0,284.5,0.94,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.5,0.86,0.25,0.17,297.14,297.15,293.15,0.0,0.0,284.5,0.89,0.28,0.26,297.11,297.15,293.15,0.0,0.0,284.49,0.63,0.1,0.45,284.5,284.95,303.65,298.51,300.08,297.17,284.49,1.0,0.35,0.43,1.0,1.0,1.0,1.86,0.83,1.03,0.4,0.89,0.89,0.0,59.51,31.0,51902.0,0.0,551.76,1.0,280.94,283.79,301.46,304.3,293.15,293.15,280.95,36766.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9436.91,0.0,1818.6,2274.52,0.0,1307.97,0.9,1.0,0.0,3.0,1.0,0.0
17145300.0,297.43,297.15,293.15,0.0,0.0,285.11,1.0,0.49,0.32,297.27,297.15,293.15,0.0,0.0,285.11,0.98,0.33,0.31,297.17,297.15,293.15,0.0,0.0,285.11,0.88,0.25,0.17,297.18,297.15,293.15,0.0,0.0,285.11,0.92,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.09,0.65,0.1,0.45,285.11,284.95,303.73,298.48,300.2,297.33,285.13,1.0,0.35,0.42,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.89,0.89,0.0,53.49,70.0,48309.61,0.0,522.2,1.0,281.8,284.45,301.43,304.01,293.15,293.15,281.85,36068.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9066.48,0.0,1771.46,2274.52,0.0,1122.65,0.89,1.0,0.0,3.0,1.0,0.0
17145600.0,297.36,297.15,293.15,0.0,0.0,285.81,1.0,0.49,0.4,297.32,297.15,293.15,0.0,0.0,285.81,0.92,0.34,0.32,297.22,297.15,293.15,0.0,0.0,285.81,0.83,0.25,0.18,297.22,297.15,293.15,0.0,0.0,285.81,0.87,0.29,0.27,297.17,297.15,293.15,0.0,0.0,285.8,0.62,0.1,0.47,285.81,284.95,303.82,298.45,300.25,297.32,285.82,1.0,0.38,0.4,1.0,1.0,1.0,1.97,0.88,1.08,0.43,0.91,0.91,0.0,71.58,106.0,48929.23,0.0,673.0,1.0,282.44,285.1,301.47,304.12,293.15,293.15,282.45,35059.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9305.09,0.0,1839.76,2274.52,0.0,1116.74,0.91,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,285.26,0.94,0.47,0.43,297.31,297.15,293.15,0.0,0.0,285.26,0.84,0.35,0.33,297.21,297.15,293.15,0.0,0.0,285.27,0.77,0.26,0.18,297.21,297.15,293.15,0.0,0.0,285.27,0.8,0.29,0.28,297.16,297.15,293.15,0.0,0.0,285.28,0.56,0.1,0.48,285.26,284.95,303.9,298.42,300.25,297.24,285.25,1.0,0.42,0.38,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.93,0.93,0.0,106.53,130.0,53595.64,0.0,842.48,1.0,281.6,284.48,301.49,304.56,293.15,293.15,281.55,35352.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9815.2,0.0,1946.75,2274.52,0.0,1426.23,0.92,1.0,0.0,3.0,1.0,0.0
17146200.0,297.02,297.15,293.15,0.0,0.0,284.67,0.91,0.46,0.42,297.27,297.15,293.15,0.0,0.0,284.67,0.83,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.67,0.75,0.25,0.18,297.17,297.15,293.15,0.0,0.0,284.67,0.78,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.67,0.55,0.1,0.47,284.67,284.95,303.98,298.4,300.26,297.2,284.66,1.0,0.42,0.36,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.92,0.92,0.0,113.31,106.0,55151.77,0.0,838.9,1.0,280.96,283.89,301.4,304.49,293.15,293.15,280.95,36110.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9800.19,0.0,1971.93,2274.52,0.0,1506.75,0.93,1.0,0.0,3.0,1.0,0.0
17146500.0,296.95,297.15,293.15,0.0,0.0,283.99,0.94,0.45,0.4,297.22,297.15,293.15,0.0,0.0,283.99,0.86,0.35,0.33,297.12,297.15,293.15,0.0,0.0,283.99,0.77,0.25,0.18,297.13,297.15,293.15,0.0,0.0,283.99,0.81,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.01,0.56,0.1,0.45,283.99,284.95,304.07,298.38,300.27,297.15,283.97,1.0,0.4,0.34,1.0,1.0,1.0,1.95,0.88,1.08,0.42,0.89,0.89,0.0,95.61,70.0,56895.08,0.0,740.86,1.0,280.1,283.2,301.4,304.63,293.15,293.15,280.05,37077.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10065.05,0.0,1883.92,2274.52,0.0,1580.01,0.91,1.0,0.0,3.0,1.0,0.0
17146800.0,296.97,297.15,293.15,0.0,0.0,284.38,1.0,0.44,0.39,297.23,297.15,293.15,0.0,0.0,284.38,0.93,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.38,0.83,0.25,0.17,297.13,297.15,293.15,0.0,0.0,284.38,0.86,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.37,0.61,0.09,0.44,284.38,284.95,304.15,298.36,300.3,297.16,284.38,1.0,0.37,0.32,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.87,0.87,0.0,69.67,46.0,53657.5,0.0,628.02,1.0,280.64,283.64,301.32,304.23,293.15,293.15,280.65,37066.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9567.13,0.0,1731.5,2274.52,0.0,1372.22,0.89,1.0,0.0,3.0,1.0,0.0
17147100.0,297.23,297.15,293.15,0.0,0.0,284.97,1.0,0.47,0.35,297.28,297.15,293.15,0.0,0.0,284.97,0.98,0.36,0.34,297.17,297.15,293.15,0.0,0.0,284.97,0.87,0.25,0.18,297.17,297.15,293.15,0.0,0.0,284.97,0.9,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.95,0.63,0.1,0.44,284.97,284.95,304.23,298.35,300.38,297.23,284.99,1.0,0.36,0.31,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.87,0.87,0.0,58.5,70.0,49380.03,0.0,564.83,1.0,281.49,284.28,301.3,303.93,293.15,293.15,281.55,36303.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9108.97,0.0,1657.15,2274.52,0.0,1194.1,0.87,1.0,0.0,3.0,1.0,0.0
17147400.0,297.22,297.15,293.15,0.0,0.0,285.66,1.0,0.47,0.41,297.33,297.15,293.15,0.0,0.0,285.66,0.94,0.37,0.35,297.21,297.15,293.15,0.0,0.0,285.66,0.83,0.26,0.18,297.22,297.15,293.15,0.0,0.0,285.66,0.86,0.29,0.28,297.16,297.15,293.15,0.0,0.0,285.65,0.61,0.1,0.45,285.66,284.95,304.32,298.35,300.45,297.27,285.67,1.0,0.39,0.29,1.0,1.0,1.0,1.99,0.9,1.1,0.43,0.89,0.89,0.0,74.5,106.0,49645.99,0.0,701.87,1.0,282.14,284.92,301.36,304.04,293.15,293.15,282.15,35202.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9315.41,0.0,1700.55,2274.52,0.0,1156.83,0.88,1.0,0.0,3.0,1.0,0.0
17147700.0,297.11,297.15,293.15,0.0,0.0,285.56,0.95,0.46,0.41,297.35,297.15,293.15,0.0,0.0,285.56,0.88,0.37,0.36,297.23,297.15,293.15,0.0,0.0,285.56,0.79,0.26,0.18,297.24,297.15,293.15,0.0,0.0,285.56,0.82,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.58,0.57,0.1,0.46,285.56,284.95,304.4,298.35,300.5,297.29,285.54,1.0,0.41,0.27,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.91,0.91,0.0,97.33,115.0,52145.2,0.0,819.75,1.0,281.9,284.76,301.43,304.41,293.15,293.15,281.85,34968.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9691.54,0.0,1837.17,2274.52,0.0,1354.96,0.91,1.0,0.0,3.0,1.0,0.0
17148000.0,297.03,297.15,293.15,0.0,0.0,284.98,0.91,0.45,0.4,297.31,297.15,293.15,0.0,0.0,284.98,0.86,0.38,0.36,297.19,297.15,293.15,0.0,0.0,284.98,0.76,0.26,0.18,297.2,297.15,293.15,0.0,0.0,284.98,0.79,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.98,0.55,0.1,0.46,284.98,284.95,304.48,298.35,300.51,297.24,284.97,1.0,0.42,0.25,1.0,1.0,1.0,2.03,0.91,1.11,0.45,0.92,0.92,0.0,113.45,124.0,54352.12,0.0,864.63,1.0,281.26,284.18,301.37,304.41,293.15,293.15,280.95,35691.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10317.02,0.0,1913.19,2274.52,0.0,1473.17,0.92,1.0,0.0,3.0,1.0,0.0
17148300.0,296.96,297.15,293.15,0.0,0.0,284.3,0.89,0.44,0.39,297.27,297.15,293.15,0.0,0.0,284.3,0.85,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.3,0.75,0.26,0.18,297.15,297.15,293.15,0.0,0.0,284.3,0.78,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.32,0.54,0.1,0.45,284.3,284.95,304.57,298.36,300.52,297.19,284.28,1.0,0.42,0.23,1.0,1.0,1.0,1.99,0.9,1.1,0.44,0.9,0.9,0.0,115.34,100.0,56646.06,0.0,841.46,1.0,280.4,283.49,301.38,304.6,293.15,293.15,280.35,36599.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10046.58,0.0,1883.28,2274.52,0.0,1563.45,0.91,1.0,0.0,3.0,1.0,0.0
17148600.0,296.97,297.15,293.15,0.0,0.0,284.67,0.93,0.43,0.39,297.27,297.15,293.15,0.0,0.0,284.67,0.89,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.67,0.78,0.26,0.18,297.15,297.15,293.15,0.0,0.0,284.67,0.82,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.67,0.56,0.09,0.44,284.67,284.95,304.65,298.37,300.55,297.19,284.68,1.0,0.4,0.21,1.0,1.0,1.0,1.97,0.88,1.09,0.43,0.88,0.88,0.0,94.4,76.0,53813.73,0.0,750.39,1.0,280.94,283.91,301.33,304.24,293.15,293.15,280.95,36548.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9603.25,0.0,1793.26,2274.52,0.0,1365.05,0.9,1.0,0.0,3.0,1.0,0.0
17148900.0,297.04,297.15,293.15,0.0,0.0,285.33,1.0,0.43,0.38,297.32,297.15,293.15,0.0,0.0,285.33,0.98,0.39,0.37,297.19,297.15,293.15,0.0,0.0,285.33,0.85,0.26,0.18,297.19,297.15,293.15,0.0,0.0,285.33,0.89,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.31,0.61,0.1,0.44,285.33,284.95,304.73,298.38,300.62,297.24,285.35,1.0,0.38,0.2,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,68.4,55.0,50860.59,0.0,668.89,1.0,281.8,284.58,301.35,304.06,293.15,293.15,281.85,35731.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9293.2,0.0,1785.61,2274.52,0.0,1237.65,0.9,1.0,0.0,3.0,1.0,0.0
17149200.0,297.2,297.15,293.15,0.0,0.0,285.39,1.0,0.45,0.35,297.36,297.15,293.15,0.0,0.0,285.39,1.0,0.4,0.37,297.22,297.15,293.15,0.0,0.0,285.4,0.88,0.27,0.19,297.22,297.15,293.15,0.0,0.0,285.4,0.91,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.4,0.63,0.1,0.45,285.4,284.95,304.82,298.4,300.68,297.28,285.39,1.0,0.37,0.18,1.0,1.0,1.0,1.97,0.89,1.09,0.43,0.91,0.91,0.0,62.5,61.0,50874.89,0.0,645.07,1.0,281.86,284.62,301.45,304.29,293.15,293.15,281.85,35351.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9459.62,0.0,1864.32,2274.52,0.0,1285.79,0.91,1.0,0.0,3.0,1.0,0.0
17149500.0,297.08,297.15,293.15,0.0,0.0,284.82,1.0,0.44,0.39,297.32,297.15,293.15,0.0,0.0,284.82,0.98,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.82,0.85,0.26,0.19,297.19,297.15,293.15,0.0,0.0,284.82,0.88,0.3,0.28,297.16,297.15,293.15,0.0,0.0,284.84,0.61,0.1,0.45,284.82,284.95,304.9,298.43,300.7,297.25,284.81,1.0,0.39,0.16,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.91,0.91,0.0,71.75,85.0,55341.4,0.0,718.59,1.0,281.0,284.0,301.48,304.61,293.15,293.15,280.95,35925.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9945.48,0.0,1904.26,2274.52,0.0,1467.68,0.92,1.0,0.0,3.0,1.0,0.0
17149800.0,296.95,297.15,293.15,0.0,0.0,284.27,0.95,0.42,0.38,297.27,297.15,293.15,0.0,0.0,284.27,0.93,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.27,0.81,0.26,0.18,297.15,297.15,293.15,0.0,0.0,284.27,0.84,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.27,0.58,0.09,0.44,284.27,284.95,304.98,298.45,300.71,297.2,284.26,1.0,0.4,0.14,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.89,0.89,0.0,85.61,91.0,56855.81,0.0,743.27,1.0,280.36,283.46,301.46,304.63,293.15,293.15,280.35,36769.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9955.53,0.0,1850.9,2274.52,0.0,1545.57,0.91,1.0,0.0,3.0,1.0,0.0
17150100.0,296.98,297.15,293.15,0.0,0.0,284.9,0.93,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.9,0.92,0.41,0.39,297.16,297.15,293.15,0.0,0.0,284.9,0.79,0.26,0.18,297.16,297.15,293.15,0.0,0.0,284.9,0.83,0.3,0.28,297.13,297.15,293.15,0.0,0.0,284.88,0.56,0.09,0.43,284.9,284.95,305.07,298.48,300.75,297.21,284.92,1.0,0.4,0.12,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.89,0.89,0.0,93.02,100.0,53519.29,0.0,765.61,1.0,281.2,284.13,301.43,304.27,293.15,293.15,281.25,36325.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9496.29,0.0,1779.64,2274.52,0.0,1317.42,0.9,1.0,0.0,3.0,1.0,0.0
17150400.0,297.05,297.15,293.15,0.0,0.0,285.48,0.92,0.42,0.38,297.33,297.15,293.15,0.0,0.0,285.48,0.91,0.42,0.39,297.2,297.15,293.15,0.0,0.0,285.48,0.79,0.27,0.19,297.2,297.15,293.15,0.0,0.0,285.48,0.82,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.48,0.56,0.1,0.44,285.48,284.95,305.15,298.52,300.82,297.26,285.49,1.0,0.41,0.1,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,98.51,106.0,52083.17,0.0,810.55,1.0,281.84,284.7,301.51,304.33,293.15,293.15,281.85,35460.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9539.83,0.0,1804.71,2274.52,0.0,1243.36,0.9,1.0,0.0,3.0,1.0,0.0
17150700.0,297.01,297.15,293.15,0.0,0.0,284.87,0.89,0.41,0.37,297.3,297.15,293.15,0.0,0.0,284.87,0.9,0.42,0.4,297.18,297.15,293.15,0.0,0.0,284.87,0.77,0.27,0.19,297.18,297.15,293.15,0.0,0.0,284.87,0.8,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.89,0.54,0.09,0.44,284.87,284.95,305.19,298.53,300.82,297.23,284.85,1.0,0.42,0.08,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,108.03,115.0,55409.53,0.0,842.49,1.0,281.0,284.04,301.58,304.74,293.15,293.15,280.95,35885.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9974.85,0.0,1848.07,2274.52,0.0,1470.3,0.91,1.0,0.0,3.0,1.0,0.0
17151000.0,296.98,297.15,293.15,0.0,0.0,284.74,0.87,0.4,0.36,297.26,297.15,293.15,0.0,0.0,284.74,0.88,0.42,0.4,297.15,297.15,293.15,0.0,0.0,284.74,0.76,0.26,0.19,297.15,297.15,293.15,0.0,0.0,284.74,0.79,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.73,0.53,0.09,0.43,284.74,284.95,305.16,298.49,300.79,297.19,284.74,1.0,0.42,0.06,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.89,0.89,0.0,117.31,124.0,54725.74,0.0,852.61,1.0,280.94,283.94,301.45,304.43,293.15,293.15,281.25,36306.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9170.67,0.0,1814.52,2274.52,0.0,1417.94,0.9,1.0,0.0,3.0,1.0,0.0
17151300.0,297.03,297.15,293.15,0.0,0.0,285.37,0.86,0.4,0.36,297.3,297.15,293.15,0.0,0.0,285.37,0.88,0.43,0.41,297.18,297.15,293.15,0.0,0.0,285.37,0.75,0.27,0.19,297.18,297.15,293.15,0.0,0.0,285.37,0.78,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.35,0.52,0.09,0.43,285.37,284.95,305.08,298.42,300.77,297.23,285.39,1.0,0.43,0.05,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,122.76,130.0,51645.55,0.0,884.01,1.0,281.8,284.6,301.39,304.14,293.15,293.15,281.85,35641.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9371.29,0.0,1823.58,2274.52,0.0,1277.93,0.9,1.0,0.0,3.0,1.0,0.0
17151600.0,297.03,297.15,293.15,0.0,0.0,284.99,0.85,0.4,0.36,297.29,297.15,293.15,0.0,0.0,284.99,0.87,0.43,0.41,297.19,297.15,293.15,0.0,0.0,284.99,0.75,0.27,0.19,297.18,297.15,293.15,0.0,0.0,284.99,0.77,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.99,0.51,0.09,0.43,284.99,284.95,304.95,298.32,300.71,297.22,284.98,1.0,0.44,0.03,1.0,1.0,1.0,2.03,0.91,1.11,0.45,0.91,0.91,0.0,130.42,136.0,53853.64,0.0,921.32,1.0,281.26,284.18,301.36,304.39,293.15,293.15,281.25,35805.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9683.79,0.0,1872.28,2274.52,0.0,1472.18,0.91,1.0,0.0,3.0,1.0,0.0
17151900.0,296.99,297.15,293.15,0.0,0.0,284.6,0.85,0.39,0.35,297.24,297.15,293.15,0.0,0.0,284.6,0.88,0.43,0.41,297.16,297.15,293.15,0.0,0.0,284.6,0.76,0.27,0.19,297.14,297.15,293.15,0.0,0.0,284.6,0.78,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.58,0.52,0.09,0.42,284.6,284.95,304.8,298.2,300.61,297.18,284.62,1.0,0.42,0.01,1.0,1.0,1.0,1.99,0.9,1.1,0.44,0.89,0.89,0.0,120.32,100.0,53888.75,0.0,858.22,1.0,280.9,283.83,301.15,304.07,293.15,293.15,280.95,36460.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9480.22,0.0,1838.95,2274.52,0.0,1496.23,0.91,1.0,0.0,3.0,1.0,0.0
17152200.0,297.04,297.15,293.15,0.0,0.0,285.12,0.9,0.39,0.35,297.26,297.15,293.15,0.0,0.0,285.12,0.94,0.43,0.41,297.19,297.15,293.15,0.0,0.0,285.12,0.8,0.27,0.19,297.17,297.15,293.15,0.0,0.0,285.12,0.83,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.12,0.55,0.09,0.42,285.12,284.95,304.63,298.08,300.55,297.2,285.12,1.0,0.4,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,94.57,76.0,51193.5,0.0,768.89,1.0,281.54,284.34,301.06,303.85,293.15,293.15,281.55,35922.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9358.33,0.0,1817.81,2274.52,0.0,1340.29,0.9,1.0,0.0,3.0,1.0,0.0
17152500.0,297.06,297.15,293.15,0.0,0.0,284.95,0.98,0.39,0.35,297.28,297.15,293.15,0.0,0.0,284.95,1.0,0.44,0.4,297.21,297.15,293.15,0.0,0.0,284.96,0.86,0.27,0.19,297.18,297.15,293.15,0.0,0.0,284.96,0.89,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.98,0.6,0.09,0.42,284.96,284.95,304.46,297.95,300.49,297.23,284.94,1.0,0.38,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,69.57,55.0,51897.09,0.0,681.24,1.0,281.3,284.15,301.02,304.01,293.15,293.15,281.25,35833.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9552.63,0.0,1854.06,2274.52,0.0,1473.03,0.91,1.0,0.0,3.0,1.0,0.0
17152800.0,297.03,297.15,293.15,0.0,0.0,284.79,0.98,0.38,0.35,297.31,297.15,293.15,0.0,0.0,284.79,1.0,0.45,0.39,297.19,297.15,293.15,0.0,0.0,284.79,0.87,0.27,0.19,297.16,297.15,293.15,0.0,0.0,284.79,0.9,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.78,0.61,0.09,0.41,284.79,284.95,304.31,297.83,300.42,297.23,284.79,1.0,0.37,0.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.89,0.89,0.0,65.05,61.0,50815.93,0.0,637.45,1.0,281.24,284.02,300.78,303.57,293.15,293.15,281.25,36231.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9256.5,0.0,1829.22,2274.52,0.0,1418.94,0.9,1.0,0.0,3.0,1.0,0.0
17153100.0,297.07,297.15,293.15,0.0,0.0,285.12,0.98,0.38,0.35,297.36,297.15,293.15,0.0,0.0,285.12,1.0,0.46,0.39,297.22,297.15,293.15,0.0,0.0,285.12,0.88,0.28,0.2,297.18,297.15,293.15,0.0,0.0,285.12,0.9,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.14,0.61,0.09,0.42,285.12,284.95,304.19,297.73,300.4,297.29,285.11,1.0,0.37,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.43,0.9,0.9,0.0,66.38,85.0,49798.35,0.0,655.44,1.0,281.6,284.33,300.79,303.61,293.15,293.15,281.55,35759.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9326.62,0.0,1842.62,2274.52,0.0,1353.35,0.91,1.0,0.0,3.0,1.0,0.0
17153400.0,297.04,297.15,293.15,0.0,0.0,284.64,0.93,0.38,0.34,297.25,297.15,293.15,0.0,0.0,284.64,0.99,0.45,0.43,297.2,297.15,293.15,0.0,0.0,284.64,0.84,0.28,0.2,297.16,297.15,293.15,0.0,0.0,284.64,0.86,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.64,0.58,0.09,0.42,284.64,284.95,304.11,297.67,300.32,297.2,284.63,1.0,0.39,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.44,0.89,0.89,0.0,80.0,91.0,52625.84,0.0,734.71,1.0,280.96,283.84,300.7,303.65,293.15,293.15,280.95,36293.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9439.08,0.0,1836.1,2274.52,0.0,1555.14,0.9,1.0,0.0,3.0,1.0,0.0
17153700.0,297.07,297.15,293.15,0.0,0.0,285.24,0.9,0.38,0.34,297.24,297.15,293.15,0.0,0.0,285.24,0.96,0.46,0.43,297.22,297.15,293.15,0.0,0.0,285.23,0.82,0.28,0.2,297.17,297.15,293.15,0.0,0.0,285.23,0.84,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.21,0.56,0.09,0.42,285.23,284.95,304.1,297.63,300.31,297.2,285.25,1.0,0.4,0.0,1.0,1.0,1.0,2.01,0.91,1.11,0.44,0.9,0.9,0.0,90.69,100.0,49396.61,0.0,774.73,1.0,281.8,284.48,300.58,303.21,293.15,293.15,281.85,35808.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9040.57,0.0,1828.78,2274.52,0.0,1327.67,0.9,1.0,0.0,3.0,1.0,0.0
17154000.0,297.06,297.15,293.15,0.0,0.0,284.88,0.88,0.37,0.34,297.24,297.15,293.15,0.0,0.0,284.88,0.95,0.46,0.44,297.23,297.15,293.15,0.0,0.0,284.88,0.81,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.88,0.82,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.88,0.54,0.09,0.42,284.88,284.95,304.15,297.65,300.34,297.21,284.88,1.0,0.41,0.0,1.0,1.0,1.0,2.03,0.91,1.11,0.45,0.9,0.9,0.0,99.48,109.0,51839.45,0.0,815.15,1.0,281.26,284.08,300.69,303.59,293.15,293.15,280.95,35975.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9923.82,0.0,1855.84,2274.52,0.0,1497.23,0.91,1.0,0.0,3.0,1.0,0.0
17154300.0,297.07,297.15,293.15,0.0,0.0,285.04,0.86,0.37,0.34,297.24,297.15,293.15,0.0,0.0,285.04,0.93,0.46,0.44,297.24,297.15,293.15,0.0,0.0,285.04,0.8,0.29,0.2,297.17,297.15,293.15,0.0,0.0,285.04,0.81,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.02,0.54,0.09,0.43,285.04,284.95,304.26,297.7,300.39,297.21,285.06,1.0,0.42,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.9,0.9,0.0,107.11,115.0,51108.23,0.0,849.99,1.0,281.5,284.27,300.63,303.34,293.15,293.15,281.55,36020.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9175.18,0.0,1836.03,2274.52,0.0,1384.69,0.9,1.0,0.0,3.0,1.0,0.0
17154600.0,297.09,297.15,293.15,0.0,0.0,285.15,0.85,0.37,0.34,297.26,297.15,293.15,0.0,0.0,285.15,0.92,0.47,0.44,297.26,297.15,293.15,0.0,0.0,285.15,0.79,0.29,0.21,297.19,297.15,293.15,0.0,0.0,285.15,0.8,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.15,0.53,0.09,0.43,285.15,284.95,304.38,297.75,300.46,297.23,285.15,1.0,0.43,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,114.21,121.0,51664.37,0.0,894.31,1.0,281.54,284.35,300.73,303.54,293.15,293.15,281.55,35809.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9351.16,0.0,1848.34,2274.52,0.0,1400.27,0.91,1.0,0.0,3.0,1.0,0.0
17154900.0,297.07,297.15,293.15,0.0,0.0,284.87,0.85,0.37,0.33,297.24,297.15,293.15,0.0,0.0,284.87,0.92,0.47,0.44,297.26,297.15,293.15,0.0,0.0,284.87,0.8,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.87,0.8,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.85,0.53,0.09,0.43,284.87,284.95,304.52,297.82,300.52,297.22,284.88,1.0,0.43,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,113.45,100.0,53024.61,0.0,892.61,1.0,281.2,284.07,300.77,303.62,293.15,293.15,281.25,36142.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9360.62,0.0,1843.21,2274.52,0.0,1485.77,0.91,1.0,0.0,3.0,1.0,0.0
17155200.0,297.1,297.15,293.15,0.0,0.0,284.98,0.89,0.37,0.33,297.26,297.15,293.15,0.0,0.0,284.98,0.98,0.47,0.45,297.29,297.15,293.15,0.0,0.0,284.99,0.84,0.3,0.21,297.19,297.15,293.15,0.0,0.0,284.99,0.84,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.99,0.57,0.09,0.43,284.99,284.95,304.68,297.88,300.61,297.25,284.98,1.0,0.41,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.9,0.9,0.0,91.65,76.0,53364.46,0.0,825.18,1.0,281.26,284.16,300.92,303.88,293.15,293.15,281.25,35917.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9562.91,0.0,1855.18,2274.52,0.0,1467.79,0.91,1.0,0.0,3.0,1.0,0.0
17155500.0,297.09,297.15,293.15,0.0,0.0,284.77,0.96,0.37,0.33,297.31,297.15,293.15,0.0,0.0,284.77,1.0,0.48,0.41,297.29,297.15,293.15,0.0,0.0,284.77,0.9,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.77,0.9,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.79,0.61,0.09,0.43,284.77,284.95,304.84,297.95,300.69,297.27,284.75,1.0,0.38,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.44,0.9,0.9,0.0,70.34,40.0,53417.96,0.0,702.82,1.0,281.0,283.93,300.97,303.98,293.15,293.15,280.95,36142.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9669.48,0.0,1842.84,2274.52,0.0,1477.24,0.91,1.0,0.0,3.0,1.0,0.0
17155800.0,297.1,297.15,293.15,0.0,0.0,285.13,0.97,0.37,0.33,297.45,297.15,293.15,0.0,0.0,285.13,1.0,0.5,0.39,297.31,297.15,293.15,0.0,0.0,285.13,0.92,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.13,0.91,0.31,0.3,297.17,297.15,293.15,0.0,0.0,285.13,0.62,0.09,0.43,285.13,284.95,305.01,298.03,300.82,297.38,285.14,1.0,0.38,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.9,0.9,0.0,66.11,76.0,51245.5,0.0,677.31,1.0,281.54,284.34,300.99,303.75,293.15,293.15,281.55,35893.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9348.58,0.0,1826.81,2274.52,0.0,1297.66,0.9,1.0,0.0,3.0,1.0,0.0
17156100.0,297.13,297.15,293.15,0.0,0.0,285.16,0.91,0.37,0.33,297.38,297.15,293.15,0.0,0.0,285.16,1.0,0.5,0.46,297.34,297.15,293.15,0.0,0.0,285.16,0.87,0.32,0.23,297.21,297.15,293.15,0.0,0.0,285.16,0.87,0.32,0.3,297.18,297.15,293.15,0.0,0.0,285.18,0.59,0.1,0.44,285.16,284.95,305.18,298.1,300.89,297.34,285.15,1.0,0.41,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.91,0.91,0.0,85.64,115.0,55050.44,0.0,847.46,1.0,281.3,284.3,301.19,304.29,293.15,293.15,281.25,35625.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9885.63,0.0,1878.02,2274.52,0.0,1466.7,0.91,1.0,0.0,3.0,1.0,0.0
17156400.0,297.08,297.15,293.15,0.0,0.0,284.65,0.86,0.36,0.33,297.23,297.15,293.15,0.0,0.0,284.65,0.96,0.49,0.47,297.31,297.15,293.15,0.0,0.0,284.65,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.65,0.82,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.66,0.55,0.1,0.44,284.65,284.95,305.35,298.18,300.91,297.24,284.65,1.0,0.43,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.47,0.9,0.9,0.0,109.05,124.0,57754.19,0.0,940.98,1.0,280.66,283.79,301.19,304.4,293.15,293.15,280.35,36221.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10642.96,0.0,1883.58,2274.52,0.0,1619.4,0.91,1.0,0.0,3.0,1.0,0.0
17156700.0,297.07,297.15,293.15,0.0,0.0,284.8,0.85,0.36,0.32,297.2,297.15,293.15,0.0,0.0,284.8,0.95,0.49,0.47,297.31,297.15,293.15,0.0,0.0,284.8,0.83,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.8,0.81,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.78,0.54,0.09,0.44,284.8,284.95,305.52,298.25,300.98,297.22,284.82,1.0,0.43,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.89,0.89,0.0,112.42,100.0,56412.92,0.0,938.97,1.0,280.9,283.97,301.18,304.17,293.15,293.15,280.95,36362.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9731.02,0.0,1824.43,2274.52,0.0,1484.99,0.9,1.0,0.0,3.0,1.0,0.0
17157000.0,297.13,297.15,293.15,0.0,0.0,285.38,0.9,0.36,0.33,297.25,297.15,293.15,0.0,0.0,285.38,1.0,0.5,0.47,297.36,297.15,293.15,0.0,0.0,285.38,0.88,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.38,0.86,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.37,0.58,0.1,0.44,285.38,284.95,305.67,298.32,301.09,297.28,285.38,1.0,0.42,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.91,0.91,0.0,90.13,76.0,54785.9,0.0,879.86,1.0,281.54,284.53,301.31,304.26,293.15,293.15,281.55,35602.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9744.23,0.0,1835.61,2274.52,0.0,1377.77,0.9,1.0,0.0,3.0,1.0,0.0
17157300.0,297.11,297.15,293.15,0.0,0.0,284.69,0.95,0.36,0.32,297.34,297.15,293.15,0.0,0.0,284.69,1.0,0.51,0.41,297.35,297.15,293.15,0.0,0.0,284.69,0.93,0.35,0.24,297.19,297.15,293.15,0.0,0.0,284.69,0.9,0.32,0.3,297.16,297.15,293.15,0.0,0.0,284.72,0.61,0.1,0.44,284.69,284.95,305.82,298.39,301.17,297.33,284.67,1.0,0.39,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,72.31,55.0,56840.85,0.0,750.86,1.0,280.7,283.82,301.42,304.65,293.15,293.15,280.65,36121.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10089.06,0.0,1855.14,2274.52,0.0,1556.73,0.91,1.0,0.0,3.0,1.0,0.0
17157600.0,297.11,297.15,293.15,0.0,0.0,285.1,0.94,0.36,0.32,297.41,297.15,293.15,0.0,0.0,285.1,1.0,0.53,0.42,297.36,297.15,293.15,0.0,0.0,285.09,0.93,0.35,0.25,297.19,297.15,293.15,0.0,0.0,285.09,0.9,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.09,0.6,0.1,0.44,285.09,284.95,305.95,298.45,301.25,297.37,285.1,1.0,0.4,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.46,0.9,0.9,0.0,75.12,91.0,55231.14,0.0,776.14,1.0,281.24,284.25,301.42,304.38,293.15,293.15,281.25,35933.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9779.6,0.0,1835.41,2274.52,0.0,1368.11,0.9,1.0,0.0,3.0,1.0,0.0
17157900.0,297.14,297.15,293.15,0.0,0.0,285.14,0.88,0.36,0.33,297.29,297.15,293.15,0.0,0.0,285.13,1.0,0.52,0.5,297.38,297.15,293.15,0.0,0.0,285.14,0.88,0.36,0.26,297.21,297.15,293.15,0.0,0.0,285.14,0.85,0.32,0.31,297.17,297.15,293.15,0.0,0.0,285.15,0.57,0.1,0.45,285.14,284.95,306.07,298.51,301.3,297.32,285.12,1.0,0.43,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.91,0.91,0.0,99.17,130.0,59234.33,0.0,982.2,1.0,281.0,284.22,301.6,304.92,293.15,293.15,280.95,35660.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10385.78,0.0,1881.88,2274.52,0.0,1540.6,0.91,1.0,0.0,3.0,1.0,0.0
17158200.0,297.09,297.15,293.15,0.0,0.0,284.6,0.84,0.35,0.32,297.17,297.15,293.15,0.0,0.0,284.6,0.95,0.51,0.49,297.35,297.15,293.15,0.0,0.0,284.6,0.85,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.6,0.81,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.6,0.54,0.1,0.45,284.6,284.95,306.2,298.57,301.31,297.24,284.6,1.0,0.45,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,119.61,121.0,61429.31,0.0,1042.88,1.0,280.36,283.69,301.59,304.99,293.15,293.15,280.35,36297.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10494.73,0.0,1879.17,2274.52,0.0,1665.92,0.91,1.0,0.0,3.0,1.0,0.0
17158500.0,297.09,297.15,293.15,0.0,0.0,284.74,0.86,0.35,0.32,297.14,297.15,293.15,0.0,0.0,284.74,0.98,0.51,0.48,297.34,297.15,293.15,0.0,0.0,284.74,0.87,0.37,0.26,297.16,297.15,293.15,0.0,0.0,284.74,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.72,0.55,0.09,0.44,284.74,284.95,306.33,298.64,301.35,297.22,284.76,1.0,0.43,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.48,0.89,0.89,0.0,105.44,85.0,59851.19,0.0,968.08,1.0,280.6,283.87,301.57,304.74,293.15,293.15,280.65,36457.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10142.51,0.0,1809.05,2274.52,0.0,1532.68,0.9,1.0,0.0,3.0,1.0,0.0
17158800.0,297.14,297.15,293.15,0.0,0.0,285.25,0.91,0.36,0.32,297.25,297.15,293.15,0.0,0.0,285.25,1.0,0.52,0.44,297.38,297.15,293.15,0.0,0.0,285.25,0.94,0.38,0.27,297.2,297.15,293.15,0.0,0.0,285.25,0.88,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.25,0.59,0.1,0.44,285.25,284.95,306.45,298.7,301.45,297.3,285.25,1.0,0.41,0.0,1.0,1.0,1.0,2.14,0.97,1.17,0.48,0.9,0.9,0.0,82.46,61.0,57024.44,0.0,854.26,1.0,281.24,284.37,301.67,304.76,293.15,293.15,281.25,35746.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10015.11,0.0,1806.63,2274.52,0.0,1414.71,0.9,1.0,0.0,3.0,1.0,0.0
17159100.0,297.16,297.15,293.15,0.0,0.0,285.11,0.93,0.36,0.32,297.4,297.15,293.15,0.0,0.0,285.11,1.0,0.54,0.43,297.4,297.15,293.15,0.0,0.0,285.11,0.96,0.39,0.28,297.22,297.15,293.15,0.0,0.0,285.11,0.9,0.33,0.31,297.17,297.15,293.15,0.0,0.0,285.13,0.6,0.1,0.45,285.11,284.95,306.57,298.76,301.54,297.36,285.1,1.0,0.41,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.91,0.91,0.0,79.43,100.0,58683.98,0.0,852.95,1.0,281.0,284.2,301.81,305.11,293.15,293.15,280.95,35642.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10361.29,0.0,1863.3,2274.52,0.0,1493.68,0.91,1.0,0.0,3.0,1.0,0.0
17159400.0,297.12,297.15,293.15,0.0,0.0,284.72,0.87,0.35,0.32,297.23,297.15,293.15,0.0,0.0,284.72,1.0,0.53,0.5,297.37,297.15,293.15,0.0,0.0,284.72,0.91,0.4,0.28,297.19,297.15,293.15,0.0,0.0,284.72,0.85,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.72,0.57,0.1,0.45,284.72,284.95,306.69,298.81,301.56,297.29,284.72,1.0,0.44,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.9,0.9,0.0,100.03,124.0,63095.57,0.0,1016.41,1.0,280.36,283.78,301.84,305.31,293.15,293.15,280.05,36174.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11412.04,0.0,1868.32,2274.52,0.0,1639.55,0.91,1.0,0.0,3.0,1.0,0.0
17159700.0,297.1,297.15,293.15,0.0,0.0,284.87,0.84,0.35,0.32,297.13,297.15,293.15,0.0,0.0,284.88,0.96,0.52,0.5,297.36,297.15,293.15,0.0,0.0,284.87,0.87,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.87,0.82,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.85,0.54,0.1,0.44,284.87,284.95,306.79,298.87,301.59,297.24,284.89,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.89,0.89,0.0,119.61,130.0,61828.33,0.0,1078.44,1.0,280.6,283.97,301.81,305.08,293.15,293.15,280.65,36262.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10403.71,0.0,1820.68,2274.52,0.0,1549.89,0.9,1.0,0.0,3.0,1.0,0.0
17160000.0,297.16,297.15,293.15,0.0,0.0,285.44,0.83,0.36,0.32,297.18,297.15,293.15,0.0,0.0,285.44,0.95,0.53,0.5,297.41,297.15,293.15,0.0,0.0,285.44,0.87,0.42,0.29,297.22,297.15,293.15,0.0,0.0,285.44,0.81,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.44,0.53,0.1,0.45,285.44,284.95,306.89,298.92,301.66,297.29,285.45,1.0,0.46,0.0,1.0,1.0,1.0,2.26,1.02,1.23,0.51,0.91,0.91,0.0,127.74,136.0,60250.1,0.0,1142.81,1.0,281.24,284.52,301.91,305.15,293.15,293.15,281.25,35508.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10394.22,0.0,1844.14,2274.52,0.0,1459.1,0.91,1.0,0.0,3.0,1.0,0.0
17160300.0,297.13,297.15,293.15,0.0,0.0,284.86,0.82,0.35,0.32,297.15,297.15,293.15,0.0,0.0,284.86,0.93,0.53,0.5,297.39,297.15,293.15,0.0,0.0,284.86,0.86,0.42,0.3,297.2,297.15,293.15,0.0,0.0,284.86,0.8,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.88,0.52,0.1,0.45,284.86,284.95,306.98,298.96,301.69,297.27,284.85,1.0,0.47,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.91,0.91,0.0,137.49,145.0,64252.79,0.0,1193.37,1.0,280.4,283.9,302.01,305.62,293.15,293.15,280.35,35906.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11040.67,0.0,1883.1,2274.52,0.0,1662.57,0.91,1.0,0.0,3.0,1.0,0.0
17160600.0,297.1,297.15,293.15,0.0,0.0,284.77,0.8,0.35,0.32,297.11,297.15,293.15,0.0,0.0,284.77,0.91,0.52,0.5,297.37,297.15,293.15,0.0,0.0,284.77,0.85,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.77,0.79,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.76,0.51,0.09,0.45,284.77,284.95,307.05,299.01,301.71,297.25,284.77,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,147.04,151.0,64043.36,0.0,1212.33,1.0,280.34,283.83,301.97,305.43,293.15,293.15,280.35,36264.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10820.82,0.0,1852.05,2274.52,0.0,1610.94,0.91,1.0,0.0,3.0,1.0,0.0
17160900.0,297.12,297.15,293.15,0.0,0.0,284.97,0.79,0.35,0.32,297.12,297.15,293.15,0.0,0.0,284.97,0.9,0.52,0.5,297.39,297.15,293.15,0.0,0.0,284.97,0.85,0.44,0.31,297.18,297.15,293.15,0.0,0.0,284.97,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.95,0.51,0.09,0.45,284.97,284.95,307.11,299.04,301.75,297.26,284.98,1.0,0.48,0.0,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.9,0.9,0.0,153.47,160.0,63280.48,0.0,1250.57,1.0,280.6,284.04,302.01,305.4,293.15,293.15,280.65,36081.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10614.76,0.0,1839.42,2274.52,0.0,1581.2,0.91,1.0,0.0,3.0,1.0,0.0
17161200.0,297.12,297.15,293.15,0.0,0.0,285.05,0.79,0.35,0.32,297.12,297.15,293.15,0.0,0.0,285.05,0.89,0.52,0.5,297.41,297.15,293.15,0.0,0.0,285.05,0.85,0.45,0.31,297.18,297.15,293.15,0.0,0.0,285.05,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.05,0.5,0.09,0.45,285.05,284.95,307.15,299.07,301.77,297.28,285.05,1.0,0.49,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,160.8,166.0,63497.78,0.0,1290.24,1.0,280.64,284.1,302.05,305.48,293.15,293.15,280.65,35938.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10771.25,0.0,1837.66,2274.52,0.0,1570.0,0.9,1.0,0.0,3.0,1.0,0.0
17161500.0,297.12,297.15,293.15,0.0,0.0,284.92,0.8,0.35,0.32,297.12,297.15,293.15,0.0,0.0,284.92,0.91,0.52,0.49,297.42,297.15,293.15,0.0,0.0,284.92,0.87,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.92,0.79,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.94,0.51,0.09,0.44,284.92,284.95,307.16,299.08,301.78,297.29,284.9,1.0,0.48,0.0,1.0,1.0,1.0,2.28,1.03,1.24,0.51,0.9,0.9,0.0,147.35,130.0,64648.34,0.0,1240.5,1.0,280.4,283.95,302.11,305.71,293.15,293.15,280.35,35980.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11101.29,0.0,1838.24,2274.52,0.0,1626.62,0.91,1.0,0.0,3.0,1.0,0.0
17161800.0,297.12,297.15,293.15,0.0,0.0,284.85,0.83,0.35,0.31,297.11,297.15,293.15,0.0,0.0,284.85,0.95,0.52,0.49,297.43,297.15,293.15,0.0,0.0,284.85,0.91,0.46,0.33,297.18,297.15,293.15,0.0,0.0,284.85,0.82,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.85,0.53,0.09,0.44,284.85,284.95,307.13,299.05,301.77,297.29,284.85,1.0,0.46,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,122.54,94.0,64597.4,0.0,1140.62,1.0,280.36,283.89,302.08,305.64,293.15,293.15,280.65,36078.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10301.37,0.0,1836.14,2274.52,0.0,1654.07,0.9,1.0,0.0,3.0,1.0,0.0
17162100.0,297.12,297.15,293.15,0.0,0.0,284.97,0.87,0.35,0.31,297.11,297.15,293.15,0.0,0.0,284.98,1.0,0.52,0.49,297.44,297.15,293.15,0.0,0.0,284.98,0.98,0.47,0.33,297.18,297.15,293.15,0.0,0.0,284.97,0.87,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.95,0.57,0.09,0.44,284.97,284.95,307.06,299.0,301.75,297.3,284.99,1.0,0.44,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,96.99,85.0,63270.14,0.0,1036.14,1.0,280.6,284.04,301.97,305.36,293.15,293.15,280.65,36030.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10608.87,0.0,1834.27,2274.52,0.0,1617.34,0.9,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,285.03,0.89,0.35,0.31,297.17,297.15,293.15,0.0,0.0,285.03,1.0,0.52,0.47,297.46,297.15,293.15,0.0,0.0,285.03,1.0,0.49,0.34,297.19,297.15,293.15,0.0,0.0,285.03,0.88,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.03,0.58,0.1,0.44,285.03,284.95,306.97,298.92,301.72,297.33,285.02,1.0,0.43,0.0,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.9,0.9,0.0,91.75,91.0,62824.28,0.0,1009.78,1.0,280.66,284.08,301.95,305.43,293.15,293.15,280.65,35845.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10724.9,0.0,1857.62,2274.52,0.0,1630.57,0.91,1.0,0.0,3.0,1.0,0.0
17162700.0,297.09,297.15,293.15,0.0,0.0,284.71,0.88,0.34,0.31,297.12,297.15,293.15,0.0,0.0,284.71,1.0,0.52,0.48,297.43,297.15,293.15,0.0,0.0,284.71,0.99,0.49,0.34,297.15,297.15,293.15,0.0,0.0,284.71,0.87,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.69,0.57,0.09,0.44,284.71,284.95,306.86,298.83,301.65,297.29,284.72,1.0,0.44,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.89,0.89,0.0,94.77,100.0,63876.16,0.0,1028.74,1.0,280.3,283.78,301.79,305.22,293.15,293.15,280.35,36349.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10642.61,0.0,1830.71,2274.52,0.0,1690.61,0.9,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,285.25,0.87,0.34,0.31,297.11,297.15,293.15,0.0,0.0,285.26,1.0,0.51,0.49,297.48,297.15,293.15,0.0,0.0,285.26,0.99,0.51,0.35,297.17,297.15,293.15,0.0,0.0,285.25,0.87,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.25,0.57,0.1,0.44,285.25,284.95,306.74,298.72,301.62,297.33,285.26,1.0,0.44,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,99.5,106.0,61689.03,0.0,1075.21,1.0,280.94,284.31,301.71,305.05,293.15,293.15,280.95,35739.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10510.3,0.0,1830.16,2274.52,0.0,1588.97,0.9,1.0,0.0,3.0,1.0,0.0
17163300.0,297.1,297.15,293.15,0.0,0.0,284.95,0.85,0.34,0.31,297.08,297.15,293.15,0.0,0.0,284.95,0.98,0.51,0.48,297.46,297.15,293.15,0.0,0.0,284.95,0.98,0.52,0.36,297.16,297.15,293.15,0.0,0.0,284.95,0.85,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.93,0.55,0.09,0.44,284.95,284.95,306.61,298.61,301.55,297.31,284.96,1.0,0.45,0.0,1.0,1.0,1.0,2.3,1.04,1.25,0.52,0.9,0.9,0.0,108.38,115.0,62745.55,0.0,1113.44,1.0,280.6,284.01,301.58,304.96,293.15,293.15,280.65,36027.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10482.82,0.0,1838.05,2274.52,0.0,1706.02,0.9,1.0,0.0,3.0,1.0,0.0
17163600.0,297.1,297.15,293.15,0.0,0.0,284.99,0.83,0.34,0.31,297.07,297.15,293.15,0.0,0.0,284.99,0.96,0.51,0.48,297.46,297.15,293.15,0.0,0.0,284.99,0.97,0.53,0.37,297.15,297.15,293.15,0.0,0.0,284.99,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.99,0.54,0.09,0.44,284.99,284.95,306.48,298.51,301.49,297.31,284.99,1.0,0.46,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.9,0.9,0.0,116.15,121.0,62302.16,0.0,1144.78,1.0,280.64,284.04,301.49,304.87,293.15,293.15,280.65,35991.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10535.25,0.0,1833.94,2274.52,0.0,1688.57,0.9,1.0,0.0,3.0,1.0,0.0
17163900.0,297.1,297.15,293.15,0.0,0.0,284.85,0.82,0.34,0.31,297.07,297.15,293.15,0.0,0.0,284.85,0.94,0.5,0.48,297.46,297.15,293.15,0.0,0.0,284.85,0.97,0.54,0.38,297.15,297.15,293.15,0.0,0.0,284.85,0.82,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.87,0.53,0.09,0.44,284.85,284.95,306.37,298.41,301.45,297.32,284.83,1.0,0.46,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,123.17,130.0,63377.86,0.0,1185.98,1.0,280.4,283.87,301.47,305.04,293.15,293.15,280.35,35988.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10835.53,0.0,1852.79,2274.52,0.0,1780.16,0.91,1.0,0.0,3.0,1.0,0.0
17164200.0,297.09,297.15,293.15,0.0,0.0,284.76,0.81,0.33,0.3,297.05,297.15,293.15,0.0,0.0,284.76,0.92,0.5,0.47,297.45,297.15,293.15,0.0,0.0,284.76,0.95,0.54,0.38,297.14,297.15,293.15,0.0,0.0,284.76,0.81,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.76,0.52,0.09,0.44,284.76,284.95,306.27,298.33,301.39,297.31,284.76,1.0,0.47,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,131.57,136.0,63006.71,0.0,1212.0,1.0,280.36,283.8,301.35,304.83,293.15,293.15,280.35,36185.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10637.71,0.0,1840.69,2274.52,0.0,1780.96,0.91,1.0,0.0,3.0,1.0,0.0
17164500.0,297.1,297.15,293.15,0.0,0.0,285.05,0.8,0.33,0.3,297.06,297.15,293.15,0.0,0.0,285.05,0.91,0.5,0.47,297.47,297.15,293.15,0.0,0.0,285.05,0.95,0.56,0.39,297.15,297.15,293.15,0.0,0.0,285.05,0.8,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.07,0.52,0.09,0.44,285.05,284.95,306.19,298.27,301.37,297.33,285.04,1.0,0.48,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,138.06,145.0,61745.7,0.0,1248.72,1.0,280.7,284.08,301.31,304.75,293.15,293.15,280.65,35838.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10605.88,0.0,1848.11,2274.52,0.0,1710.94,0.91,1.0,0.0,3.0,1.0,0.0
