time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17164800.0,297.09,297.15,293.15,0.0,0.0,284.95,0.79,0.33,0.3,297.04,297.15,293.15,0.0,0.0,284.95,0.9,0.49,0.47,297.45,297.15,293.15,0.0,0.0,284.95,0.94,0.56,0.39,297.13,297.15,293.15,0.0,0.0,284.95,0.79,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.94,0.51,0.09,0.44,284.95,284.95,306.15,298.23,301.34,297.31,284.95,1.0,0.48,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,146.76,151.0,61575.78,0.0,1275.75,1.0,280.64,284.0,301.2,304.53,293.15,293.15,280.65,36037.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10401.41,0.0,1840.82,2274.52,0.0,1718.32,0.91,1.0,0.0,3.0,1.0,0.0
17165100.0,297.09,297.15,293.15,0.0,0.0,284.82,0.78,0.33,0.3,297.05,297.15,293.15,0.0,0.0,284.81,0.89,0.49,0.47,297.45,297.15,293.15,0.0,0.0,284.81,0.94,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.82,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.84,0.5,0.09,0.44,284.82,284.95,306.13,298.21,301.33,297.31,284.8,1.0,0.49,0.0,1.0,1.0,1.0,2.32,1.05,1.26,0.53,0.9,0.9,0.0,153.74,160.0,62807.57,0.0,1313.39,1.0,280.4,283.84,301.27,304.79,293.15,293.15,280.35,36039.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10729.49,0.0,1853.25,2274.52,0.0,1789.45,0.91,1.0,0.0,3.0,1.0,0.0
17165400.0,297.1,297.15,293.15,0.0,0.0,285.17,0.77,0.33,0.3,297.05,297.15,293.15,0.0,0.0,285.17,0.87,0.49,0.46,297.45,297.15,293.15,0.0,0.0,285.17,0.93,0.58,0.41,297.13,297.15,293.15,0.0,0.0,285.17,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.17,0.5,0.09,0.44,285.17,284.95,306.13,298.21,301.33,297.32,285.18,1.0,0.49,0.0,1.0,1.0,1.0,2.32,1.05,1.26,0.52,0.9,0.9,0.0,161.28,166.0,60466.56,0.0,1341.33,1.0,280.94,284.23,301.18,304.44,293.15,293.15,280.95,35806.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10281.48,0.0,1851.54,2274.52,0.0,1648.78,0.91,1.0,0.0,3.0,1.0,0.0
17165700.0,297.08,297.15,293.15,0.0,0.0,284.88,0.76,0.32,0.3,297.03,297.15,293.15,0.0,0.0,284.88,0.86,0.48,0.46,297.43,297.15,293.15,0.0,0.0,284.88,0.93,0.59,0.41,297.12,297.15,293.15,0.0,0.0,284.88,0.77,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.86,0.49,0.09,0.44,284.88,284.95,306.13,298.21,301.32,297.29,284.89,1.0,0.5,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,169.65,175.0,61662.65,0.0,1369.99,1.0,280.6,283.94,301.17,304.48,293.15,293.15,280.65,36123.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10289.58,0.0,1848.12,2274.52,0.0,1739.84,0.91,1.0,0.0,3.0,1.0,0.0
17166000.0,297.08,297.15,293.15,0.0,0.0,284.95,0.75,0.32,0.29,297.03,297.15,293.15,0.0,0.0,284.95,0.85,0.48,0.46,297.42,297.15,293.15,0.0,0.0,284.95,0.92,0.6,0.42,297.12,297.15,293.15,0.0,0.0,284.95,0.76,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.94,0.49,0.09,0.44,284.95,284.95,306.14,298.22,301.32,297.29,284.95,1.0,0.5,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,177.03,181.0,61469.48,0.0,1395.7,1.0,280.64,284.0,301.19,304.51,293.15,293.15,280.65,36071.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10388.03,0.0,1833.05,2274.52,0.0,1700.43,0.9,1.0,0.0,3.0,1.0,0.0
17166300.0,297.09,297.15,293.15,0.0,0.0,284.82,0.75,0.32,0.29,297.04,297.15,293.15,0.0,0.0,284.82,0.85,0.47,0.45,297.43,297.15,293.15,0.0,0.0,284.82,0.92,0.61,0.43,297.13,297.15,293.15,0.0,0.0,284.82,0.76,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.84,0.48,0.09,0.44,284.82,284.95,306.16,298.23,301.34,297.3,284.81,1.0,0.51,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,181.61,175.0,62813.23,0.0,1424.78,1.0,280.4,283.85,301.29,304.81,293.15,293.15,280.35,36039.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10734.56,0.0,1844.31,2274.52,0.0,1778.51,0.91,1.0,0.0,3.0,1.0,0.0
17166600.0,297.1,297.15,293.15,0.0,0.0,285.17,0.76,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.17,0.86,0.47,0.45,297.44,297.15,293.15,0.0,0.0,285.17,0.95,0.62,0.43,297.13,297.15,293.15,0.0,0.0,285.17,0.77,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.17,0.49,0.09,0.43,285.17,284.95,306.17,298.25,301.35,297.31,285.18,1.0,0.49,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,164.09,151.0,60373.38,0.0,1343.56,1.0,280.94,284.23,301.22,304.47,293.15,293.15,280.95,35805.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10278.57,0.0,1842.8,2274.52,0.0,1634.43,0.91,1.0,0.0,3.0,1.0,0.0
17166900.0,297.08,297.15,293.15,0.0,0.0,284.87,0.79,0.32,0.29,297.04,297.15,293.15,0.0,0.0,284.87,0.89,0.47,0.45,297.41,297.15,293.15,0.0,0.0,284.87,0.99,0.62,0.44,297.12,297.15,293.15,0.0,0.0,284.87,0.8,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.85,0.51,0.09,0.43,284.87,284.95,306.19,298.26,301.34,297.28,284.88,1.0,0.47,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,138.71,115.0,61387.46,0.0,1228.1,1.0,280.6,283.93,301.22,304.51,293.15,293.15,280.65,36139.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10267.58,0.0,1838.3,2274.52,0.0,1719.24,0.9,1.0,0.0,3.0,1.0,0.0
17167200.0,297.1,297.15,293.15,0.0,0.0,284.9,0.82,0.32,0.29,297.05,297.15,293.15,0.0,0.0,284.9,0.93,0.47,0.44,297.49,297.15,293.15,0.0,0.0,284.9,1.0,0.64,0.4,297.13,297.15,293.15,0.0,0.0,284.9,0.83,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.91,0.54,0.09,0.43,284.9,284.95,306.2,298.27,301.37,297.35,284.89,1.0,0.45,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,113.15,91.0,60474.15,0.0,1079.75,1.0,280.66,283.96,301.3,304.64,293.15,293.15,280.65,36005.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10345.68,0.0,1845.08,2274.52,0.0,1692.41,0.91,1.0,0.0,3.0,1.0,0.0
17167500.0,297.09,297.15,293.15,0.0,0.0,284.98,0.83,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.98,0.95,0.46,0.44,297.6,297.15,293.15,0.0,0.0,284.98,1.0,0.66,0.38,297.12,297.15,293.15,0.0,0.0,284.98,0.84,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.96,0.55,0.09,0.42,284.98,284.95,306.21,298.28,301.41,297.43,285.0,1.0,0.44,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,102.88,115.0,58507.71,0.0,996.82,1.0,280.9,284.08,301.21,304.31,293.15,293.15,280.95,36101.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9953.87,0.0,1817.65,2274.52,0.0,1573.45,0.9,1.0,0.0,3.0,1.0,0.0
17167800.0,297.11,297.15,293.15,0.0,0.0,285.17,0.8,0.31,0.28,297.07,297.15,293.15,0.0,0.0,285.17,0.91,0.46,0.44,297.55,297.15,293.15,0.0,0.0,285.17,1.0,0.67,0.43,297.15,297.15,293.15,0.0,0.0,285.17,0.82,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.17,0.53,0.09,0.44,285.17,284.95,306.2,298.27,301.41,297.42,285.17,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.91,0.91,0.0,124.14,154.0,60043.54,0.0,1159.78,1.0,280.96,284.23,301.32,304.63,293.15,293.15,280.65,35704.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10922.74,0.0,1848.77,2274.52,0.0,1635.56,0.91,1.0,0.0,3.0,1.0,0.0
17168100.0,297.08,297.15,293.15,0.0,0.0,284.59,0.77,0.31,0.28,297.03,297.15,293.15,0.0,0.0,284.58,0.87,0.45,0.43,297.35,297.15,293.15,0.0,0.0,284.58,0.99,0.66,0.47,297.12,297.15,293.15,0.0,0.0,284.59,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.61,0.51,0.09,0.43,284.59,284.95,306.18,298.26,301.32,297.24,284.57,1.0,0.48,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.9,0.9,0.0,146.73,160.0,63905.73,0.0,1281.1,1.0,280.1,283.61,301.3,304.9,293.15,293.15,280.05,36285.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10873.51,0.0,1845.98,2274.52,0.0,1836.02,0.91,1.0,0.0,3.0,1.0,0.0
17168400.0,297.07,297.15,293.15,0.0,0.0,284.93,0.75,0.31,0.28,297.03,297.15,293.15,0.0,0.0,284.93,0.85,0.45,0.43,297.33,297.15,293.15,0.0,0.0,284.93,0.98,0.67,0.47,297.11,297.15,293.15,0.0,0.0,284.93,0.77,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.93,0.49,0.09,0.43,284.93,284.95,306.15,298.23,301.29,297.23,284.94,1.0,0.49,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.89,0.89,0.0,160.28,166.0,61030.93,0.0,1315.24,1.0,280.64,283.99,301.2,304.49,293.15,293.15,280.65,36145.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10338.36,0.0,1804.55,2274.52,0.0,1676.06,0.9,1.0,0.0,3.0,1.0,0.0
17168700.0,297.11,297.15,293.15,0.0,0.0,285.26,0.75,0.31,0.28,297.07,297.15,293.15,0.0,0.0,285.26,0.85,0.45,0.43,297.37,297.15,293.15,0.0,0.0,285.26,0.98,0.68,0.47,297.14,297.15,293.15,0.0,0.0,285.26,0.77,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.28,0.49,0.09,0.43,285.26,284.95,306.1,298.19,301.29,297.27,285.25,1.0,0.49,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.91,0.91,0.0,165.14,160.0,60149.83,0.0,1356.82,1.0,281.0,284.3,301.24,304.6,293.15,293.15,280.95,35574.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10422.0,0.0,1838.69,2274.52,0.0,1658.05,0.91,1.0,0.0,3.0,1.0,0.0
17169000.0,297.07,297.15,293.15,0.0,0.0,284.69,0.76,0.3,0.28,297.03,297.15,293.15,0.0,0.0,284.69,0.86,0.44,0.42,297.3,297.15,293.15,0.0,0.0,284.69,0.99,0.68,0.47,297.11,297.15,293.15,0.0,0.0,284.69,0.78,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.7,0.5,0.09,0.42,284.69,284.95,306.05,298.16,301.23,297.21,284.69,1.0,0.48,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,150.72,136.0,61993.52,0.0,1269.58,1.0,280.36,283.74,301.17,304.62,293.15,293.15,280.35,36175.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10491.78,0.0,1850.77,2274.52,0.0,1806.29,0.91,1.0,0.0,3.0,1.0,0.0
17169300.0,297.08,297.15,293.15,0.0,0.0,284.9,0.78,0.3,0.27,297.04,297.15,293.15,0.0,0.0,284.89,0.89,0.44,0.42,297.37,297.15,293.15,0.0,0.0,284.89,1.0,0.69,0.44,297.12,297.15,293.15,0.0,0.0,284.9,0.8,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.92,0.51,0.09,0.42,284.9,284.95,305.99,298.12,301.22,297.25,284.88,1.0,0.46,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,127.75,100.0,59385.03,0.0,1113.62,1.0,280.7,283.96,301.15,304.48,293.15,293.15,280.65,36001.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10317.4,0.0,1846.14,2274.52,0.0,1676.21,0.91,1.0,0.0,3.0,1.0,0.0
17169600.0,297.08,297.15,293.15,0.0,0.0,285.19,0.8,0.3,0.27,297.04,297.15,293.15,0.0,0.0,285.19,0.91,0.44,0.42,297.5,297.15,293.15,0.0,0.0,285.19,1.0,0.71,0.41,297.12,297.15,293.15,0.0,0.0,285.19,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.19,0.53,0.09,0.41,285.19,284.95,305.93,298.09,301.24,297.36,285.19,1.0,0.44,0.0,1.0,1.0,1.0,2.18,0.98,1.2,0.49,0.9,0.9,0.0,113.66,106.0,56186.27,0.0,1010.35,1.0,281.24,284.3,301.06,304.1,293.15,293.15,281.25,35776.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9825.96,0.0,1849.35,2274.52,0.0,1528.14,0.91,1.0,0.0,3.0,1.0,0.0
17169900.0,297.07,297.15,293.15,0.0,0.0,284.87,0.8,0.29,0.27,297.02,297.15,293.15,0.0,0.0,284.87,0.9,0.43,0.41,297.49,297.15,293.15,0.0,0.0,284.87,1.0,0.72,0.41,297.11,297.15,293.15,0.0,0.0,284.87,0.82,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.85,0.53,0.09,0.41,284.87,284.95,305.85,298.06,301.2,297.34,284.88,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,113.4,115.0,57011.94,0.0,995.16,1.0,280.9,283.99,301.02,304.09,293.15,293.15,280.95,36132.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9777.29,0.0,1846.54,2274.52,0.0,1613.27,0.91,1.0,0.0,3.0,1.0,0.0
17170200.0,297.07,297.15,293.15,0.0,0.0,284.95,0.79,0.29,0.27,297.03,297.15,293.15,0.0,0.0,284.95,0.9,0.43,0.41,297.48,297.15,293.15,0.0,0.0,284.95,1.0,0.73,0.42,297.12,297.15,293.15,0.0,0.0,284.95,0.81,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.96,0.52,0.09,0.41,284.95,284.95,305.77,298.03,301.17,297.35,284.95,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,117.21,121.0,56938.09,0.0,1013.4,1.0,280.96,284.06,301.07,304.22,293.15,293.15,280.95,35950.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9931.47,0.0,1856.42,2274.52,0.0,1603.23,0.91,1.0,0.0,3.0,1.0,0.0
17170500.0,297.06,297.15,293.15,0.0,0.0,285.08,0.78,0.29,0.26,297.02,297.15,293.15,0.0,0.0,285.08,0.88,0.42,0.4,297.41,297.15,293.15,0.0,0.0,285.08,1.0,0.73,0.44,297.1,297.15,293.15,0.0,0.0,285.08,0.8,0.32,0.3,297.12,297.15,293.15,0.0,0.0,285.06,0.51,0.09,0.4,285.08,284.95,305.69,298.01,301.09,297.29,285.1,1.0,0.45,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,123.99,130.0,55698.18,0.0,1037.44,1.0,281.2,284.21,300.95,303.91,293.15,293.15,281.25,35961.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9643.62,0.0,1844.14,2274.52,0.0,1529.95,0.91,1.0,0.0,3.0,1.0,0.0
17170800.0,297.05,297.15,293.15,0.0,0.0,284.71,0.76,0.28,0.26,297.01,297.15,293.15,0.0,0.0,284.71,0.87,0.42,0.4,297.34,297.15,293.15,0.0,0.0,284.71,1.0,0.73,0.45,297.1,297.15,293.15,0.0,0.0,284.71,0.79,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.72,0.5,0.08,0.4,284.71,284.95,305.59,297.99,301.02,297.23,284.71,1.0,0.45,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,131.19,139.0,57857.3,0.0,1069.19,1.0,280.66,283.82,301.02,304.24,293.15,293.15,280.95,36212.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9436.02,0.0,1844.64,2274.52,0.0,1675.32,0.91,1.0,0.0,3.0,1.0,0.0
17171100.0,297.06,297.15,293.15,0.0,0.0,285.0,0.76,0.28,0.26,297.02,297.15,293.15,0.0,0.0,285.0,0.86,0.42,0.4,297.29,297.15,293.15,0.0,0.0,285.0,1.0,0.73,0.46,297.1,297.15,293.15,0.0,0.0,285.0,0.78,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.02,0.49,0.08,0.39,285.0,284.95,305.49,297.97,300.96,297.2,284.98,1.0,0.46,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,136.66,130.0,56548.26,0.0,1088.69,1.0,281.0,284.1,301.01,304.18,293.15,293.15,280.95,35897.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9994.8,0.0,1845.8,2274.52,0.0,1576.05,0.91,1.0,0.0,3.0,1.0,0.0
17171400.0,297.04,297.15,293.15,0.0,0.0,284.84,0.76,0.28,0.25,297.0,297.15,293.15,0.0,0.0,284.84,0.86,0.41,0.39,297.26,297.15,293.15,0.0,0.0,284.84,1.0,0.73,0.45,297.08,297.15,293.15,0.0,0.0,284.84,0.79,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.84,0.49,0.08,0.38,284.84,284.95,305.39,297.96,300.89,297.17,284.84,1.0,0.45,0.0,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.89,0.89,0.0,128.53,121.0,55528.85,0.0,1009.23,1.0,280.94,283.98,300.92,303.94,293.15,293.15,280.95,36178.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9719.66,0.0,1824.81,2274.52,0.0,1558.71,0.9,1.0,0.0,3.0,1.0,0.0
17171700.0,297.07,297.15,293.15,0.0,0.0,285.14,0.76,0.28,0.25,297.03,297.15,293.15,0.0,0.0,285.14,0.86,0.41,0.39,297.31,297.15,293.15,0.0,0.0,285.14,1.0,0.74,0.45,297.1,297.15,293.15,0.0,0.0,285.14,0.79,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.17,0.49,0.08,0.38,285.14,284.95,305.27,297.96,300.86,297.22,285.13,1.0,0.44,0.0,1.0,1.0,1.0,2.12,0.95,1.16,0.48,0.9,0.9,0.0,127.64,130.0,54212.09,0.0,998.13,1.0,281.3,284.27,301.0,304.04,293.15,293.15,281.25,35719.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9768.94,0.0,1844.55,2274.52,0.0,1478.27,0.91,1.0,0.0,3.0,1.0,0.0
17172000.0,297.03,297.15,293.15,0.0,0.0,284.59,0.75,0.27,0.25,296.99,297.15,293.15,0.0,0.0,284.59,0.85,0.4,0.38,297.2,297.15,293.15,0.0,0.0,284.59,1.0,0.74,0.46,297.07,297.15,293.15,0.0,0.0,284.59,0.78,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.6,0.48,0.08,0.37,284.59,284.95,305.15,297.96,300.76,297.14,284.59,1.0,0.45,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.89,0.89,0.0,133.25,136.0,56212.43,0.0,1007.43,1.0,280.66,283.73,300.98,304.11,293.15,293.15,280.65,36340.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9827.32,0.0,1836.4,2274.52,0.0,1626.15,0.9,1.0,0.0,3.0,1.0,0.0
17172300.0,297.04,297.15,293.15,0.0,0.0,285.16,0.75,0.27,0.24,297.0,297.15,293.15,0.0,0.0,285.16,0.85,0.4,0.38,297.16,297.15,293.15,0.0,0.0,285.16,1.0,0.73,0.46,297.08,297.15,293.15,0.0,0.0,285.16,0.78,0.3,0.29,297.1,297.15,293.15,0.0,0.0,285.13,0.48,0.08,0.36,285.16,284.95,305.02,297.97,300.69,297.12,285.17,1.0,0.44,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.47,0.9,0.9,0.0,131.35,115.0,52431.95,0.0,974.89,1.0,281.5,284.35,300.92,303.71,293.15,293.15,281.55,35897.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9346.77,0.0,1820.98,2274.52,0.0,1392.03,0.9,1.0,0.0,3.0,1.0,0.0
17172600.0,297.05,297.15,293.15,0.0,0.0,285.17,0.75,0.27,0.24,297.01,297.15,293.15,0.0,0.0,285.17,0.85,0.39,0.37,297.21,297.15,293.15,0.0,0.0,285.17,1.0,0.74,0.44,297.08,297.15,293.15,0.0,0.0,285.17,0.78,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.17,0.48,0.08,0.36,285.17,284.95,304.88,298.01,300.64,297.15,285.18,1.0,0.43,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.9,0.9,0.0,124.45,121.0,51876.84,0.0,921.12,1.0,281.54,284.37,300.97,303.8,293.15,293.15,281.55,35750.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9412.55,0.0,1844.06,2274.52,0.0,1377.67,0.91,1.0,0.0,3.0,1.0,0.0
17172900.0,297.03,297.15,293.15,0.0,0.0,284.85,0.74,0.26,0.24,296.99,297.15,293.15,0.0,0.0,284.85,0.84,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.85,1.0,0.73,0.45,297.06,297.15,293.15,0.0,0.0,284.85,0.77,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.82,0.48,0.07,0.35,284.85,284.95,304.74,298.06,300.55,297.11,284.86,1.0,0.43,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,127.32,130.0,52805.8,0.0,914.87,1.0,281.2,284.06,301.01,303.85,293.15,293.15,281.25,36151.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9375.79,0.0,1840.53,2274.52,0.0,1433.24,0.91,1.0,0.0,3.0,1.0,0.0
17173200.0,297.04,297.15,293.15,0.0,0.0,284.94,0.73,0.26,0.24,297.0,297.15,293.15,0.0,0.0,284.94,0.83,0.38,0.36,297.06,297.15,293.15,0.0,0.0,284.94,1.0,0.72,0.46,297.06,297.15,293.15,0.0,0.0,284.94,0.77,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.94,0.47,0.07,0.34,284.94,284.95,304.58,298.12,300.48,297.1,284.93,1.0,0.44,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,132.33,124.0,52857.6,0.0,929.78,1.0,281.26,284.14,301.15,304.09,293.15,293.15,280.95,35972.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10109.41,0.0,1847.9,2274.52,0.0,1405.8,0.91,1.0,0.0,3.0,1.0,0.0
17173500.0,297.03,297.15,293.15,0.0,0.0,285.01,0.74,0.25,0.23,296.98,297.15,293.15,0.0,0.0,285.01,0.84,0.37,0.36,297.01,297.15,293.15,0.0,0.0,285.01,1.0,0.71,0.45,297.05,297.15,293.15,0.0,0.0,285.01,0.77,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.98,0.47,0.07,0.33,285.01,284.95,304.42,298.19,300.39,297.1,285.02,1.0,0.42,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.9,0.9,0.0,122.65,100.0,50859.5,0.0,845.9,1.0,281.5,284.26,301.11,303.83,293.15,293.15,281.55,36043.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9229.76,0.0,1829.22,2274.52,0.0,1300.76,0.9,1.0,0.0,3.0,1.0,0.0
17173800.0,297.05,297.15,293.15,0.0,0.0,285.04,0.75,0.25,0.23,297.0,297.15,293.15,0.0,0.0,285.04,0.85,0.37,0.36,297.12,297.15,293.15,0.0,0.0,285.04,1.0,0.72,0.42,297.06,297.15,293.15,0.0,0.0,285.04,0.78,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.05,0.48,0.07,0.33,285.04,284.95,304.25,298.26,300.32,297.11,285.04,1.0,0.41,0.0,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.9,0.9,0.0,112.02,109.0,50143.93,0.0,776.25,1.0,281.56,284.29,301.29,304.1,293.15,293.15,281.25,35825.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9875.49,0.0,1854.78,2274.52,0.0,1278.87,0.91,1.0,0.0,3.0,1.0,0.0
17174100.0,297.02,297.15,293.15,0.0,0.0,284.67,0.74,0.24,0.22,296.97,297.15,293.15,0.0,0.0,284.68,0.84,0.36,0.35,297.03,297.15,293.15,0.0,0.0,284.68,1.0,0.71,0.43,297.03,297.15,293.15,0.0,0.0,284.68,0.77,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.65,0.47,0.07,0.32,284.68,284.95,304.08,298.34,300.23,297.1,284.69,1.0,0.41,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.89,0.89,0.0,113.66,115.0,50801.49,0.0,758.5,1.0,281.2,283.96,301.28,304.02,293.15,293.15,281.25,36385.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9221.12,0.0,1826.96,2274.52,0.0,1302.03,0.9,1.0,0.0,3.0,1.0,0.0
17174400.0,297.04,297.15,293.15,0.0,0.0,285.22,0.73,0.24,0.22,296.99,297.15,293.15,0.0,0.0,285.22,0.83,0.36,0.34,297.0,297.15,293.15,0.0,0.0,285.22,1.0,0.71,0.44,297.04,297.15,293.15,0.0,0.0,285.22,0.77,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.21,0.46,0.06,0.31,285.22,284.95,303.9,298.41,300.15,297.1,285.22,1.0,0.41,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.9,0.9,0.0,117.64,121.0,48742.52,0.0,767.28,1.0,281.84,284.51,301.39,304.03,293.15,293.15,281.85,35790.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9210.53,0.0,1820.15,2274.52,0.0,1134.54,0.9,1.0,0.0,3.0,1.0,0.0
17174700.0,297.05,297.15,293.15,0.0,0.0,285.08,0.73,0.24,0.22,297.01,297.15,293.15,0.0,0.0,285.07,0.83,0.36,0.34,296.95,297.15,293.15,0.0,0.0,285.07,1.0,0.7,0.45,297.05,297.15,293.15,0.0,0.0,285.08,0.76,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.11,0.45,0.06,0.31,285.08,284.95,303.72,298.48,300.08,297.1,285.06,1.0,0.41,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.91,0.91,0.0,121.95,115.0,50090.6,0.0,783.47,1.0,281.6,284.34,301.55,304.43,293.15,293.15,281.55,35674.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9482.54,0.0,1874.49,2274.52,0.0,1248.44,0.91,1.0,0.0,3.0,1.0,0.0
17175000.0,297.01,297.15,293.15,0.0,0.0,284.43,0.73,0.23,0.21,296.96,297.15,293.15,0.0,0.0,284.43,0.83,0.35,0.33,296.87,297.15,293.15,0.0,0.0,284.43,1.0,0.68,0.43,297.01,297.15,293.15,0.0,0.0,284.43,0.77,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.44,0.45,0.06,0.29,284.43,284.95,303.53,298.55,299.97,297.09,284.42,1.0,0.4,0.0,1.0,1.0,1.0,1.83,0.81,1.01,0.4,0.89,0.89,0.0,110.56,91.0,50659.29,0.0,688.77,1.0,280.96,283.72,301.55,304.4,293.15,293.15,280.95,36503.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9366.71,0.0,1855.46,2274.52,0.0,1308.68,0.91,1.0,0.0,3.0,1.0,0.0
17175300.0,297.02,297.15,293.15,0.0,0.0,284.92,0.73,0.23,0.21,296.97,297.15,293.15,0.0,0.0,284.93,0.83,0.34,0.33,296.9,297.15,293.15,0.0,0.0,284.93,1.0,0.67,0.42,297.02,297.15,293.15,0.0,0.0,284.92,0.77,0.26,0.25,297.11,297.15,293.15,0.0,0.0,284.88,0.41,0.05,0.24,284.92,284.95,303.34,298.61,299.89,297.11,284.94,1.0,0.38,0.0,1.0,1.0,1.0,1.74,0.77,0.97,0.38,0.89,0.89,0.0,105.96,100.0,45900.52,0.0,612.86,1.0,281.8,284.3,301.52,303.98,293.15,293.15,281.85,36226.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8869.35,0.0,1805.45,2274.52,0.0,1024.42,0.9,1.0,0.0,3.0,1.0,0.0
17175600.0,297.06,297.15,293.15,0.0,0.0,285.47,0.73,0.23,0.21,297.01,297.15,293.15,0.0,0.0,285.47,0.83,0.34,0.33,296.96,297.15,293.15,0.0,0.0,285.47,1.0,0.67,0.42,297.05,297.15,293.15,0.0,0.0,285.47,0.77,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.45,0.41,0.05,0.24,285.47,284.95,303.15,298.65,299.82,297.14,285.47,1.0,0.38,0.0,1.0,1.0,1.0,1.73,0.77,0.96,0.37,0.91,0.91,0.0,105.0,106.0,43985.67,0.0,606.46,1.0,282.44,284.84,301.63,304.05,293.15,293.15,282.45,35468.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8907.66,0.0,1834.25,2274.52,0.0,927.74,0.9,1.0,0.0,3.0,1.0,0.0
17175900.0,298.02,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,297.55,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.74,294.15,302.94,298.7,300.13,299.14,284.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,122.23,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.31,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.75,294.15,302.7,298.77,300.25,300.53,284.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,40.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.47,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.75,294.15,302.45,298.84,300.35,301.25,285.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,37.18,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.56,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.76,294.15,302.17,298.9,300.43,301.62,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,35.29,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.6,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.76,294.15,301.89,298.96,300.5,301.76,285.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,33.63,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.62,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.76,294.15,301.61,299.01,300.56,301.76,285.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,32.06,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.63,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.76,294.15,301.33,299.03,300.6,301.71,285.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,30.59,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.63,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.76,294.15,301.05,299.02,300.62,301.67,286.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.18,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.64,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.78,294.15,300.79,298.99,300.62,301.65,286.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.62,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.64,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,300.55,298.92,300.6,301.64,286.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.91,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.64,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,300.33,298.82,300.6,301.64,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.5,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,300.15,298.68,300.6,301.64,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.64,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.99,298.53,300.6,301.64,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.9,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.85,298.39,300.6,301.64,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.29,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.73,298.27,300.6,301.64,286.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.78,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.62,298.16,300.6,301.64,286.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.35,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.52,298.07,300.6,301.64,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.98,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.44,297.99,300.6,301.64,286.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.67,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.37,297.92,300.6,301.64,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.4,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.31,297.87,300.6,301.64,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.18,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.26,297.82,300.6,301.64,286.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.22,297.77,300.6,301.64,286.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.84,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.18,297.74,300.6,301.64,286.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.15,297.71,300.6,301.64,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.13,297.69,300.6,301.64,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,299.12,297.68,300.6,301.63,286.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.7,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.65,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.8,294.15,299.13,297.69,300.59,301.63,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.73,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.65,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.81,294.15,299.14,297.7,300.55,301.57,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.83,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.65,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.82,294.15,299.15,297.71,300.49,301.45,286.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.55,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.65,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.82,294.15,299.17,297.73,300.43,301.26,286.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.2,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.65,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.83,294.15,299.19,297.75,300.38,300.88,286.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.7,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.65,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.83,294.15,299.2,297.76,300.33,300.54,286.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.91,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.65,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.84,294.15,299.2,297.76,300.28,300.2,286.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.27,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.65,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.85,294.15,299.2,297.76,300.24,299.81,286.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.61,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.65,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.86,294.15,299.18,297.74,300.19,299.57,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.59,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.65,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.87,294.15,299.15,297.71,300.15,299.43,286.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.51,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.65,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.88,294.15,299.1,297.66,300.1,299.32,286.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.45,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.65,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.89,294.15,299.02,297.58,300.06,299.22,286.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.4,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.64,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.9,294.15,298.92,297.49,300.01,299.12,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.1,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.64,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.92,294.15,298.82,297.39,299.96,299.07,287.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.57,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.93,294.15,298.7,297.28,299.91,299.0,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.31,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.64,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.95,294.15,298.59,297.16,299.86,298.95,287.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.91,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
