time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17188500.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.96,294.15,298.48,297.06,299.8,298.93,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.37,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.63,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,285.98,294.15,298.37,296.96,299.75,298.91,287.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.95,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.28,296.87,299.73,298.9,287.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.51,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.21,296.8,299.73,298.9,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.99,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.17,296.76,299.73,298.9,287.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.8,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.34,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.89,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.74,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.62,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.58,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.58,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.58,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.58,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.58,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.56,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.56,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.56,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.56,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.56,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.55,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.55,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.55,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.99,294.15,298.15,296.74,299.73,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.55,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.0,294.15,298.15,296.74,299.72,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.18,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.55,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.01,294.15,298.15,296.74,299.71,298.9,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.55,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.02,294.15,298.15,296.74,299.67,298.89,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.15,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.55,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.04,294.15,298.15,296.74,299.56,298.81,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.8,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.55,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.06,294.15,298.15,296.74,299.46,298.74,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.22,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.54,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.08,294.15,298.15,296.74,299.41,298.7,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.81,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.54,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.09,294.15,298.15,296.74,299.35,298.65,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.21,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.54,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.11,294.15,298.15,296.74,299.3,298.6,287.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.43,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.54,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.13,294.15,298.15,296.74,299.25,298.54,287.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.6,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.54,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.15,294.15,298.16,296.75,299.21,298.49,287.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.75,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.54,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.17,294.15,298.17,296.76,299.16,298.43,287.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.88,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.54,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.19,294.15,298.19,296.78,299.12,298.38,287.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.54,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.21,294.15,298.2,296.79,299.08,298.34,287.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.13,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.54,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.23,294.15,298.21,296.8,299.05,298.3,287.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.25,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.54,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.25,294.15,298.22,296.81,299.01,298.27,287.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.35,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.54,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.27,294.15,298.22,296.81,298.98,298.26,287.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.38,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.53,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.29,294.15,298.22,296.81,298.94,298.25,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.34,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.53,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.31,294.15,298.21,296.8,298.91,298.24,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.25,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.53,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.34,294.15,298.18,296.77,298.88,298.23,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.53,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.36,294.15,298.15,296.74,298.85,298.21,287.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.16,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.53,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.38,294.15,298.1,296.7,298.82,298.17,287.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.19,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.53,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.41,294.15,298.04,296.67,298.79,298.13,287.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.2,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.53,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.43,294.15,297.97,296.64,298.75,298.08,287.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.94,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.53,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.45,294.15,297.89,296.61,298.72,298.03,287.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.63,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.52,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.48,294.15,297.8,296.58,298.68,298.0,287.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.43,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.52,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.5,294.15,297.71,296.56,298.64,297.95,287.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.31,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.52,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.52,294.15,297.62,296.53,298.6,297.91,287.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.14,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.52,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.55,294.15,297.52,296.51,298.56,297.89,287.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.88,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.52,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.57,294.15,297.42,296.48,298.53,297.88,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.73,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,297.33,296.46,298.52,297.88,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.42,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,297.24,296.43,298.51,297.88,287.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.32,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,297.15,296.41,298.51,297.88,287.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.42,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,297.06,296.37,298.51,297.88,287.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.12,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.95,296.33,298.51,297.88,288.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.83,296.28,298.51,297.88,288.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.76,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.51,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.71,296.23,298.51,297.88,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.63,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.51,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.58,296.17,298.51,297.88,288.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.51,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.46,296.12,298.51,297.88,288.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.5,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.35,296.08,298.51,297.88,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.5,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.26,296.06,298.51,297.88,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.49,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.19,296.05,298.51,297.88,288.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.49,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.14,296.05,298.51,297.88,288.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.48,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.13,296.09,298.51,297.88,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.48,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.15,296.15,298.51,297.88,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.48,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.21,296.21,298.51,297.88,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.48,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.58,294.15,296.31,296.28,298.51,297.88,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.76,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.48,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.6,294.15,296.44,296.32,298.49,297.87,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.29,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.48,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.62,294.15,296.59,296.36,298.44,297.83,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.48,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.64,294.15,296.77,296.4,298.36,297.73,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.78,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
