time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17262600.0,300.5,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,291.14,294.15,303.63,298.37,305.87,304.11,292.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.1,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,300.49,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,291.17,294.15,303.47,298.37,305.77,304.04,292.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.97,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,300.49,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,291.19,294.15,303.31,298.37,305.67,303.98,292.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.9,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263500.0,300.48,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,291.21,294.15,303.15,298.37,305.57,303.93,292.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.84,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263800.0,300.47,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,291.23,294.15,303.0,298.37,305.49,303.9,292.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.58,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264100.0,300.47,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,291.24,294.15,302.85,298.37,305.44,303.87,292.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.8,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264400.0,300.46,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,302.7,298.37,305.42,303.86,292.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.78,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264700.0,300.45,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,302.56,298.37,305.41,303.86,292.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.1,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265000.0,300.45,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,302.42,298.37,305.41,303.86,292.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.46,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265300.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,302.28,298.37,305.41,303.86,292.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265600.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,302.15,298.38,305.41,303.86,292.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265900.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,302.03,298.38,305.41,303.86,292.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266200.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.92,298.37,305.41,303.86,292.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266500.0,300.42,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.83,298.36,305.41,303.86,292.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266800.0,300.42,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.75,298.35,305.41,303.86,292.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267100.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.68,298.33,305.41,303.86,292.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267400.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.61,298.31,305.41,303.86,292.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267700.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.55,298.29,305.41,303.86,292.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268000.0,300.4,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.48,298.27,305.41,303.86,292.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268300.0,300.4,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.41,298.26,305.41,303.86,292.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268600.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.34,298.24,305.41,303.86,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268900.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.25,298.22,305.41,303.86,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269200.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.15,298.21,305.41,303.86,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269500.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,301.02,298.2,305.41,303.86,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269800.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,300.85,298.2,305.41,303.86,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270100.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,300.66,298.22,305.41,303.86,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270400.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,300.44,298.23,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270700.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,300.22,298.25,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271000.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.99,298.27,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271300.0,300.35,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.77,298.29,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271600.0,300.35,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.57,298.31,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271900.0,300.34,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.4,298.32,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272200.0,300.34,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.27,298.34,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272500.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.18,298.36,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272800.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.37,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273100.0,300.32,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.38,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273400.0,300.32,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.35,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17273700.0,300.31,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.31,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274000.0,300.31,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.25,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274300.0,300.31,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.17,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274600.0,300.3,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.09,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17274900.0,300.3,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,298.0,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275200.0,300.3,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.92,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275500.0,300.29,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.84,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17275800.0,300.29,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.78,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276100.0,300.29,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.73,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276400.0,300.28,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.71,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17276700.0,300.28,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.7,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277000.0,300.28,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.69,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277300.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.68,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277600.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.67,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17277900.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.66,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278200.0,300.26,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.65,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278500.0,300.26,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.65,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278800.0,300.26,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.65,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279100.0,300.25,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.66,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279400.0,300.25,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.67,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279700.0,300.25,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.69,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280000.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.15,297.71,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280300.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.13,297.73,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280600.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,299.08,297.73,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280900.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.99,297.71,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281200.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.89,297.68,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281500.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.77,297.64,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281800.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.65,297.6,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282100.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.53,297.55,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282400.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.41,297.5,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282700.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.31,297.46,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283000.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.22,297.42,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283300.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.17,297.4,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283600.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283900.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284200.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284500.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284800.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285100.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285400.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285700.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286000.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286300.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286600.0,300.17,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286900.0,300.17,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17287200.0,300.16,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,291.01,0.0,0.0,0.0,291.25,294.15,298.15,297.39,305.41,303.86,292.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
