time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17386200.0,301.39,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,297.4,297.4,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.39,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,297.49,297.49,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.39,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,297.59,297.59,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.4,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,297.71,297.71,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.4,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,297.84,297.84,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.41,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,297.99,297.99,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.42,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,298.15,298.15,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.43,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,298.32,298.22,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.44,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,298.48,298.25,305.12,303.49,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.46,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.69,0.0,0.0,0.0,294.86,294.15,298.65,298.26,305.11,303.48,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.47,303.15,285.15,0.0,0.0,294.7,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,294.7,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.7,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,294.7,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.7,0.0,0.0,0.0,294.87,294.15,298.82,298.24,305.04,303.41,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.84,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.48,303.15,285.15,0.0,0.0,294.72,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,294.72,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.72,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,294.72,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.72,0.0,0.0,0.0,294.88,294.15,298.98,298.21,304.84,303.24,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.98,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.5,303.15,285.15,0.0,0.0,294.74,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,294.74,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,294.74,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,294.73,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.73,0.0,0.0,0.0,294.9,294.15,299.15,298.17,304.6,302.74,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.52,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.51,303.15,285.15,0.0,0.0,294.75,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,294.75,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,294.75,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,294.75,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.75,0.0,0.0,0.0,294.91,294.15,299.32,298.12,304.37,301.97,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.62,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.52,303.15,285.15,0.0,0.0,294.77,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.77,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,294.77,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,294.77,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.77,0.0,0.0,0.0,294.93,294.15,299.48,298.07,304.16,301.33,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.62,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.54,303.15,285.15,0.0,0.0,294.78,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.78,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.78,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,294.78,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.78,0.0,0.0,0.0,294.94,294.15,299.65,298.03,303.96,300.83,295.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.62,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.55,303.15,285.15,0.0,0.0,294.8,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.8,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.8,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,294.8,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.8,0.0,0.0,0.0,294.96,294.15,299.82,297.99,303.78,300.38,295.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,4.66,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.56,303.15,285.15,0.0,0.0,294.82,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.82,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.82,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,294.82,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,294.81,0.0,0.0,0.0,294.98,294.15,299.98,297.97,303.61,300.13,295.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,4.73,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.56,303.15,285.15,0.0,0.0,294.83,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,294.83,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.83,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,294.83,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,294.83,0.0,0.0,0.0,294.99,294.15,300.15,297.98,303.45,300.1,295.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,4.76,0.0,0.0,0.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,301.47,297.15,293.15,0.0,0.0,297.37,0.55,0.05,0.05,301.44,297.15,293.15,0.0,0.0,297.37,0.55,0.05,0.05,301.37,297.15,293.15,0.0,0.0,297.37,0.55,0.05,0.04,301.23,297.15,293.15,0.0,0.0,297.37,0.55,0.05,0.05,300.98,297.15,293.15,0.0,0.0,297.37,0.55,0.05,0.23,297.4,284.95,300.32,298.0,300.92,301.39,297.57,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,23.73,60.0,1262.91,0.0,26.32,1.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17392200.0,301.47,297.15,293.15,0.0,0.0,298.79,0.5,0.05,0.05,301.43,297.15,293.15,0.0,0.0,298.79,0.5,0.05,0.05,301.36,297.15,293.15,0.0,0.0,298.79,0.5,0.05,0.04,301.22,297.15,293.15,0.0,0.0,298.79,0.5,0.05,0.05,300.96,297.15,293.15,0.0,0.0,298.79,0.5,0.05,0.23,298.82,284.95,300.48,298.02,300.99,301.38,298.93,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,793.34,0.0,39.71,1.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17392500.0,301.46,297.15,293.15,0.0,0.0,300.18,0.93,0.45,0.13,301.43,297.15,293.15,0.0,0.0,300.18,0.93,0.45,0.13,301.36,297.15,293.15,0.0,0.0,300.18,0.93,0.44,0.1,301.23,297.15,293.15,0.0,0.0,300.18,0.93,0.43,0.13,300.96,297.15,293.15,0.0,0.0,300.18,0.93,0.41,0.63,300.18,284.95,300.65,298.03,300.65,301.38,300.21,1.0,0.24,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,0.0,0.0,0.0,20.15,100.0,502.55,0.0,181.43,1.0,282.44,284.84,301.63,304.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17392800.0,300.81,297.15,293.15,0.0,0.0,289.86,0.98,0.52,0.19,300.93,297.15,293.15,0.0,0.0,289.86,0.98,0.53,0.2,300.8,297.15,293.15,0.0,0.0,289.86,0.98,0.52,0.15,300.71,297.15,293.15,0.0,0.0,289.86,0.98,0.5,0.2,300.38,297.15,293.15,0.0,0.0,289.86,0.98,0.46,0.94,289.86,284.95,300.82,298.05,300.81,300.83,289.85,1.0,0.36,1.0,1.0,0.0,1.0,2.0,2.0,0.0,1.54,1.0,1.0,0.0,38.48,140.0,56750.36,0.0,584.14,1.0,283.12,289.26,301.45,304.63,293.15,293.15,283.15,7728.05,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.22,2.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10121.87,0.0,233.2,2274.52,0.0,1436.69,0.46,1.0,0.0,3.0,1.0,0.0
17393100.0,300.2,297.15,293.15,0.0,0.0,289.95,1.0,0.57,0.26,300.39,297.15,293.15,0.0,0.0,289.95,1.0,0.59,0.28,300.23,297.15,293.15,0.0,0.0,289.95,1.0,0.57,0.2,300.17,297.15,293.15,0.0,0.0,289.95,1.0,0.56,0.28,299.73,297.15,293.15,0.0,0.0,289.95,1.0,0.49,1.31,289.95,284.95,300.98,298.06,300.98,300.26,289.96,1.0,0.5,1.0,1.0,0.0,1.0,2.8,2.8,0.0,2.16,1.0,1.0,0.0,72.1,200.0,78299.77,0.0,1592.26,1.0,283.15,289.02,301.21,305.34,293.15,293.15,283.15,15877.47,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12296.67,0.0,686.74,2274.52,0.0,2082.55,0.65,1.0,0.0,3.0,1.0,0.0
17393400.0,299.72,297.15,293.15,0.0,0.0,289.88,1.0,0.61,0.34,299.96,297.15,293.15,0.0,0.0,289.88,1.0,0.65,0.36,299.78,297.15,293.15,0.0,0.0,289.88,1.0,0.62,0.27,299.74,297.15,293.15,0.0,0.0,289.88,1.0,0.61,0.36,299.25,297.15,293.15,0.0,0.0,289.88,1.0,0.52,1.7,289.88,284.95,301.15,298.08,300.44,299.81,289.89,1.0,0.64,0.5,1.0,1.0,1.0,3.64,1.7,1.94,0.87,1.0,1.0,0.0,120.83,240.0,85832.2,0.0,3489.35,1.0,283.15,288.66,301.13,305.69,293.15,293.15,283.15,21629.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.72,3.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13157.6,0.0,1091.95,2274.52,0.0,2418.88,0.76,1.0,0.0,3.0,1.0,0.0
17393700.0,299.35,297.15,293.15,0.0,0.0,290.24,1.0,0.65,0.42,299.64,297.15,293.15,0.0,0.0,290.24,1.0,0.7,0.44,299.45,297.15,293.15,0.0,0.0,290.24,1.0,0.66,0.32,299.42,297.15,293.15,0.0,0.0,290.24,1.0,0.65,0.44,298.89,297.15,293.15,0.0,0.0,290.24,1.0,0.55,2.07,290.24,284.95,301.32,298.1,300.34,299.47,290.25,1.0,0.78,0.6,1.0,1.0,1.0,4.43,2.07,2.36,1.07,1.0,1.0,0.0,179.26,300.0,95984.23,0.0,6315.32,1.0,283.15,288.78,301.15,306.25,293.15,293.15,283.15,25900.3,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14452.9,0.0,1430.8,2274.52,0.0,2650.42,0.83,1.0,0.0,3.0,1.0,0.0
17394000.0,299.08,297.15,293.15,0.0,0.0,290.53,1.0,0.69,0.48,299.4,297.15,293.15,0.0,0.0,290.53,1.0,0.75,0.51,299.19,297.15,293.15,0.0,0.0,290.53,1.0,0.71,0.37,299.18,297.15,293.15,0.0,0.0,290.53,1.0,0.7,0.51,298.63,297.15,293.15,0.0,0.0,290.53,1.0,0.57,2.41,290.53,284.95,301.48,298.13,300.28,299.22,290.53,1.0,0.91,0.49,1.0,1.0,1.0,5.14,2.41,2.73,1.25,1.0,1.0,0.0,241.58,340.0,103445.67,0.0,9898.48,1.0,283.15,288.88,301.16,306.68,293.15,293.15,283.15,29078.76,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15469.65,0.0,1702.1,2274.52,0.0,2813.91,0.88,1.0,0.0,3.0,1.0,0.0
17394300.0,298.86,297.15,293.15,0.0,0.0,290.68,1.0,0.72,0.53,299.2,297.15,293.15,0.0,0.0,290.68,1.0,0.8,0.56,298.99,297.15,293.15,0.0,0.0,290.68,1.0,0.75,0.42,298.99,297.15,293.15,0.0,0.0,290.68,1.0,0.74,0.56,298.42,297.15,293.15,0.0,0.0,290.68,1.0,0.6,2.66,290.68,284.95,301.65,298.18,300.25,299.02,290.68,1.0,1.0,0.38,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.31,400.0,109143.34,0.0,13497.0,1.0,283.15,288.91,301.19,307.04,293.15,293.15,283.15,32189.9,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16317.54,0.0,1982.44,2274.52,0.0,2919.58,0.93,1.0,0.0,3.0,1.0,0.0
17394600.0,298.71,297.15,293.15,0.0,0.0,290.43,1.0,0.76,0.53,299.06,297.15,293.15,0.0,0.0,290.43,1.0,0.85,0.56,298.85,297.15,293.15,0.0,0.0,290.43,1.0,0.79,0.41,298.86,297.15,293.15,0.0,0.0,290.43,1.0,0.78,0.56,298.27,297.15,293.15,0.0,0.0,290.43,1.0,0.62,2.66,290.43,284.95,301.82,298.23,300.26,298.88,290.43,1.0,1.0,0.27,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,110605.26,0.0,13497.44,1.0,283.05,288.67,301.23,307.17,293.15,293.15,283.05,34710.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16574.9,0.0,2219.78,2274.52,0.0,2950.17,0.97,1.0,0.0,3.0,1.0,0.0
17394900.0,298.58,297.15,293.15,0.0,0.0,289.9,1.0,0.8,0.53,298.95,297.15,293.15,0.0,0.0,289.9,1.0,0.9,0.56,298.73,297.15,293.15,0.0,0.0,289.9,1.0,0.83,0.41,298.74,297.15,293.15,0.0,0.0,289.9,1.0,0.82,0.56,298.15,297.15,293.15,0.0,0.0,289.9,1.0,0.64,2.66,289.9,284.95,301.98,298.29,300.28,298.76,289.89,1.0,1.0,0.19,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.2,410.0,117023.43,0.0,13497.48,1.0,282.19,288.07,301.31,307.69,293.15,293.15,282.15,35633.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18052.27,0.0,2308.88,2274.52,0.0,3030.05,0.98,1.0,0.0,3.0,1.0,0.0
17395200.0,298.45,297.15,293.15,0.0,0.0,289.48,1.0,0.83,0.53,298.83,297.15,293.15,0.0,0.0,289.48,1.0,0.94,0.56,298.6,297.15,293.15,0.0,0.0,289.48,1.0,0.87,0.41,298.63,297.15,293.15,0.0,0.0,289.48,1.0,0.86,0.56,298.03,297.15,293.15,0.0,0.0,289.48,1.0,0.66,2.66,289.48,284.95,302.15,298.38,300.29,298.64,289.48,1.0,1.0,0.11,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.2,410.0,121232.64,0.0,13497.5,1.0,281.56,287.61,301.38,307.95,293.15,293.15,281.55,35896.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18909.26,0.0,2334.52,2274.52,0.0,3065.79,0.98,1.0,0.0,3.0,1.0,0.0
17395500.0,298.33,297.15,293.15,0.0,0.0,288.98,1.0,0.86,0.53,298.72,297.15,293.15,0.0,0.0,288.98,1.0,0.98,0.56,298.49,297.15,293.15,0.0,0.0,288.98,1.0,0.9,0.41,298.52,297.15,293.15,0.0,0.0,288.98,1.0,0.9,0.56,297.91,297.15,293.15,0.0,0.0,288.98,1.0,0.68,2.66,288.98,284.95,302.32,298.47,300.31,298.52,288.98,1.0,1.0,0.03,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.19,410.0,127126.35,0.0,13497.53,1.0,280.69,287.05,301.48,308.45,293.15,293.15,280.65,35970.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20734.16,0.0,2341.78,2274.52,0.0,3109.21,0.98,1.0,0.0,3.0,1.0,0.0
17395800.0,298.22,297.15,293.15,0.0,0.0,288.67,1.0,0.88,0.53,298.62,297.15,293.15,0.0,0.0,288.67,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,288.67,1.0,0.93,0.41,298.42,297.15,293.15,0.0,0.0,288.67,1.0,0.93,0.56,297.81,297.15,293.15,0.0,0.0,288.67,1.0,0.69,2.66,288.67,284.95,302.48,298.56,300.33,298.42,288.67,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.19,410.0,130048.87,0.0,13497.55,1.0,280.21,286.69,301.56,308.67,293.15,293.15,280.05,35991.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22110.62,0.0,2343.83,2274.52,0.0,3118.35,0.98,1.0,0.0,3.0,1.0,0.0
17396100.0,298.16,297.15,293.15,0.0,0.0,288.62,1.0,0.91,0.53,298.57,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,288.62,1.0,0.96,0.41,298.37,297.15,293.15,0.0,0.0,288.62,1.0,0.96,0.56,297.75,297.15,293.15,0.0,0.0,288.62,1.0,0.7,2.66,288.62,284.95,302.65,298.65,300.38,298.37,288.62,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.18,410.0,129676.67,0.0,13497.58,1.0,280.18,286.64,301.64,308.72,293.15,293.15,279.15,35997.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22044.22,0.0,2344.41,2274.52,0.0,3083.22,0.98,1.0,0.0,3.0,1.0,0.0
17396400.0,298.13,297.15,293.15,0.0,0.0,288.61,1.0,0.94,0.53,298.54,297.15,293.15,0.0,0.0,288.61,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,288.61,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,288.61,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,288.61,1.0,0.72,2.66,288.61,284.95,302.82,298.75,300.44,298.33,288.61,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.18,410.0,129350.95,0.0,13497.6,1.0,280.18,286.63,301.74,308.8,293.15,293.15,278.55,35999.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22032.44,0.0,2344.57,2274.52,0.0,3047.14,0.98,1.0,0.0,3.0,1.0,0.0
17396700.0,298.11,297.15,293.15,0.0,0.0,288.62,1.0,0.97,0.53,298.51,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,288.62,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,288.62,1.0,0.73,2.66,288.62,284.95,302.98,298.84,300.51,298.31,288.62,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.17,410.0,129138.93,0.0,13497.63,1.0,280.2,286.63,301.84,308.88,293.15,293.15,278.15,35999.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22035.92,0.0,2344.61,2274.52,0.0,3011.99,0.98,1.0,0.0,3.0,1.0,0.0
17397000.0,298.09,297.15,293.15,0.0,0.0,288.65,1.0,0.99,0.53,298.5,297.15,293.15,0.0,0.0,288.65,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,288.65,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,288.65,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,288.65,1.0,0.75,2.66,288.65,284.95,303.15,298.94,300.58,298.3,288.65,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.16,410.0,129019.28,0.0,13497.65,1.0,280.22,286.65,301.93,308.97,293.15,293.15,278.15,35999.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22051.77,0.0,2344.63,2274.52,0.0,2977.57,0.98,1.0,0.0,3.0,1.0,0.0
17397300.0,298.08,297.15,293.15,0.0,0.0,288.69,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,288.69,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,288.69,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,288.69,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,288.69,1.0,0.76,2.66,288.69,284.95,303.32,299.04,300.66,298.29,288.69,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.16,410.0,128975.15,0.0,13497.68,1.0,280.26,286.69,302.03,309.07,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22077.94,0.0,2344.63,2274.52,0.0,2943.68,0.98,1.0,0.0,3.0,1.0,0.0
17397600.0,298.08,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,288.74,1.0,0.78,2.66,288.75,284.95,303.48,299.14,300.73,298.28,288.75,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.15,410.0,128993.31,0.0,13497.7,1.0,280.31,286.74,302.14,309.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22112.83,0.0,2344.63,2274.52,0.0,2910.15,0.98,1.0,0.0,3.0,1.0,0.0
17397900.0,298.08,297.15,293.15,0.0,0.0,288.81,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,288.81,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,288.81,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,288.81,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,288.81,1.0,0.8,2.66,288.81,284.95,303.65,299.24,300.81,298.28,288.81,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.15,410.0,129063.12,0.0,13497.72,1.0,280.36,286.79,302.24,309.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22155.15,0.0,2344.63,2274.52,0.0,2876.85,0.98,1.0,0.0,3.0,1.0,0.0
17398200.0,298.09,297.15,293.15,0.0,0.0,288.88,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,288.88,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,288.88,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,288.88,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,288.88,1.0,0.81,2.66,288.88,284.95,303.82,299.35,300.89,298.28,288.88,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.14,410.0,129175.83,0.0,13497.75,1.0,280.42,286.86,302.34,309.39,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22203.86,0.0,2344.63,2274.52,0.0,2843.68,0.98,1.0,0.0,3.0,1.0,0.0
17398500.0,298.1,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,288.95,1.0,0.83,2.66,288.95,284.95,303.98,299.45,300.97,298.29,288.95,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.14,410.0,129324.61,0.0,13497.77,1.0,280.49,286.93,302.45,309.5,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22258.14,0.0,2344.63,2274.52,0.0,2810.55,0.98,1.0,0.0,3.0,1.0,0.0
17398800.0,298.11,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,289.04,1.0,0.85,2.66,289.04,284.95,304.15,299.56,301.06,298.3,289.04,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.13,410.0,129503.7,0.0,13497.79,1.0,280.56,287.01,302.55,309.62,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22317.31,0.0,2344.63,2274.52,0.0,2777.39,0.98,1.0,0.0,3.0,1.0,0.0
17399100.0,298.13,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.11,1.0,0.86,2.66,289.11,284.95,304.31,299.66,301.14,298.32,289.11,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.13,410.0,129756.89,0.0,13497.81,1.0,280.61,287.08,302.6,309.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22376.5,0.0,2344.63,2274.52,0.0,2813.47,0.98,1.0,0.0,3.0,1.0,0.0
17399400.0,298.14,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.17,1.0,0.88,2.66,289.17,284.95,304.44,299.75,301.21,298.32,289.17,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.12,410.0,130092.26,0.0,13497.83,1.0,280.65,287.13,302.6,309.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22421.83,0.0,2344.63,2274.52,0.0,2877.01,0.98,1.0,0.0,3.0,1.0,0.0
17399700.0,298.15,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.23,1.0,0.9,2.66,289.23,284.95,304.56,299.82,301.27,298.33,289.23,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.12,410.0,130389.96,0.0,13497.85,1.0,280.68,287.18,302.6,309.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22460.7,0.0,2344.63,2274.52,0.0,2932.15,0.98,1.0,0.0,3.0,1.0,0.0
17400000.0,298.16,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.27,1.0,0.91,2.66,289.27,284.95,304.67,299.87,301.32,298.34,289.27,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130643.25,0.0,13497.87,1.0,280.71,287.22,302.6,309.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22493.84,0.0,2344.63,2274.52,0.0,2978.07,0.98,1.0,0.0,3.0,1.0,0.0
17400300.0,298.16,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.31,1.0,0.93,2.66,289.31,284.95,304.76,299.92,301.37,298.34,289.31,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130852.51,0.0,13497.89,1.0,280.73,287.25,302.6,309.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22521.36,0.0,2344.63,2274.52,0.0,3014.93,0.98,1.0,0.0,3.0,1.0,0.0
17400600.0,298.17,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,289.34,1.0,0.95,2.66,289.34,284.95,304.84,299.95,301.41,298.35,289.34,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,131018.8,0.0,13497.91,1.0,280.75,287.28,302.6,309.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22543.41,0.0,2344.63,2274.52,0.0,3043.06,0.98,1.0,0.0,3.0,1.0,0.0
17400900.0,298.18,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,289.36,1.0,0.96,2.66,289.36,284.95,304.91,299.97,301.44,298.35,289.36,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,131143.78,0.0,13497.93,1.0,280.77,287.3,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22560.18,0.0,2344.63,2274.52,0.0,3062.86,0.98,1.0,0.0,3.0,1.0,0.0
17401200.0,298.18,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,289.38,1.0,0.98,2.66,289.38,284.95,304.96,299.98,301.47,298.35,289.38,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,131229.34,0.0,13497.96,1.0,280.78,287.32,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22571.94,0.0,2344.63,2274.52,0.0,3074.88,0.98,1.0,0.0,3.0,1.0,0.0
17401500.0,298.18,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,289.39,1.0,0.99,2.66,289.39,284.95,305.02,299.99,301.49,298.35,289.39,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,131278.02,0.0,13497.98,1.0,280.78,287.32,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22578.96,0.0,2344.63,2274.52,0.0,3079.69,0.98,1.0,0.0,3.0,1.0,0.0
17401800.0,298.18,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,289.39,1.0,1.0,2.66,289.39,284.95,305.06,299.98,301.51,298.35,289.39,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,131292.38,0.0,13498.0,1.0,280.78,287.33,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22581.62,0.0,2344.63,2274.52,0.0,3077.99,0.98,1.0,0.0,3.0,1.0,0.0
17402100.0,298.18,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,289.39,1.0,1.0,2.66,289.39,284.95,305.11,299.97,301.53,298.35,289.39,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,131275.2,0.0,13498.01,1.0,280.78,287.32,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22580.21,0.0,2344.63,2274.52,0.0,3070.4,0.98,1.0,0.0,3.0,1.0,0.0
17402400.0,298.18,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.39,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,289.39,1.0,1.0,2.66,289.39,284.95,305.15,299.95,301.55,298.35,289.39,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,131229.27,0.0,13498.03,1.0,280.78,287.32,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22575.14,0.0,2344.63,2274.52,0.0,3057.68,0.98,1.0,0.0,3.0,1.0,0.0
17402700.0,298.17,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,289.38,1.0,1.0,2.66,289.38,284.95,305.18,299.92,301.56,298.34,289.38,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131124.89,0.0,13498.05,1.0,280.77,287.3,302.58,309.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22564.07,0.0,2344.63,2274.52,0.0,3035.78,0.98,1.0,0.0,3.0,1.0,0.0
17403000.0,298.16,297.15,293.15,0.0,0.0,289.35,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,289.35,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,289.35,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,289.35,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,289.35,1.0,1.0,2.66,289.35,284.95,305.18,299.87,301.56,298.34,289.35,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,130945.91,0.0,13498.09,1.0,280.75,287.28,302.58,309.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22543.19,0.0,2344.63,2274.52,0.0,2998.41,0.98,1.0,0.0,3.0,1.0,0.0
17403300.0,298.15,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,289.31,1.0,1.0,2.66,289.31,284.95,305.17,299.8,301.55,298.33,289.31,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,130704.04,0.0,13498.13,1.0,280.73,287.24,302.58,309.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22514.01,0.0,2344.63,2274.52,0.0,2948.6,0.98,1.0,0.0,3.0,1.0,0.0
17403600.0,298.14,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,289.27,1.0,1.0,2.67,289.27,284.95,305.15,299.72,301.54,298.32,289.27,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.05,410.0,130413.84,0.0,13498.17,1.0,280.7,287.2,302.58,309.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22478.46,0.0,2344.63,2274.52,0.0,2890.58,0.98,1.0,0.0,3.0,1.0,0.0
17403900.0,298.12,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,289.22,1.0,1.0,2.67,289.22,284.95,305.12,299.63,301.52,298.3,289.22,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.04,410.0,130091.16,0.0,13498.22,1.0,280.66,287.15,302.58,309.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22438.4,0.0,2344.63,2274.52,0.0,2828.22,0.98,1.0,0.0,3.0,1.0,0.0
17404200.0,298.11,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,289.16,1.0,1.0,2.67,289.16,284.95,305.09,299.55,301.49,298.29,289.16,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.03,410.0,129789.62,0.0,13498.27,1.0,280.62,287.09,302.55,309.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22395.99,0.0,2344.63,2274.52,0.0,2805.01,0.98,1.0,0.0,3.0,1.0,0.0
17404500.0,298.09,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.1,1.0,1.0,2.67,289.1,284.95,305.06,299.46,301.47,298.27,289.1,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.02,410.0,129610.77,0.0,13498.31,1.0,280.57,287.03,302.47,309.58,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22345.37,0.0,2344.63,2274.52,0.0,2828.87,0.98,1.0,0.0,3.0,1.0,0.0
17404800.0,298.07,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,289.04,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.04,1.0,1.0,2.67,289.04,284.95,305.04,299.38,301.45,298.25,289.04,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.01,410.0,129446.8,0.0,13498.35,1.0,280.51,286.96,302.39,309.49,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22295.63,0.0,2344.63,2274.52,0.0,2851.47,0.98,1.0,0.0,3.0,1.0,0.0
17405100.0,298.04,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,288.98,1.0,1.0,2.67,288.98,284.95,305.03,299.32,301.44,298.24,288.98,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,129296.53,0.0,13498.38,1.0,280.46,286.91,302.32,309.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22250.77,0.0,2344.63,2274.52,0.0,2869.88,0.98,1.0,0.0,3.0,1.0,0.0
17405400.0,298.02,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,288.93,1.0,1.0,2.67,288.93,284.95,305.05,299.27,301.44,298.22,288.93,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,129169.08,0.0,13498.4,1.0,280.42,286.86,302.27,309.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22213.62,0.0,2344.63,2274.52,0.0,2882.59,0.98,1.0,0.0,3.0,1.0,0.0
17405700.0,298.01,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,288.9,1.0,1.0,2.67,288.9,284.95,305.08,299.25,301.45,298.2,288.9,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,129074.14,0.0,13498.41,1.0,280.39,286.83,302.25,309.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22186.95,0.0,2344.63,2274.52,0.0,2888.2,0.98,1.0,0.0,3.0,1.0,0.0
17406000.0,297.99,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,288.89,1.0,1.0,2.67,288.89,284.95,305.15,299.25,301.47,298.19,288.89,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,129022.72,0.0,13498.41,1.0,280.38,286.81,302.24,309.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22173.53,0.0,2344.63,2274.52,0.0,2885.28,0.98,1.0,0.0,3.0,1.0,0.0
17406300.0,297.98,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,288.89,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,288.89,1.0,1.0,2.67,288.89,284.95,305.23,299.26,301.5,298.18,288.89,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128981.37,0.0,13498.4,1.0,280.38,286.81,302.26,309.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22171.5,0.0,2344.63,2274.52,0.0,2880.03,0.98,1.0,0.0,3.0,1.0,0.0
17406600.0,297.96,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,288.9,1.0,1.0,2.67,288.9,284.95,305.32,299.27,301.54,298.17,288.9,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128946.98,0.0,13498.39,1.0,280.38,286.81,302.27,309.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22171.22,0.0,2344.63,2274.52,0.0,2875.85,0.98,1.0,0.0,3.0,1.0,0.0
17406900.0,297.95,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,288.9,1.0,1.0,2.67,288.9,284.95,305.4,299.28,301.57,298.16,288.9,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128920.7,0.0,13498.39,1.0,280.39,286.81,302.28,309.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22171.63,0.0,2344.63,2274.52,0.0,2872.08,0.98,1.0,0.0,3.0,1.0,0.0
17407200.0,297.93,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,288.91,1.0,1.0,2.67,288.91,284.95,305.48,299.29,301.61,298.15,288.91,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128900.38,0.0,13498.39,1.0,280.39,286.81,302.29,309.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22172.55,0.0,2344.63,2274.52,0.0,2868.59,0.98,1.0,0.0,3.0,1.0,0.0
17407500.0,297.91,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,288.91,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,288.91,1.0,1.0,2.67,288.91,284.95,305.57,299.3,301.64,298.14,288.91,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128885.32,0.0,13498.39,1.0,280.39,286.81,302.3,309.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22173.96,0.0,2344.63,2274.52,0.0,2865.26,0.98,1.0,0.0,3.0,1.0,0.0
17407800.0,297.89,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,288.92,1.0,1.0,2.67,288.92,284.95,305.65,299.31,301.67,298.13,288.92,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128874.7,0.0,13498.4,1.0,280.39,286.82,302.31,309.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22175.87,0.0,2344.63,2274.52,0.0,2861.96,0.98,1.0,0.0,3.0,1.0,0.0
17408100.0,297.87,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,288.92,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,288.92,1.0,1.0,2.67,288.92,284.95,305.73,299.32,301.71,298.12,288.92,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128868.16,0.0,13498.4,1.0,280.4,286.82,302.32,309.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22178.33,0.0,2344.63,2274.52,0.0,2858.6,0.98,1.0,0.0,3.0,1.0,0.0
17408400.0,297.86,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,288.93,1.0,1.0,2.67,288.93,284.95,305.82,299.33,301.74,298.11,288.93,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,128865.34,0.0,13498.41,1.0,280.4,286.83,302.33,309.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22181.42,0.0,2344.63,2274.52,0.0,2855.06,0.98,1.0,0.0,3.0,1.0,0.0
17408700.0,297.84,297.15,293.15,0.0,0.0,288.94,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,288.94,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,288.94,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,288.94,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,288.94,1.0,1.0,2.67,288.94,284.95,305.9,299.34,301.78,298.1,288.94,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,128865.95,0.0,13498.41,1.0,280.41,286.83,302.34,309.39,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22185.21,0.0,2344.63,2274.52,0.0,2851.24,0.98,1.0,0.0,3.0,1.0,0.0
17409000.0,297.82,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,288.95,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,288.95,1.0,1.0,2.67,288.95,284.95,305.98,299.36,301.81,298.09,288.95,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,128870.05,0.0,13498.41,1.0,280.41,286.84,302.35,309.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22189.81,0.0,2344.63,2274.52,0.0,2847.0,0.98,1.0,0.0,3.0,1.0,0.0
17409300.0,297.8,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,288.96,1.0,1.0,2.67,288.96,284.95,306.07,299.37,301.84,298.08,288.96,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,128877.91,0.0,13498.41,1.0,280.42,286.84,302.37,309.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22195.36,0.0,2344.63,2274.52,0.0,2842.25,0.98,1.0,0.0,3.0,1.0,0.0
