time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17409600.0,297.79,297.15,293.15,0.0,0.0,288.97,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,288.97,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,288.97,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,288.97,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,288.97,1.0,1.0,2.67,288.97,284.95,306.15,299.39,301.87,298.07,288.97,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,296.99,410.0,128890.02,0.0,13498.41,1.0,280.43,286.85,302.38,309.44,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22202.05,0.0,2344.63,2274.52,0.0,2836.89,0.98,1.0,0.0,3.0,1.0,0.0
17409900.0,297.76,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,288.98,1.0,1.0,2.67,288.98,284.95,306.23,299.4,301.9,298.05,288.98,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.0,410.0,128891.24,0.0,13498.39,1.0,280.44,286.86,302.4,309.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22208.52,0.0,2344.63,2274.52,0.0,2830.75,0.98,1.0,0.0,3.0,1.0,0.0
17410200.0,297.74,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,289.0,1.0,1.0,2.67,289.0,284.95,306.32,299.42,301.94,298.03,289.0,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.01,410.0,128906.03,0.0,13498.35,1.0,280.45,286.87,302.42,309.48,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22216.84,0.0,2344.63,2274.52,0.0,2824.03,0.98,1.0,0.0,3.0,1.0,0.0
17410500.0,297.73,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,289.01,1.0,1.0,2.67,289.01,284.95,306.4,299.45,301.97,298.02,289.01,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.02,410.0,128926.96,0.0,13498.3,1.0,280.46,286.89,302.45,309.5,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22226.74,0.0,2344.63,2274.52,0.0,2816.87,0.98,1.0,0.0,3.0,1.0,0.0
17410800.0,297.72,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,289.03,1.0,1.0,2.67,289.03,284.95,306.48,299.47,302.0,298.01,289.03,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.03,410.0,128953.12,0.0,13498.24,1.0,280.48,286.9,302.47,309.52,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22237.89,0.0,2344.63,2274.52,0.0,2809.36,0.98,1.0,0.0,3.0,1.0,0.0
17411100.0,297.71,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,289.05,1.0,1.0,2.67,289.05,284.95,306.57,299.5,302.04,298.0,289.05,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.05,410.0,128984.0,0.0,13498.18,1.0,280.49,286.92,302.49,309.55,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22250.1,0.0,2344.63,2274.52,0.0,2801.58,0.98,1.0,0.0,3.0,1.0,0.0
17411400.0,297.7,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.07,1.0,1.0,2.66,289.07,284.95,306.65,299.52,302.07,297.99,289.07,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,129019.34,0.0,13498.13,1.0,280.51,286.93,302.52,309.58,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22263.21,0.0,2344.63,2274.52,0.0,2793.64,0.98,1.0,0.0,3.0,1.0,0.0
17411700.0,297.69,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.09,1.0,1.0,2.66,289.09,284.95,306.73,299.55,302.11,297.99,289.09,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,129059.06,0.0,13498.08,1.0,280.52,286.95,302.54,309.61,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22277.11,0.0,2344.63,2274.52,0.0,2785.64,0.98,1.0,0.0,3.0,1.0,0.0
17412000.0,297.69,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.11,1.0,1.0,2.66,289.11,284.95,306.82,299.57,302.14,297.98,289.11,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,129103.27,0.0,13498.06,1.0,280.54,286.97,302.57,309.63,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22291.7,0.0,2344.63,2274.52,0.0,2777.7,0.98,1.0,0.0,3.0,1.0,0.0
17412300.0,297.68,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.14,1.0,1.0,2.66,289.14,284.95,306.9,299.6,302.18,297.98,289.14,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129155.34,0.0,13498.04,1.0,280.56,286.99,302.59,309.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22307.0,0.0,2344.63,2274.52,0.0,2776.9,0.98,1.0,0.0,3.0,1.0,0.0
17412600.0,297.68,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.16,1.0,1.0,2.66,289.16,284.95,306.98,299.62,302.22,297.99,289.16,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129250.0,0.0,13498.04,1.0,280.57,287.01,302.59,309.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22320.58,0.0,2344.63,2274.52,0.0,2794.2,0.98,1.0,0.0,3.0,1.0,0.0
17412900.0,297.68,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.18,1.0,1.0,2.66,289.18,284.95,307.07,299.65,302.27,297.99,289.18,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129350.61,0.0,13498.04,1.0,280.58,287.02,302.59,309.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22333.43,0.0,2344.63,2274.52,0.0,2811.86,0.98,1.0,0.0,3.0,1.0,0.0
17413200.0,297.69,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.19,1.0,1.0,2.66,289.19,284.95,307.15,299.67,302.31,298.0,289.19,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129449.26,0.0,13498.04,1.0,280.59,287.04,302.59,309.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22346.01,0.0,2344.63,2274.52,0.0,2828.82,0.98,1.0,0.0,3.0,1.0,0.0
17413500.0,297.71,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.22,1.0,1.0,2.66,289.22,284.95,307.23,299.69,302.36,298.02,289.22,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129577.95,0.0,13498.05,1.0,280.6,287.06,302.59,309.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22361.46,0.0,2344.63,2274.52,0.0,2845.28,0.98,1.0,0.0,3.0,1.0,0.0
17413800.0,297.72,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.24,1.0,1.0,2.66,289.24,284.95,307.32,299.71,302.41,298.04,289.24,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129690.02,0.0,13498.04,1.0,280.61,287.08,302.59,309.69,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22375.98,0.0,2344.63,2274.52,0.0,2861.61,0.98,1.0,0.0,3.0,1.0,0.0
17414100.0,297.74,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.26,1.0,1.0,2.66,289.26,284.95,307.4,299.73,302.46,298.05,289.26,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129798.31,0.0,13498.03,1.0,280.62,287.09,302.59,309.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22389.85,0.0,2344.63,2274.52,0.0,2877.77,0.98,1.0,0.0,3.0,1.0,0.0
17414400.0,297.75,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.28,1.0,1.0,2.66,289.28,284.95,307.48,299.76,302.5,298.07,289.28,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129903.92,0.0,13498.01,1.0,280.64,287.11,302.59,309.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22403.34,0.0,2344.63,2274.52,0.0,2893.8,0.98,1.0,0.0,3.0,1.0,0.0
17414700.0,297.75,297.15,293.15,0.0,0.0,289.3,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,289.3,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,289.3,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,289.3,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.3,1.0,1.0,2.66,289.3,284.95,307.57,299.78,302.55,298.08,289.3,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,130006.91,0.0,13497.99,1.0,280.65,287.12,302.59,309.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22416.49,0.0,2344.63,2274.52,0.0,2909.69,0.98,1.0,0.0,3.0,1.0,0.0
17415000.0,297.76,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.32,1.0,1.0,2.66,289.32,284.95,307.65,299.8,302.6,298.09,289.32,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,130106.98,0.0,13497.96,1.0,280.66,287.14,302.59,309.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22429.28,0.0,2344.63,2274.52,0.0,2925.44,0.98,1.0,0.0,3.0,1.0,0.0
17415300.0,297.77,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.34,1.0,1.0,2.66,289.34,284.95,307.73,299.82,302.64,298.11,289.34,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,130203.77,0.0,13497.93,1.0,280.67,287.16,302.59,309.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22441.67,0.0,2344.63,2274.52,0.0,2941.05,0.98,1.0,0.0,3.0,1.0,0.0
17415600.0,297.78,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,289.36,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.36,1.0,1.0,2.66,289.36,284.95,307.82,299.84,302.69,298.12,289.36,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130297.08,0.0,13497.91,1.0,280.68,287.17,302.59,309.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22453.62,0.0,2344.63,2274.52,0.0,2956.51,0.98,1.0,0.0,3.0,1.0,0.0
17415900.0,297.78,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.38,1.0,1.0,2.66,289.38,284.95,307.9,299.86,302.73,298.12,289.38,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130386.7,0.0,13497.9,1.0,280.69,287.18,302.59,309.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22465.11,0.0,2344.63,2274.52,0.0,2971.81,0.98,1.0,0.0,3.0,1.0,0.0
17416200.0,297.78,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.4,1.0,1.0,2.66,289.4,284.95,307.98,299.88,302.77,298.13,289.4,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130472.62,0.0,13497.89,1.0,280.7,287.2,302.59,309.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22476.12,0.0,2344.63,2274.52,0.0,2986.95,0.98,1.0,0.0,3.0,1.0,0.0
17416500.0,297.78,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,289.41,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.41,1.0,1.0,2.66,289.41,284.95,308.07,299.9,302.81,298.13,289.41,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130554.89,0.0,13497.89,1.0,280.7,287.21,302.59,309.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22486.66,0.0,2344.63,2274.52,0.0,3001.92,0.98,1.0,0.0,3.0,1.0,0.0
17416800.0,297.78,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.43,1.0,1.0,2.66,289.43,284.95,308.15,299.91,302.85,298.13,289.43,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,130633.66,0.0,13497.9,1.0,280.71,287.22,302.59,309.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22496.76,0.0,2344.63,2274.52,0.0,3016.74,0.98,1.0,0.0,3.0,1.0,0.0
17417100.0,297.78,297.15,293.15,0.0,0.0,289.45,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,289.45,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.45,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,289.45,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.45,1.0,1.0,2.66,289.45,284.95,308.22,299.93,302.88,298.13,289.45,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,130712.88,0.0,13497.93,1.0,280.72,287.24,302.59,309.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22506.73,0.0,2344.63,2274.52,0.0,3031.91,0.98,1.0,0.0,3.0,1.0,0.0
17417400.0,297.77,297.15,293.15,0.0,0.0,289.46,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,289.46,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.46,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,289.46,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.46,1.0,1.0,2.66,289.46,284.95,308.25,299.96,302.9,298.13,289.46,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,130796.11,0.0,13497.95,1.0,280.73,287.25,302.59,309.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22517.19,0.0,2344.63,2274.52,0.0,3048.39,0.98,1.0,0.0,3.0,1.0,0.0
17417700.0,297.77,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.47,1.0,1.0,2.66,289.47,284.95,308.25,299.98,302.9,298.12,289.47,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,130883.46,0.0,13497.97,1.0,280.74,287.26,302.59,309.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22528.18,0.0,2344.63,2274.52,0.0,3066.2,0.98,1.0,0.0,3.0,1.0,0.0
17418000.0,297.76,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.49,1.0,1.0,2.66,289.49,284.95,308.23,300.0,302.88,298.12,289.49,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,130974.49,0.0,13497.99,1.0,280.75,287.28,302.59,309.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22539.64,0.0,2344.63,2274.52,0.0,3085.1,0.98,1.0,0.0,3.0,1.0,0.0
17418300.0,297.75,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.5,1.0,1.0,2.66,289.5,284.95,308.2,300.03,302.86,298.11,289.5,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,131068.45,0.0,13498.01,1.0,280.76,287.29,302.59,309.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22551.46,0.0,2344.63,2274.52,0.0,3104.73,0.98,1.0,0.0,3.0,1.0,0.0
17418600.0,297.74,297.15,293.15,0.0,0.0,289.51,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,289.51,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.51,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,289.51,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.51,1.0,1.0,2.66,289.51,284.95,308.14,300.05,302.83,298.1,289.51,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,131164.37,0.0,13498.03,1.0,280.77,287.31,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22563.55,0.0,2344.63,2274.52,0.0,3124.73,0.98,1.0,0.0,3.0,1.0,0.0
17418900.0,297.73,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,289.52,1.0,1.0,2.66,289.52,284.95,308.08,300.08,302.8,298.1,289.52,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,131260.61,0.0,13498.05,1.0,280.78,287.32,302.59,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22575.71,0.0,2344.63,2274.52,0.0,3144.73,0.98,1.0,0.0,3.0,1.0,0.0
17419200.0,297.72,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,289.53,1.0,1.0,2.66,289.53,284.95,308.01,300.1,302.76,298.09,289.53,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131355.72,0.0,13498.06,1.0,280.79,287.34,302.59,309.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22587.75,0.0,2344.63,2274.52,0.0,3164.4,0.98,1.0,0.0,3.0,1.0,0.0
17419500.0,297.71,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,289.54,1.0,1.0,2.66,289.54,284.95,307.94,300.12,302.72,298.08,289.54,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131448.84,0.0,13498.08,1.0,280.8,287.35,302.59,309.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22599.55,0.0,2344.63,2274.52,0.0,3183.46,0.98,1.0,0.0,3.0,1.0,0.0
17419800.0,297.71,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,289.55,1.0,1.0,2.66,289.55,284.95,307.87,300.14,302.69,298.08,289.55,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,131539.25,0.0,13498.1,1.0,280.81,287.36,302.59,309.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22611.01,0.0,2344.63,2274.52,0.0,3201.72,0.98,1.0,0.0,3.0,1.0,0.0
17420100.0,297.7,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,289.56,1.0,1.0,2.66,289.56,284.95,307.8,300.17,302.66,298.07,289.56,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,131626.17,0.0,13498.12,1.0,280.82,287.38,302.59,309.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22622.06,0.0,2344.63,2274.52,0.0,3219.1,0.98,1.0,0.0,3.0,1.0,0.0
17420400.0,297.69,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,289.57,1.0,1.0,2.66,289.57,284.95,307.75,300.18,302.63,298.07,289.57,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,131709.17,0.0,13498.12,1.0,280.83,287.39,302.59,309.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22632.62,0.0,2344.63,2274.52,0.0,3235.53,0.98,1.0,0.0,3.0,1.0,0.0
17420700.0,297.69,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,289.58,1.0,1.0,2.66,289.58,284.95,307.7,300.2,302.61,298.06,289.58,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,131795.34,0.0,13498.12,1.0,280.84,287.4,302.59,309.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22643.27,0.0,2344.63,2274.52,0.0,3252.17,0.98,1.0,0.0,3.0,1.0,0.0
17421000.0,297.68,297.15,293.15,0.0,0.0,289.59,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.59,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.59,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,289.59,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,289.59,1.0,1.0,2.66,289.59,284.95,307.65,300.23,302.58,298.06,289.59,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131889.2,0.0,13498.09,1.0,280.85,287.42,302.59,309.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22654.95,0.0,2344.63,2274.52,0.0,3270.79,0.98,1.0,0.0,3.0,1.0,0.0
17421300.0,297.68,297.15,293.15,0.0,0.0,289.61,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.61,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.61,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,289.61,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,289.61,1.0,1.0,2.66,289.61,284.95,307.6,300.25,302.56,298.06,289.61,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131989.36,0.0,13498.07,1.0,280.86,287.43,302.59,309.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22667.48,0.0,2344.63,2274.52,0.0,3291.15,0.98,1.0,0.0,3.0,1.0,0.0
17421600.0,297.67,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,289.62,1.0,1.0,2.66,289.62,284.95,307.55,300.28,302.53,298.06,289.62,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,132093.89,0.0,13498.05,1.0,280.87,287.45,302.59,309.82,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22680.6,0.0,2344.63,2274.52,0.0,3312.75,0.98,1.0,0.0,3.0,1.0,0.0
17421900.0,297.67,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,289.63,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,289.63,1.0,1.0,2.66,289.63,284.95,307.5,300.3,302.5,298.05,289.63,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,132200.5,0.0,13498.02,1.0,280.88,287.47,302.59,309.82,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22694.03,0.0,2344.63,2274.52,0.0,3335.07,0.98,1.0,0.0,3.0,1.0,0.0
17422200.0,297.66,297.15,293.15,0.0,0.0,289.65,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.65,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.65,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,289.65,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,289.65,1.0,0.99,2.66,289.65,284.95,307.45,300.33,302.48,298.05,289.65,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,132306.8,0.0,13498.0,1.0,280.89,287.48,302.59,309.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22707.47,0.0,2344.63,2274.52,0.0,3357.6,0.98,1.0,0.0,3.0,1.0,0.0
17422500.0,297.65,297.15,293.15,0.0,0.0,289.66,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.66,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.66,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,289.66,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,289.66,1.0,0.99,2.66,289.66,284.95,307.39,300.35,302.45,298.04,289.66,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,132410.38,0.0,13497.97,1.0,280.9,287.5,302.59,309.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22720.63,0.0,2344.63,2274.52,0.0,3379.83,0.98,1.0,0.0,3.0,1.0,0.0
17422800.0,297.65,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,289.67,1.0,0.99,2.66,289.67,284.95,307.34,300.38,302.42,298.04,289.67,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,132508.89,0.0,13497.95,1.0,280.91,287.51,302.59,309.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22733.18,0.0,2344.63,2274.52,0.0,3401.22,0.98,1.0,0.0,3.0,1.0,0.0
17423100.0,297.64,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,289.68,1.0,0.99,2.66,289.68,284.95,307.29,300.4,302.39,298.03,289.68,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,132600.17,0.0,13497.92,1.0,280.92,287.53,302.59,309.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22744.88,0.0,2344.63,2274.52,0.0,3421.3,0.98,1.0,0.0,3.0,1.0,0.0
17423400.0,297.63,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,289.69,1.0,0.99,2.66,289.69,284.95,307.24,300.42,302.37,298.02,289.69,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,132681.94,0.0,13497.91,1.0,280.93,287.54,302.59,309.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22755.43,0.0,2344.63,2274.52,0.0,3439.52,0.98,1.0,0.0,3.0,1.0,0.0
17423700.0,297.62,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.7,1.0,0.98,2.66,289.7,284.95,307.19,300.43,302.34,298.01,289.7,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,132752.09,0.0,13497.9,1.0,280.94,287.55,302.59,309.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22764.54,0.0,2344.63,2274.52,0.0,3455.38,0.98,1.0,0.0,3.0,1.0,0.0
17424000.0,297.6,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.71,1.0,0.98,2.66,289.71,284.95,307.15,300.45,302.31,298.0,289.71,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,132808.34,0.0,13497.9,1.0,280.94,287.56,302.59,309.86,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22771.97,0.0,2344.63,2274.52,0.0,3468.37,0.98,1.0,0.0,3.0,1.0,0.0
17424300.0,297.59,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,289.71,1.0,0.98,2.66,289.71,284.95,307.12,300.45,302.29,297.99,289.71,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,132810.39,0.0,13497.91,1.0,280.95,287.56,302.59,309.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22774.26,0.0,2344.63,2274.52,0.0,3471.89,0.98,1.0,0.0,3.0,1.0,0.0
17424600.0,297.57,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,289.69,1.0,0.97,2.66,289.69,284.95,307.12,300.42,302.28,297.97,289.69,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,132732.36,0.0,13497.93,1.0,280.94,287.55,302.59,309.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22766.04,0.0,2344.63,2274.52,0.0,3455.47,0.98,1.0,0.0,3.0,1.0,0.0
17424900.0,297.55,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,289.67,1.0,0.97,2.66,289.67,284.95,307.13,300.38,302.28,297.95,289.67,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,132579.13,0.0,13497.96,1.0,280.92,287.53,302.58,309.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22748.18,0.0,2344.63,2274.52,0.0,3420.67,0.98,1.0,0.0,3.0,1.0,0.0
17425200.0,297.53,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,289.64,1.0,0.97,2.66,289.64,284.95,307.15,300.32,302.28,297.93,289.64,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,132358.86,0.0,13497.99,1.0,280.9,287.5,302.58,309.82,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22721.88,0.0,2344.63,2274.52,0.0,3371.03,0.98,1.0,0.0,3.0,1.0,0.0
17425500.0,297.51,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,289.6,1.0,0.96,2.66,289.6,284.95,307.18,300.24,302.28,297.91,289.6,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,132081.55,0.0,13498.02,1.0,280.87,287.45,302.58,309.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22688.23,0.0,2344.63,2274.52,0.0,3309.9,0.98,1.0,0.0,3.0,1.0,0.0
17425800.0,297.48,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,289.55,1.0,0.95,2.66,289.55,284.95,307.21,300.16,302.28,297.88,289.55,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131758.23,0.0,13498.05,1.0,280.84,287.41,302.57,309.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22648.59,0.0,2344.63,2274.52,0.0,3240.84,0.98,1.0,0.0,3.0,1.0,0.0
17426100.0,297.45,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.5,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,289.5,1.0,0.94,2.66,289.5,284.95,307.24,300.07,302.28,297.85,289.5,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,131401.72,0.0,13498.08,1.0,280.8,287.35,302.57,309.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22604.5,0.0,2344.63,2274.52,0.0,3167.37,0.98,1.0,0.0,3.0,1.0,0.0
17426400.0,297.43,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,289.44,1.0,0.94,2.66,289.44,284.95,307.26,299.98,302.27,297.83,289.44,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,131026.05,0.0,13498.12,1.0,280.76,287.29,302.57,309.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22557.65,0.0,2344.63,2274.52,0.0,3092.85,0.98,1.0,0.0,3.0,1.0,0.0
17426700.0,297.4,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,289.38,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,289.38,1.0,0.93,2.66,289.38,284.95,307.27,299.89,302.26,297.8,289.38,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.06,410.0,130646.02,0.0,13498.12,1.0,280.72,287.23,302.57,309.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22509.84,0.0,2344.63,2274.52,0.0,3020.48,0.98,1.0,0.0,3.0,1.0,0.0
17427000.0,297.36,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,289.32,1.0,0.92,2.66,289.32,284.95,307.25,299.81,302.24,297.77,289.32,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,130277.56,0.0,13498.09,1.0,280.68,287.18,302.58,309.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22463.03,0.0,2344.63,2274.52,0.0,2953.28,0.98,1.0,0.0,3.0,1.0,0.0
17427300.0,297.33,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,289.27,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,289.27,1.0,0.91,2.66,289.27,284.95,307.22,299.73,302.2,297.74,289.27,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.07,410.0,129937.57,0.0,13498.06,1.0,280.65,287.12,302.58,309.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22419.3,0.0,2344.63,2274.52,0.0,2894.05,0.98,1.0,0.0,3.0,1.0,0.0
17427600.0,297.3,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,296.85,297.15,293.15,0.0,0.0,289.22,1.0,0.89,2.66,289.22,284.95,307.15,299.67,302.16,297.71,289.22,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.08,410.0,129641.88,0.0,13498.03,1.0,280.61,287.08,302.58,309.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22380.68,0.0,2344.63,2274.52,0.0,2845.24,0.98,1.0,0.0,3.0,1.0,0.0
17427900.0,297.27,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,289.17,1.0,0.88,2.66,289.17,284.95,307.07,299.62,302.1,297.68,289.17,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,129389.88,0.0,13498.0,1.0,280.59,287.04,302.58,309.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22347.95,0.0,2344.63,2274.52,0.0,2807.51,0.98,1.0,0.0,3.0,1.0,0.0
17428200.0,297.24,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.56,296.79,297.15,293.15,0.0,0.0,289.13,1.0,0.87,2.66,289.13,284.95,306.98,299.58,302.04,297.65,289.13,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.09,410.0,129174.48,0.0,13497.97,1.0,280.56,287.0,302.58,309.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22319.9,0.0,2344.63,2274.52,0.0,2782.57,0.98,1.0,0.0,3.0,1.0,0.0
17428500.0,297.21,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,289.1,1.0,0.85,2.66,289.1,284.95,306.9,299.56,301.99,297.62,289.09,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.1,410.0,129036.98,0.0,13497.94,1.0,280.54,286.97,302.56,309.63,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22294.06,0.0,2344.63,2274.52,0.0,2787.89,0.98,1.0,0.0,3.0,1.0,0.0
17428800.0,297.17,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.56,296.74,297.15,293.15,0.0,0.0,289.06,1.0,0.84,2.66,289.06,284.95,306.82,299.53,301.93,297.58,289.06,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.11,410.0,128926.56,0.0,13497.9,1.0,280.51,286.94,302.54,309.6,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22270.77,0.0,2344.63,2274.52,0.0,2793.32,0.98,1.0,0.0,3.0,1.0,0.0
17429100.0,297.14,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,296.72,297.15,293.15,0.0,0.0,289.03,1.0,0.82,2.66,289.03,284.95,306.73,299.52,301.88,297.55,289.03,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.12,410.0,128826.21,0.0,13497.87,1.0,280.49,286.92,302.52,309.58,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22250.73,0.0,2344.63,2274.52,0.0,2797.51,0.98,1.0,0.0,3.0,1.0,0.0
17429400.0,297.11,297.15,293.15,0.0,0.0,289.0,1.0,0.99,0.53,297.79,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.56,296.69,297.15,293.15,0.0,0.0,289.0,1.0,0.81,2.66,289.0,284.95,306.65,299.5,301.82,297.52,289.0,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.12,410.0,128733.33,0.0,13497.83,1.0,280.48,286.89,302.5,309.56,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22233.16,0.0,2344.63,2274.52,0.0,2800.93,0.98,1.0,0.0,3.0,1.0,0.0
17429700.0,297.08,297.15,293.15,0.0,0.0,288.98,1.0,0.99,0.53,297.76,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,288.98,1.0,1.0,0.56,296.67,297.15,293.15,0.0,0.0,288.98,1.0,0.79,2.66,288.98,284.95,306.57,299.49,301.77,297.49,288.98,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.13,410.0,128645.49,0.0,13497.79,1.0,280.46,286.87,302.49,309.54,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22217.15,0.0,2344.63,2274.52,0.0,2804.14,0.98,1.0,0.0,3.0,1.0,0.0
17430000.0,297.05,297.15,293.15,0.0,0.0,288.96,1.0,0.98,0.53,297.73,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,288.96,1.0,1.0,0.56,296.64,297.15,293.15,0.0,0.0,288.96,1.0,0.77,2.66,288.96,284.95,306.48,299.48,301.71,297.46,288.95,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.14,410.0,128559.95,0.0,13497.76,1.0,280.45,286.85,302.48,309.52,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22201.76,0.0,2344.63,2274.52,0.0,2807.66,0.98,1.0,0.0,3.0,1.0,0.0
17430300.0,297.02,297.15,293.15,0.0,0.0,288.93,1.0,0.98,0.53,297.7,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,288.93,1.0,1.0,0.56,296.62,297.15,293.15,0.0,0.0,288.93,1.0,0.75,2.66,288.93,284.95,306.4,299.46,301.66,297.43,288.93,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.15,410.0,128473.69,0.0,13497.73,1.0,280.43,286.83,302.46,309.5,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22186.0,0.0,2344.63,2274.52,0.0,2812.01,0.98,1.0,0.0,3.0,1.0,0.0
17430600.0,296.99,297.15,293.15,0.0,0.0,288.9,1.0,0.97,0.53,297.67,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,288.9,1.0,1.0,0.56,296.59,297.15,293.15,0.0,0.0,288.9,1.0,0.73,2.66,288.9,284.95,306.32,299.44,301.6,297.41,288.9,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.15,410.0,128383.41,0.0,13497.7,1.0,280.41,286.81,302.44,309.48,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22168.88,0.0,2344.63,2274.52,0.0,2817.7,0.98,1.0,0.0,3.0,1.0,0.0
17430900.0,296.96,297.15,293.15,0.0,0.0,288.87,1.0,0.96,0.53,297.64,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,288.87,1.0,1.0,0.56,296.56,297.15,293.15,0.0,0.0,288.87,1.0,0.71,2.66,288.87,284.95,306.23,299.42,301.55,297.38,288.87,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.16,410.0,128285.48,0.0,13497.68,1.0,280.39,286.79,302.42,309.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22149.42,0.0,2344.63,2274.52,0.0,2825.24,0.98,1.0,0.0,3.0,1.0,0.0
17431200.0,296.93,297.15,293.15,0.0,0.0,288.84,1.0,0.95,0.53,297.61,297.15,293.15,0.0,0.0,288.84,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,288.84,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,288.84,1.0,1.0,0.56,296.54,297.15,293.15,0.0,0.0,288.84,1.0,0.69,2.66,288.84,284.95,306.15,299.39,301.49,297.34,288.84,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.16,410.0,128176.43,0.0,13497.67,1.0,280.37,286.76,302.39,309.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22126.59,0.0,2344.63,2274.52,0.0,2835.11,0.98,1.0,0.0,3.0,1.0,0.0
17431500.0,296.89,297.15,293.15,0.0,0.0,288.8,1.0,0.94,0.53,297.58,297.15,293.15,0.0,0.0,288.8,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,288.8,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,288.8,1.0,1.0,0.56,296.51,297.15,293.15,0.0,0.0,288.8,1.0,0.67,2.66,288.8,284.95,306.07,299.34,301.44,297.31,288.8,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.16,410.0,128043.13,0.0,13497.66,1.0,280.34,286.72,302.35,309.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22098.31,0.0,2344.63,2274.52,0.0,2849.47,0.98,1.0,0.0,3.0,1.0,0.0
17431800.0,296.86,297.15,293.15,0.0,0.0,288.74,1.0,0.93,0.53,297.55,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.41,297.31,297.15,293.15,0.0,0.0,288.74,1.0,1.0,0.56,296.48,297.15,293.15,0.0,0.0,288.74,1.0,0.65,2.66,288.74,284.95,305.98,299.28,301.38,297.28,288.74,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.16,410.0,127886.99,0.0,13497.65,1.0,280.29,286.67,302.29,309.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22062.01,0.0,2344.63,2274.52,0.0,2868.37,0.98,1.0,0.0,3.0,1.0,0.0
17432100.0,296.82,297.15,293.15,0.0,0.0,288.68,1.0,0.92,0.53,297.51,297.15,293.15,0.0,0.0,288.68,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,288.68,1.0,1.0,0.41,297.28,297.15,293.15,0.0,0.0,288.68,1.0,1.0,0.56,296.45,297.15,293.15,0.0,0.0,288.68,1.0,0.62,2.66,288.68,284.95,305.9,299.21,301.32,297.24,288.68,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.17,410.0,127710.47,0.0,13497.64,1.0,280.24,286.61,302.22,309.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,22018.62,0.0,2344.63,2274.52,0.0,2890.7,0.98,1.0,0.0,3.0,1.0,0.0
17432400.0,296.78,297.15,293.15,0.0,0.0,288.61,1.0,0.9,0.53,297.47,297.15,293.15,0.0,0.0,288.61,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,288.61,1.0,1.0,0.41,297.24,297.15,293.15,0.0,0.0,288.61,1.0,1.0,0.56,296.42,297.15,293.15,0.0,0.0,288.61,1.0,0.59,2.66,288.61,284.95,305.82,299.13,301.26,297.21,288.61,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.39,1.0,1.0,0.0,297.18,410.0,127515.63,0.0,13497.65,1.0,280.19,286.54,302.14,309.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21969.46,0.0,2344.63,2274.52,0.0,2915.57,0.98,1.0,0.0,3.0,1.0,0.0
