time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17432700.0,296.72,297.15,293.15,0.0,0.0,288.52,1.0,0.88,0.55,297.42,297.15,293.15,0.0,0.0,288.52,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,288.52,1.0,1.0,0.43,297.19,297.15,293.15,0.0,0.0,288.52,1.0,1.0,0.58,296.4,297.15,293.15,0.0,0.0,288.52,0.98,0.57,2.57,288.52,284.95,305.73,299.05,301.19,297.15,288.52,1.0,1.0,0.0,1.0,1.0,1.0,5.68,2.67,3.01,1.39,1.0,1.0,0.0,303.08,410.0,127191.22,0.0,13471.13,1.0,280.12,286.46,302.05,309.04,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21906.5,0.0,2344.63,2274.52,0.0,2941.65,0.98,1.0,0.0,3.0,1.0,0.0
17433000.0,296.63,297.15,293.15,0.0,0.0,288.42,1.0,0.86,0.58,297.35,297.15,293.15,0.0,0.0,288.42,1.0,1.0,0.61,297.1,297.15,293.15,0.0,0.0,288.42,1.0,0.99,0.45,297.12,297.15,293.15,0.0,0.0,288.42,1.0,1.0,0.61,296.4,297.15,293.15,0.0,0.0,288.42,0.95,0.55,2.47,288.42,284.95,305.65,298.96,301.12,297.09,288.42,1.0,1.0,0.0,1.0,1.0,1.0,5.67,2.66,3.01,1.39,1.0,1.0,0.0,309.9,410.0,126846.02,0.0,13440.26,1.0,280.04,286.36,301.97,308.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21835.06,0.0,2344.63,2274.52,0.0,2967.78,0.98,1.0,0.0,3.0,1.0,0.0
17433300.0,296.54,297.15,293.15,0.0,0.0,288.31,1.0,0.83,0.6,297.28,297.15,293.15,0.0,0.0,288.31,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,288.31,1.0,0.98,0.47,297.05,297.15,293.15,0.0,0.0,288.31,1.0,0.99,0.63,296.4,297.15,293.15,0.0,0.0,288.31,0.92,0.52,2.36,288.31,284.95,305.57,298.87,301.05,297.03,288.31,1.0,1.0,0.0,1.0,1.0,1.0,5.65,2.65,3.0,1.38,1.0,1.0,0.0,316.91,410.0,126490.34,0.0,13408.14,1.0,279.96,286.26,301.88,308.82,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21761.72,0.0,2344.63,2274.52,0.0,2993.65,0.98,1.0,0.0,3.0,1.0,0.0
17433600.0,296.44,297.15,293.15,0.0,0.0,288.2,1.0,0.8,0.63,297.22,297.15,293.15,0.0,0.0,288.2,1.0,1.0,0.66,296.97,297.15,293.15,0.0,0.0,288.2,1.0,0.97,0.49,296.98,297.15,293.15,0.0,0.0,288.2,1.0,0.98,0.66,296.4,297.15,293.15,0.0,0.0,288.2,0.9,0.5,2.26,288.2,284.95,305.48,298.79,300.99,296.98,288.2,1.0,1.0,0.0,1.0,1.0,1.0,5.63,2.64,2.99,1.38,1.0,1.0,0.0,324.15,410.0,126142.28,0.0,13374.58,1.0,279.88,286.17,301.79,308.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21689.22,0.0,2344.63,2274.52,0.0,3018.48,0.98,1.0,0.0,3.0,1.0,0.0
17433900.0,296.33,297.15,293.15,0.0,0.0,288.1,1.0,0.77,0.65,297.15,297.15,293.15,0.0,0.0,288.1,1.0,1.0,0.68,296.91,297.15,293.15,0.0,0.0,288.1,1.0,0.96,0.5,296.91,297.15,293.15,0.0,0.0,288.1,1.0,0.96,0.68,296.4,297.15,293.15,0.0,0.0,288.1,0.87,0.47,2.15,288.1,284.95,305.4,298.7,300.93,296.95,288.1,1.0,1.0,0.0,1.0,1.0,1.0,5.62,2.64,2.98,1.38,1.0,1.0,0.0,331.62,410.0,125805.58,0.0,13339.55,1.0,279.8,286.07,301.71,308.61,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21620.49,0.0,2344.63,2274.52,0.0,3041.54,0.98,1.0,0.0,3.0,1.0,0.0
17434200.0,296.22,297.15,293.15,0.0,0.0,288.0,0.99,0.73,0.66,297.08,297.15,293.15,0.0,0.0,288.0,1.0,0.99,0.71,296.84,297.15,293.15,0.0,0.0,288.0,1.0,0.95,0.52,296.84,297.15,293.15,0.0,0.0,288.0,1.0,0.95,0.71,296.4,297.15,293.15,0.0,0.0,288.0,0.85,0.45,2.05,288.0,284.95,305.32,298.63,300.85,296.88,288.0,1.0,1.0,0.0,1.0,1.0,1.0,5.59,2.63,2.97,1.37,1.0,1.0,0.0,340.25,410.0,125424.68,0.0,13298.87,1.0,279.72,285.98,301.63,308.52,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21550.91,0.0,2344.63,2274.52,0.0,3061.63,0.98,1.0,0.0,3.0,1.0,0.0
17434500.0,296.21,297.15,293.15,0.0,0.0,287.88,0.97,0.7,0.63,296.99,297.15,293.15,0.0,0.0,287.88,1.0,0.98,0.75,296.75,297.15,293.15,0.0,0.0,287.88,1.0,0.93,0.55,296.75,297.15,293.15,0.0,0.0,287.88,1.0,0.93,0.75,296.41,297.15,293.15,0.0,0.0,287.88,0.82,0.43,1.95,287.88,284.95,305.23,298.57,300.76,296.78,287.88,1.0,1.0,0.0,1.0,1.0,1.0,5.57,2.61,2.95,1.36,1.0,1.0,0.0,352.47,410.0,124969.45,0.0,13239.37,1.0,279.64,285.87,301.57,308.43,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21474.66,0.0,2344.63,2274.52,0.0,3077.18,0.98,1.0,0.0,3.0,1.0,0.0
17434800.0,296.23,297.15,293.15,0.0,0.0,287.77,0.94,0.67,0.61,296.9,297.15,293.15,0.0,0.0,287.77,1.0,0.96,0.78,296.66,297.15,293.15,0.0,0.0,287.77,1.0,0.9,0.58,296.65,297.15,293.15,0.0,0.0,287.77,1.0,0.9,0.78,296.42,297.15,293.15,0.0,0.0,287.77,0.79,0.41,1.86,287.77,284.95,305.15,298.52,300.67,296.69,287.77,1.0,1.0,0.0,1.0,1.0,1.0,5.54,2.6,2.94,1.36,1.0,1.0,0.0,364.58,410.0,124533.99,0.0,13179.64,1.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21402.72,0.0,2344.63,2274.52,0.0,3087.73,0.98,1.0,0.0,3.0,1.0,0.0
17435100.0,298.17,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,297.68,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,290.64,294.15,305.01,298.51,300.71,299.96,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,185.78,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,298.76,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,290.63,294.15,304.76,298.54,300.9,302.32,286.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,39.13,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.04,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,290.62,294.15,304.43,298.62,301.06,303.4,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,35.69,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.21,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.41,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,290.61,294.15,304.04,298.7,301.2,303.79,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,33.52,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.3,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,290.59,294.15,303.6,298.79,301.31,303.79,287.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.65,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.36,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.39,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,290.57,294.15,303.15,298.87,301.4,303.59,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.07,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.39,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,290.54,294.15,302.7,298.93,301.47,303.28,287.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.73,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.42,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,290.52,294.15,302.26,298.97,301.51,302.92,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.57,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.44,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.49,294.15,301.87,298.99,301.54,302.53,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.56,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.45,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.46,294.15,301.54,298.99,301.54,302.17,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.67,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.46,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,290.3,0.0,0.0,0.0,290.42,294.15,301.29,298.97,301.54,301.84,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.07,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.47,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,290.39,294.15,301.15,298.94,301.52,301.57,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.52,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.48,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,290.36,294.15,301.09,298.88,301.51,301.37,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.01,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.49,303.15,285.15,0.0,0.0,290.25,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.25,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.25,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.25,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,290.32,294.15,301.06,298.78,301.49,301.23,288.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.54,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.5,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.23,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,290.29,294.15,301.06,298.65,301.47,301.15,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.03,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.51,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,290.25,294.15,301.08,298.5,301.45,301.11,288.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.14,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.52,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,290.17,0.0,0.0,0.0,290.22,294.15,301.11,298.34,301.44,301.11,288.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.24,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.52,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,290.19,294.15,301.15,298.17,301.42,301.11,288.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.53,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.53,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,290.15,294.15,301.19,298.0,301.41,301.12,288.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.9,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.53,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,290.12,294.15,301.22,297.84,301.4,301.13,288.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.16,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.54,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,301.24,297.69,301.37,301.1,288.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.42,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.54,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,301.24,297.57,301.35,301.1,288.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.68,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.55,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,301.21,297.49,301.35,301.1,288.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.14,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.55,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,301.15,297.45,301.35,301.1,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.05,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.55,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,301.07,297.44,301.35,301.1,288.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.64,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.56,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,300.98,297.43,301.35,301.1,288.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.38,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.56,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,290.13,294.15,300.9,297.41,301.35,301.1,288.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.89,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.56,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,290.13,294.15,300.82,297.4,301.34,301.1,288.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.62,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.56,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,290.14,294.15,300.73,297.38,301.27,301.06,289.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.2,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.56,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.12,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,290.11,294.15,300.65,297.37,301.24,301.03,289.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.56,303.15,285.15,0.0,0.0,290.1,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.1,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.1,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.1,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,290.08,294.15,300.57,297.35,301.21,300.98,289.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.99,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.56,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,290.04,294.15,300.48,297.33,301.19,300.9,289.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.25,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.56,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.04,0.0,0.0,0.0,290.01,294.15,300.4,297.32,301.15,300.76,289.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.54,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.57,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,289.98,294.15,300.32,297.3,301.12,300.6,289.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.57,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,289.95,294.15,300.23,297.28,301.08,300.47,289.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.7,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.57,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,289.93,294.15,300.15,297.27,301.04,300.36,289.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.68,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.57,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,289.9,294.15,300.06,297.25,301.0,300.26,289.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.67,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.56,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,289.87,294.15,299.97,297.22,300.96,300.16,289.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.62,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.56,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,289.85,294.15,299.88,297.19,300.92,300.08,289.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.41,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.56,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,289.82,294.15,299.78,297.16,300.87,300.02,289.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.17,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.56,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,289.8,294.15,299.68,297.13,300.82,299.98,289.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.56,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,289.78,294.15,299.59,297.09,300.77,299.94,289.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.86,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.56,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,289.75,294.15,299.5,297.07,300.72,299.9,289.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.71,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.56,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,289.74,294.15,299.41,297.04,300.68,299.88,289.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.85,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.56,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.33,297.03,300.65,299.88,289.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.18,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.56,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.26,297.02,300.65,299.88,289.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.19,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.2,297.02,300.65,299.88,289.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.82,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.15,297.03,300.65,299.88,289.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.23,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.11,297.05,300.65,299.88,289.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.99,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.09,297.1,300.65,299.88,289.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.08,297.15,300.65,299.88,289.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.08,297.21,300.65,299.88,289.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.57,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,299.55,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.08,297.28,300.65,299.88,289.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.48,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.09,297.35,300.65,299.88,289.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.4,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.1,297.43,300.65,299.88,289.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.11,297.5,300.65,299.88,289.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.13,297.57,300.65,299.88,289.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.14,297.63,300.65,299.88,289.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.15,297.67,300.65,299.88,289.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.15,297.71,300.65,299.88,289.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,299.54,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.15,297.73,300.65,299.88,289.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,299.54,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.75,294.15,299.15,297.75,300.64,299.88,289.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.41,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,299.53,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,289.76,294.15,299.15,297.76,300.63,299.87,289.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.28,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,299.53,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,289.76,294.15,299.15,297.76,300.6,299.86,289.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.05,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,299.53,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,289.74,294.15,299.15,297.76,300.54,299.81,289.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.08,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,299.53,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,289.72,294.15,299.15,297.75,300.48,299.74,289.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,299.53,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,289.7,294.15,299.15,297.74,300.42,299.66,289.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.92,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,299.53,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,289.69,294.15,299.15,297.73,300.37,299.55,289.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.25,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,299.53,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,289.67,294.15,299.15,297.73,300.32,299.42,289.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.55,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,299.53,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,289.65,294.15,299.15,297.72,300.27,299.32,289.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.68,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,299.52,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,289.64,294.15,299.15,297.71,300.22,299.26,289.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.71,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,299.52,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,289.63,294.15,299.15,297.71,300.17,299.22,289.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.73,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,299.52,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,289.61,294.15,299.15,297.71,300.13,299.2,289.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.75,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,299.52,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,289.6,294.15,299.15,297.71,300.09,299.18,289.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.77,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
