time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17457300.0,299.52,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,289.59,294.15,299.15,297.71,300.05,299.17,289.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,299.52,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,289.58,294.15,299.15,297.71,300.01,299.16,289.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,299.52,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,289.57,294.15,299.15,297.71,299.97,299.16,289.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.8,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,299.52,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,289.56,294.15,299.15,297.71,299.94,299.16,289.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,299.51,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,289.56,294.15,299.15,297.71,299.9,299.15,289.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.79,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,299.51,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,289.55,294.15,299.15,297.71,299.87,299.15,289.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.78,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,299.51,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,289.54,294.15,299.15,297.71,299.84,299.15,289.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.76,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,299.51,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,289.54,294.15,299.15,297.71,299.81,299.15,289.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.74,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,299.51,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.78,299.15,289.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.71,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,299.51,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.75,299.15,289.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.67,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,299.51,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.73,299.15,289.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.62,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,299.5,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.7,299.15,289.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.58,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.52,294.15,299.15,297.71,299.68,299.15,289.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.53,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.52,294.15,299.15,297.71,299.65,299.15,289.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.52,294.15,299.15,297.71,299.63,299.15,289.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.42,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.52,294.15,299.15,297.71,299.61,299.15,289.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.36,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.59,299.15,289.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.57,299.15,290.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.26,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.56,299.15,290.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.2,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.53,294.15,299.15,297.71,299.54,299.15,290.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.15,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.54,294.15,299.15,297.71,299.52,299.15,290.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.1,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.54,294.15,299.15,297.71,299.51,299.15,290.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.06,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.55,294.15,299.13,297.7,299.49,299.15,290.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.0,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,299.5,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.55,294.15,299.08,297.68,299.47,299.13,290.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.56,294.15,298.99,297.65,299.45,299.09,290.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.84,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.56,294.15,298.89,297.62,299.43,299.04,290.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.74,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.57,294.15,298.77,297.57,299.41,298.95,290.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.58,294.15,298.65,297.53,299.37,298.85,290.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,299.5,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.58,294.15,298.53,297.49,299.34,298.74,290.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.4,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,299.49,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.59,294.15,298.41,297.45,299.3,298.61,290.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,299.49,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,289.6,294.15,298.31,297.41,299.26,298.49,290.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.19,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,299.49,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,289.61,294.15,298.22,297.39,299.22,298.38,290.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.11,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,299.49,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,289.62,294.15,298.17,297.38,299.17,298.29,290.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,299.49,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,289.63,294.15,298.15,297.39,299.13,298.23,290.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,299.48,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,289.64,294.15,298.15,297.39,299.08,298.19,290.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.99,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,299.48,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,289.65,294.15,298.15,297.37,299.04,298.17,290.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.48,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,289.66,294.15,298.15,297.33,299.0,298.16,290.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.78,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.48,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,289.68,294.15,298.15,297.27,298.97,298.16,290.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.61,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.48,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,289.69,294.15,298.15,297.19,298.93,298.15,290.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.41,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.48,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,289.7,294.15,298.15,297.11,298.9,298.15,290.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.19,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.48,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,289.71,294.15,298.15,297.03,298.86,298.15,290.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.96,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.48,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,289.73,294.15,298.15,296.95,298.83,298.15,290.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.72,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.47,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.73,0.0,0.0,0.0,289.74,294.15,298.15,296.87,298.8,298.15,290.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.5,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.47,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,289.75,294.15,298.15,296.81,298.77,298.15,290.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.3,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.47,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,289.77,294.15,298.15,296.76,298.75,298.15,290.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.14,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.47,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,289.78,294.15,298.15,296.74,298.72,298.15,290.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.02,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.47,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.77,0.0,0.0,0.0,289.8,294.15,298.14,296.75,298.69,298.15,290.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.96,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.47,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,289.81,294.15,298.13,296.78,298.67,298.14,290.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.97,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.47,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.79,0.0,0.0,0.0,289.83,294.15,298.1,296.84,298.65,298.13,290.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.04,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.47,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,289.84,294.15,298.08,296.92,298.62,298.11,290.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.15,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.47,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,289.86,294.15,298.05,297.0,298.6,298.08,290.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.29,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.47,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,289.87,294.15,298.02,297.09,298.57,298.06,290.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.46,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.48,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,289.89,294.15,298.01,297.18,298.55,298.04,290.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.48,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,289.91,294.15,298.0,297.26,298.52,298.02,290.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.48,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,289.92,294.15,298.01,297.33,298.5,298.01,290.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.48,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,289.94,294.15,298.03,297.37,298.48,298.02,290.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.04,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.48,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,289.96,294.15,298.08,297.4,298.46,298.04,290.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.48,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,289.98,294.15,298.15,297.39,298.44,298.09,290.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.48,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,289.99,294.15,298.25,297.38,298.43,298.15,290.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.49,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.94,0.0,0.0,0.0,290.01,294.15,298.37,297.39,298.43,298.25,290.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.02,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.49,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.96,0.0,0.0,0.0,290.03,294.15,298.51,297.42,298.43,298.36,290.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.99,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.5,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,290.05,294.15,298.67,297.46,298.44,298.48,290.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.97,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.5,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,290.06,294.15,298.84,297.52,298.45,298.62,291.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.99,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.51,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,290.08,294.15,299.02,297.59,298.47,298.77,291.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.07,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.51,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.1,294.15,299.22,297.66,298.5,298.95,291.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.25,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.52,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,290.12,294.15,299.41,297.73,298.54,299.16,291.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.53,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.54,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,290.14,294.15,299.6,297.81,298.58,299.4,291.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.55,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,290.16,294.15,299.79,297.87,298.63,299.64,291.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.27,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.58,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,290.18,294.15,299.98,297.93,298.69,299.85,291.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,15.62,0.0,0.0,0.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.61,297.15,293.15,0.0,0.0,290.1,0.0,0.05,0.0,299.71,297.15,293.15,0.0,0.0,290.1,0.0,0.05,0.0,299.63,297.15,293.15,0.0,0.0,290.1,0.0,0.05,0.0,299.6,297.15,293.15,0.0,0.0,290.1,0.0,0.05,0.0,299.3,297.15,293.15,0.0,0.0,290.1,0.0,0.05,0.0,290.2,284.95,300.15,297.98,298.76,300.05,291.15,1.0,0.1,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,15.88,0.0,0.0,1.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.51,297.15,293.15,0.0,0.0,294.14,0.55,0.05,0.05,299.62,297.15,293.15,0.0,0.0,294.14,0.55,0.05,0.05,299.53,297.15,293.15,0.0,0.0,294.14,0.55,0.05,0.04,299.51,297.15,293.15,0.0,0.0,294.14,0.55,0.05,0.05,299.2,297.15,293.15,0.0,0.0,294.14,0.55,0.05,0.23,294.19,284.95,300.32,298.02,299.88,299.55,294.42,1.0,0.15,0.06,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,23.73,60.0,2070.97,0.0,26.32,1.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478600.0,299.54,297.15,293.15,0.0,0.0,296.38,0.5,0.05,0.05,299.62,297.15,293.15,0.0,0.0,296.38,0.5,0.05,0.05,299.53,297.15,293.15,0.0,0.0,296.38,0.5,0.05,0.04,299.5,297.15,293.15,0.0,0.0,296.38,0.5,0.05,0.05,299.18,297.15,293.15,0.0,0.0,296.38,0.5,0.05,0.23,296.42,284.95,300.48,298.06,299.95,299.55,296.61,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1289.56,0.0,39.71,1.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478900.0,299.61,297.15,293.15,0.0,0.0,298.47,0.9,0.28,0.11,299.64,297.15,293.15,0.0,0.0,298.47,0.9,0.28,0.11,299.56,297.15,293.15,0.0,0.0,298.47,0.9,0.27,0.08,299.54,297.15,293.15,0.0,0.0,298.47,0.9,0.27,0.11,299.22,297.15,293.15,0.0,0.0,298.47,0.9,0.24,0.53,298.5,284.95,300.65,298.1,300.05,299.59,298.62,1.0,0.21,0.99,1.0,1.0,1.0,1.14,0.5,0.64,0.21,0.0,0.0,0.0,15.83,68.0,1266.44,0.0,114.62,1.0,279.57,285.78,301.52,308.35,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17479200.0,299.42,297.15,293.15,0.0,0.0,288.96,0.96,0.34,0.15,299.49,297.15,293.15,0.0,0.0,288.96,0.96,0.34,0.16,299.38,297.15,293.15,0.0,0.0,288.96,0.96,0.33,0.12,299.39,297.15,293.15,0.0,0.0,288.96,0.96,0.33,0.16,299.05,297.15,293.15,0.0,0.0,288.96,0.96,0.29,0.77,288.93,284.95,300.82,298.14,300.05,299.43,288.82,1.0,0.29,0.95,1.0,1.0,1.0,1.64,0.73,0.91,0.34,1.0,1.0,0.0,27.3,108.0,38953.02,0.0,325.8,1.0,281.82,288.32,302.62,305.22,293.15,293.15,283.15,3354.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7928.49,0.0,66.65,2274.5,0.0,930.34,0.3,1.0,0.0,3.0,1.0,0.0
17479500.0,298.76,297.15,293.15,0.0,0.0,288.66,0.99,0.33,0.22,298.92,297.15,293.15,0.0,0.0,288.66,0.99,0.35,0.23,298.77,297.15,293.15,0.0,0.0,288.66,0.99,0.33,0.17,298.81,297.15,293.15,0.0,0.0,288.66,0.99,0.34,0.23,298.36,297.15,293.15,0.0,0.0,288.66,0.99,0.27,1.1,288.66,284.95,300.98,298.17,299.81,298.82,288.66,1.0,0.42,0.91,1.0,1.0,1.0,2.35,1.07,1.28,0.53,1.0,1.0,0.0,50.89,168.0,53883.04,0.0,939.11,1.0,283.13,287.93,301.32,304.17,293.15,293.15,283.15,11306.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.69,2.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9814.89,0.0,412.7,2274.52,0.0,1211.48,0.55,1.0,0.0,3.0,1.0,0.0
17479800.0,298.27,297.15,293.15,0.0,0.0,288.64,0.84,0.33,0.3,298.44,297.15,293.15,0.0,0.0,288.64,0.86,0.36,0.34,298.29,297.15,293.15,0.0,0.0,288.64,0.84,0.33,0.23,298.34,297.15,293.15,0.0,0.0,288.64,0.84,0.34,0.32,297.93,297.15,293.15,0.0,0.0,288.64,0.78,0.26,1.18,288.64,284.95,301.15,298.21,299.64,298.35,288.63,1.0,0.54,0.84,1.0,1.0,1.0,2.85,1.31,1.54,0.67,1.0,1.0,0.0,128.3,208.0,64827.18,0.0,1941.19,1.0,283.15,287.73,301.32,304.86,293.15,293.15,283.15,18089.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.4,3.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10906.07,0.0,835.11,2274.52,0.0,1756.44,0.7,1.0,0.0,3.0,1.0,0.0
17480100.0,298.07,297.15,293.15,0.0,0.0,288.28,0.8,0.34,0.31,298.2,297.15,293.15,0.0,0.0,288.28,0.82,0.37,0.35,298.08,297.15,293.15,0.0,0.0,288.28,0.8,0.34,0.24,298.12,297.15,293.15,0.0,0.0,288.28,0.8,0.35,0.33,297.72,297.15,293.15,0.0,0.0,288.28,0.73,0.26,1.19,288.28,284.95,301.32,298.24,299.6,298.12,288.27,1.0,0.57,0.78,1.0,1.0,1.0,2.91,1.34,1.57,0.68,1.0,1.0,0.0,165.54,172.0,67692.92,0.0,2228.91,1.0,283.15,287.37,301.26,304.93,293.15,293.15,283.15,23083.63,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.84,3.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11172.92,0.0,1203.86,2274.52,0.0,1898.39,0.79,1.0,0.0,3.0,1.0,0.0
17480400.0,297.97,297.15,293.15,0.0,0.0,288.14,0.84,0.36,0.33,298.08,297.15,293.15,0.0,0.0,288.14,0.86,0.39,0.37,297.96,297.15,293.15,0.0,0.0,288.14,0.84,0.36,0.25,298.0,297.15,293.15,0.0,0.0,288.14,0.84,0.37,0.35,297.61,297.15,293.15,0.0,0.0,288.14,0.76,0.27,1.21,288.14,284.95,301.48,298.27,299.62,298.01,288.14,1.0,0.57,0.74,1.0,1.0,1.0,3.01,1.39,1.62,0.71,1.0,1.0,0.0,148.86,136.0,70166.87,0.0,2311.65,1.0,283.15,287.21,301.28,305.07,293.15,293.15,283.15,26781.5,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11436.24,0.0,1504.43,2274.52,0.0,1968.55,0.85,1.0,0.0,3.0,1.0,0.0
17480700.0,297.89,297.15,293.15,0.0,0.0,288.06,0.92,0.38,0.34,297.99,297.15,293.15,0.0,0.0,288.06,0.94,0.41,0.39,297.87,297.15,293.15,0.0,0.0,288.06,0.91,0.37,0.26,297.92,297.15,293.15,0.0,0.0,288.06,0.92,0.39,0.36,297.53,297.15,293.15,0.0,0.0,288.06,0.82,0.27,1.23,288.06,284.95,301.65,298.3,299.65,297.92,288.06,1.0,0.56,0.7,1.0,1.0,1.0,3.1,1.44,1.67,0.73,1.0,1.0,0.0,121.55,112.0,72105.25,0.0,2344.09,1.0,283.15,287.1,301.31,305.21,293.15,293.15,283.15,29875.52,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11648.23,0.0,1772.53,2274.52,0.0,2029.17,0.9,1.0,0.0,3.0,1.0,0.0
17481000.0,297.83,297.15,293.15,0.0,0.0,288.0,0.99,0.4,0.36,297.93,297.15,293.15,0.0,0.0,288.0,1.0,0.43,0.39,297.8,297.15,293.15,0.0,0.0,288.0,0.98,0.39,0.27,297.85,297.15,293.15,0.0,0.0,288.0,0.99,0.4,0.38,297.47,297.15,293.15,0.0,0.0,288.0,0.87,0.28,1.25,288.0,284.95,301.82,298.32,299.7,297.86,288.0,1.0,0.57,0.66,1.0,1.0,1.0,3.18,1.47,1.71,0.75,1.0,1.0,0.0,107.32,120.0,73730.9,0.0,2416.15,1.0,283.15,287.01,301.33,305.32,293.15,293.15,283.15,32637.23,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11829.19,0.0,2023.91,2274.52,0.0,2076.52,0.94,1.0,0.0,3.0,1.0,0.0
17481300.0,297.77,297.15,293.15,0.0,0.0,287.79,0.92,0.41,0.37,297.84,297.15,293.15,0.0,0.0,287.79,0.94,0.45,0.42,297.73,297.15,293.15,0.0,0.0,287.79,0.91,0.4,0.28,297.78,297.15,293.15,0.0,0.0,287.79,0.92,0.42,0.39,297.42,297.15,293.15,0.0,0.0,287.79,0.81,0.28,1.28,287.79,284.95,301.98,298.35,299.74,297.78,287.78,1.0,0.6,0.62,1.0,1.0,1.0,3.29,1.53,1.77,0.78,1.0,1.0,0.0,139.88,180.0,77748.15,0.0,2820.34,1.0,282.79,286.74,301.4,305.68,293.15,293.15,282.75,35000.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12447.45,0.0,2247.63,2274.52,0.0,2193.17,0.97,1.0,0.0,3.0,1.0,0.0
