time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17481600.0,297.67,297.15,293.15,0.0,0.0,287.34,0.84,0.42,0.38,297.74,297.15,293.15,0.0,0.0,287.34,0.87,0.46,0.43,297.63,297.15,293.15,0.0,0.0,287.34,0.84,0.41,0.29,297.68,297.15,293.15,0.0,0.0,287.34,0.85,0.42,0.4,297.34,297.15,293.15,0.0,0.0,287.34,0.74,0.28,1.29,287.34,284.95,302.15,298.38,299.76,297.68,287.34,1.0,0.64,0.57,1.0,1.0,1.0,3.35,1.56,1.8,0.8,1.0,1.0,0.0,191.55,220.0,81846.95,0.0,3240.21,1.0,282.16,286.25,301.39,305.85,293.15,293.15,282.15,35716.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12858.46,0.0,2316.96,2274.52,0.0,2322.7,0.98,1.0,0.0,3.0,1.0,0.0
17481900.0,297.58,297.15,293.15,0.0,0.0,286.75,0.85,0.43,0.39,297.64,297.15,293.15,0.0,0.0,286.75,0.87,0.46,0.44,297.53,297.15,293.15,0.0,0.0,286.75,0.84,0.41,0.29,297.58,297.15,293.15,0.0,0.0,286.75,0.85,0.43,0.41,297.26,297.15,293.15,0.0,0.0,286.75,0.74,0.28,1.27,286.75,284.95,302.3,298.39,299.78,297.59,286.74,1.0,0.64,0.52,1.0,1.0,1.0,3.37,1.56,1.8,0.8,1.0,1.0,0.0,194.26,184.0,86305.69,0.0,3283.76,1.0,281.29,285.62,301.42,306.18,293.15,293.15,281.25,35919.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13698.87,0.0,2336.82,2274.52,0.0,2439.98,0.98,1.0,0.0,3.0,1.0,0.0
17482200.0,297.5,297.15,293.15,0.0,0.0,286.24,0.87,0.43,0.39,297.55,297.15,293.15,0.0,0.0,286.24,0.9,0.47,0.45,297.45,297.15,293.15,0.0,0.0,286.24,0.86,0.42,0.29,297.49,297.15,293.15,0.0,0.0,286.24,0.88,0.43,0.41,297.19,297.15,293.15,0.0,0.0,286.24,0.76,0.27,1.25,286.24,284.95,302.42,298.41,299.79,297.5,286.24,1.0,0.63,0.48,1.0,1.0,1.0,3.35,1.56,1.8,0.8,1.0,1.0,0.0,172.74,160.0,88822.35,0.0,3132.16,1.0,280.66,285.09,301.41,306.26,293.15,293.15,280.65,35977.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14030.11,0.0,2342.43,2274.52,0.0,2505.83,0.98,1.0,0.0,3.0,1.0,0.0
17482500.0,297.42,297.15,293.15,0.0,0.0,285.59,0.92,0.43,0.39,297.46,297.15,293.15,0.0,0.0,285.59,0.95,0.47,0.45,297.37,297.15,293.15,0.0,0.0,285.59,0.91,0.42,0.29,297.41,297.15,293.15,0.0,0.0,285.59,0.93,0.44,0.41,297.13,297.15,293.15,0.0,0.0,285.59,0.79,0.27,1.22,285.59,284.95,302.52,298.42,299.79,297.42,285.58,1.0,0.61,0.44,1.0,1.0,1.0,3.32,1.54,1.78,0.79,1.0,1.0,0.0,146.08,124.0,92205.58,0.0,2916.51,1.0,279.79,284.41,301.44,306.54,293.15,293.15,279.75,35993.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14948.52,0.0,2344.01,2274.52,0.0,2587.44,0.98,1.0,0.0,3.0,1.0,0.0
17482800.0,297.34,297.15,293.15,0.0,0.0,285.03,0.96,0.43,0.39,297.38,297.15,293.15,0.0,0.0,285.03,0.98,0.47,0.45,297.29,297.15,293.15,0.0,0.0,285.03,0.94,0.41,0.29,297.33,297.15,293.15,0.0,0.0,285.03,0.96,0.44,0.41,297.08,297.15,293.15,0.0,0.0,285.03,0.81,0.26,1.19,285.03,284.95,302.59,298.42,299.79,297.34,285.02,1.0,0.59,0.4,1.0,1.0,1.0,3.28,1.52,1.76,0.78,1.0,1.0,0.0,131.5,130.0,93921.61,0.0,2749.74,1.0,279.16,283.84,301.43,306.57,293.15,293.15,279.15,35998.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15283.65,0.0,2344.46,2274.52,0.0,2629.45,0.98,1.0,0.0,3.0,1.0,0.0
17483100.0,297.27,297.15,293.15,0.0,0.0,284.36,0.88,0.43,0.39,297.3,297.15,293.15,0.0,0.0,284.36,0.91,0.47,0.45,297.22,297.15,293.15,0.0,0.0,284.36,0.87,0.41,0.29,297.26,297.15,293.15,0.0,0.0,284.36,0.89,0.43,0.41,297.02,297.15,293.15,0.0,0.0,284.37,0.75,0.25,1.16,284.36,284.95,302.66,298.43,299.77,297.26,284.35,1.0,0.61,0.37,1.0,1.0,1.0,3.25,1.5,1.74,0.77,0.98,0.98,0.0,162.27,184.0,96668.58,0.0,2843.07,1.0,278.29,283.15,301.45,306.82,293.15,293.15,278.25,36383.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16366.81,0.0,2315.53,2274.52,0.0,2693.44,0.98,1.0,0.0,3.0,1.0,0.0
17483400.0,297.22,297.15,293.15,0.0,0.0,284.2,0.84,0.43,0.39,297.25,297.15,293.15,0.0,0.0,284.2,0.86,0.47,0.45,297.17,297.15,293.15,0.0,0.0,284.2,0.82,0.41,0.29,297.21,297.15,293.15,0.0,0.0,284.2,0.84,0.43,0.41,296.99,297.15,293.15,0.0,0.0,284.2,0.7,0.25,1.13,284.2,284.95,302.71,298.44,299.77,297.22,284.2,1.0,0.62,0.33,1.0,1.0,1.0,3.21,1.49,1.72,0.76,0.96,0.96,0.0,196.99,205.0,95408.4,0.0,2958.45,1.0,278.15,283.0,301.43,306.64,293.15,293.15,278.15,36742.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15965.34,0.0,2224.65,2274.52,0.0,2653.05,0.97,1.0,0.0,3.0,1.0,0.0
17483700.0,297.22,297.15,293.15,0.0,0.0,284.21,0.85,0.43,0.39,297.24,297.15,293.15,0.0,0.0,284.21,0.87,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.21,0.83,0.41,0.29,297.2,297.15,293.15,0.0,0.0,284.21,0.85,0.43,0.41,297.0,297.15,293.15,0.0,0.0,284.21,0.71,0.24,1.11,284.21,284.95,302.76,298.45,299.79,297.21,284.21,1.0,0.61,0.29,1.0,1.0,1.0,3.18,1.47,1.71,0.75,0.93,0.93,0.0,186.31,169.0,93783.83,0.0,2845.13,1.0,278.15,283.02,301.44,306.56,293.15,293.15,278.15,36904.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15667.95,0.0,2106.89,2274.52,0.0,2609.29,0.95,1.0,0.0,3.0,1.0,0.0
17484000.0,297.23,297.15,293.15,0.0,0.0,284.25,0.88,0.43,0.39,297.24,297.15,293.15,0.0,0.0,284.25,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.24,0.87,0.41,0.29,297.2,297.15,293.15,0.0,0.0,284.25,0.88,0.43,0.41,297.01,297.15,293.15,0.0,0.0,284.24,0.73,0.24,1.09,284.25,284.95,302.82,298.47,299.82,297.21,284.25,1.0,0.59,0.26,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.91,0.91,0.0,159.99,133.0,92388.23,0.0,2662.32,1.0,278.15,283.06,301.46,306.5,293.15,293.15,278.15,36995.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15418.38,0.0,1978.12,2274.52,0.0,2569.62,0.93,1.0,0.0,3.0,1.0,0.0
17484300.0,297.25,297.15,293.15,0.0,0.0,284.45,0.95,0.44,0.39,297.24,297.15,293.15,0.0,0.0,284.45,0.98,0.48,0.45,297.17,297.15,293.15,0.0,0.0,284.45,0.92,0.41,0.29,297.2,297.15,293.15,0.0,0.0,284.45,0.95,0.44,0.41,297.03,297.15,293.15,0.0,0.0,284.45,0.77,0.24,1.08,284.45,284.95,302.88,298.5,299.85,297.22,284.46,1.0,0.58,0.22,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.89,0.89,0.0,130.44,109.0,89974.78,0.0,2477.41,1.0,278.4,283.29,301.47,306.27,293.15,293.15,278.45,36919.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14655.28,0.0,1850.52,2274.52,0.0,2493.7,0.91,1.0,0.0,3.0,1.0,0.0
17484600.0,297.3,297.15,293.15,0.0,0.0,285.02,0.96,0.45,0.4,297.29,297.15,293.15,0.0,0.0,285.02,0.98,0.49,0.46,297.22,297.15,293.15,0.0,0.0,285.02,0.93,0.42,0.29,297.25,297.15,293.15,0.0,0.0,285.02,0.95,0.44,0.42,297.08,297.15,293.15,0.0,0.0,285.02,0.77,0.24,1.08,285.02,284.95,302.95,298.54,299.91,297.27,285.02,1.0,0.58,0.18,1.0,1.0,1.0,3.18,1.47,1.71,0.75,0.89,0.89,0.0,130.66,145.0,87248.01,0.0,2545.41,1.0,279.04,283.85,301.52,306.21,293.15,293.15,279.05,36157.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14171.9,0.0,1791.79,2274.52,0.0,2384.57,0.9,1.0,0.0,3.0,1.0,0.0
17484900.0,297.35,297.15,293.15,0.0,0.0,285.37,0.9,0.46,0.41,297.34,297.15,293.15,0.0,0.0,285.37,0.92,0.5,0.47,297.26,297.15,293.15,0.0,0.0,285.37,0.87,0.42,0.3,297.29,297.15,293.15,0.0,0.0,285.37,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,285.37,0.73,0.24,1.1,285.37,284.95,303.04,298.59,299.98,297.32,285.36,1.0,0.61,0.14,1.0,1.0,1.0,3.25,1.51,1.74,0.77,0.91,0.91,0.0,164.85,199.0,87212.95,0.0,2865.37,1.0,279.4,284.17,301.62,306.41,293.15,293.15,279.35,35459.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14331.39,0.0,1836.0,2274.52,0.0,2369.02,0.9,1.0,0.0,3.0,1.0,0.0
17485200.0,297.31,297.15,293.15,0.0,0.0,284.92,0.84,0.46,0.42,297.3,297.15,293.15,0.0,0.0,284.91,0.86,0.5,0.47,297.23,297.15,293.15,0.0,0.0,284.92,0.82,0.42,0.3,297.26,297.15,293.15,0.0,0.0,284.92,0.84,0.45,0.43,297.11,297.15,293.15,0.0,0.0,284.92,0.68,0.24,1.1,284.91,284.95,303.15,298.65,300.01,297.28,284.91,1.0,0.64,0.1,1.0,1.0,1.0,3.27,1.51,1.75,0.78,0.91,0.91,0.0,213.13,235.0,91070.21,0.0,3168.13,1.0,278.76,283.69,301.66,306.65,293.15,293.15,278.75,35891.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15047.69,0.0,1875.06,2274.52,0.0,2478.39,0.91,1.0,0.0,3.0,1.0,0.0
17485500.0,297.26,297.15,293.15,0.0,0.0,284.62,0.84,0.46,0.42,297.25,297.15,293.15,0.0,0.0,284.62,0.86,0.5,0.47,297.17,297.15,293.15,0.0,0.0,284.62,0.82,0.42,0.3,297.2,297.15,293.15,0.0,0.0,284.62,0.83,0.45,0.43,297.07,297.15,293.15,0.0,0.0,284.62,0.67,0.23,1.07,284.62,284.95,303.29,298.73,300.05,297.23,284.63,1.0,0.63,0.06,1.0,1.0,1.0,3.23,1.5,1.73,0.77,0.89,0.89,0.0,214.46,199.0,91955.03,0.0,3097.48,1.0,278.4,283.41,301.7,306.63,293.15,293.15,278.45,36454.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15110.29,0.0,1836.6,2274.52,0.0,2471.87,0.9,1.0,0.0,3.0,1.0,0.0
17485800.0,297.3,297.15,293.15,0.0,0.0,285.13,0.87,0.47,0.42,297.28,297.15,293.15,0.0,0.0,285.13,0.89,0.5,0.48,297.2,297.15,293.15,0.0,0.0,285.13,0.84,0.42,0.3,297.23,297.15,293.15,0.0,0.0,285.13,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,285.13,0.7,0.23,1.07,285.13,284.95,303.45,298.84,300.14,297.26,285.13,1.0,0.62,0.02,1.0,1.0,1.0,3.23,1.5,1.74,0.77,0.9,0.9,0.0,186.62,175.0,89141.8,0.0,2955.6,1.0,279.04,283.92,301.82,306.6,293.15,293.15,279.05,35911.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14597.21,0.0,1816.87,2274.52,0.0,2335.81,0.9,1.0,0.0,3.0,1.0,0.0
17486100.0,297.32,297.15,293.15,0.0,0.0,285.03,0.92,0.47,0.43,297.3,297.15,293.15,0.0,0.0,285.03,0.95,0.51,0.48,297.22,297.15,293.15,0.0,0.0,285.03,0.89,0.43,0.3,297.24,297.15,293.15,0.0,0.0,285.03,0.91,0.46,0.43,297.12,297.15,293.15,0.0,0.0,285.04,0.73,0.23,1.06,285.03,284.95,303.63,298.96,300.23,297.28,285.03,1.0,0.6,0.0,1.0,1.0,1.0,3.26,1.51,1.75,0.77,0.91,0.91,0.0,157.16,139.0,91576.45,0.0,2834.73,1.0,278.8,283.8,301.99,307.06,293.15,293.15,278.75,35768.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15449.51,0.0,1856.92,2274.52,0.0,2382.07,0.91,1.0,0.0,3.0,1.0,0.0
17486400.0,297.26,297.15,293.15,0.0,0.0,284.56,0.96,0.47,0.43,297.25,297.15,293.15,0.0,0.0,284.56,0.98,0.51,0.48,297.17,297.15,293.15,0.0,0.0,284.56,0.92,0.42,0.3,297.2,297.15,293.15,0.0,0.0,284.56,0.95,0.45,0.43,297.09,297.15,293.15,0.0,0.0,284.56,0.75,0.23,1.05,284.56,284.95,303.82,299.09,300.3,297.23,284.56,1.0,0.59,0.0,1.0,1.0,1.0,3.22,1.49,1.73,0.77,0.89,0.89,0.0,138.32,130.0,94415.86,0.0,2667.01,1.0,278.16,283.32,302.09,307.28,293.15,293.15,278.15,36395.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16139.27,0.0,1840.17,2274.52,0.0,2424.22,0.91,1.0,0.0,3.0,1.0,0.0
17486700.0,297.29,297.15,293.15,0.0,0.0,285.16,0.95,0.48,0.43,297.27,297.15,293.15,0.0,0.0,285.16,0.97,0.51,0.49,297.19,297.15,293.15,0.0,0.0,285.16,0.91,0.43,0.3,297.21,297.15,293.15,0.0,0.0,285.16,0.93,0.46,0.43,297.1,297.15,293.15,0.0,0.0,285.16,0.74,0.23,1.04,285.16,284.95,304.01,299.23,300.4,297.25,285.17,1.0,0.6,0.0,1.0,1.0,1.0,3.23,1.5,1.73,0.77,0.9,0.9,0.0,146.67,169.0,90718.48,0.0,2730.91,1.0,279.0,283.95,302.2,307.01,293.15,293.15,279.05,35908.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14839.62,0.0,1820.2,2274.52,0.0,2255.0,0.9,1.0,0.0,3.0,1.0,0.0
17487000.0,297.28,297.15,293.15,0.0,0.0,284.89,0.89,0.48,0.44,297.27,297.15,293.15,0.0,0.0,284.89,0.91,0.52,0.49,297.19,297.15,293.15,0.0,0.0,284.89,0.85,0.43,0.3,297.21,297.15,293.15,0.0,0.0,284.89,0.87,0.46,0.44,297.1,297.15,293.15,0.0,0.0,284.89,0.7,0.23,1.04,284.89,284.95,304.21,299.37,300.49,297.25,284.89,1.0,0.62,0.0,1.0,1.0,1.0,3.26,1.51,1.75,0.77,0.9,0.9,0.0,184.41,205.0,94728.48,0.0,2997.3,1.0,278.46,283.63,302.38,307.58,293.15,293.15,278.45,36004.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16180.69,0.0,1837.74,2274.52,0.0,2334.75,0.9,1.0,0.0,3.0,1.0,0.0
17487300.0,297.26,297.15,293.15,0.0,0.0,284.78,0.85,0.49,0.44,297.26,297.15,293.15,0.0,0.0,284.78,0.86,0.52,0.5,297.17,297.15,293.15,0.0,0.0,284.78,0.81,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.78,0.83,0.46,0.44,297.09,297.15,293.15,0.0,0.0,284.78,0.66,0.23,1.04,284.78,284.95,304.41,299.51,300.58,297.23,284.77,1.0,0.65,0.0,1.0,1.0,1.0,3.27,1.52,1.75,0.78,0.9,0.9,0.0,226.64,244.0,96786.21,0.0,3251.51,1.0,278.2,283.5,302.53,307.92,293.15,293.15,278.15,36097.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17037.6,0.0,1843.43,2274.52,0.0,2340.44,0.91,1.0,0.0,3.0,1.0,0.0
17487600.0,297.27,297.15,293.15,0.0,0.0,285.14,0.85,0.49,0.44,297.26,297.15,293.15,0.0,0.0,285.14,0.87,0.52,0.5,297.18,297.15,293.15,0.0,0.0,285.14,0.81,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.14,0.83,0.46,0.44,297.09,297.15,293.15,0.0,0.0,285.14,0.66,0.22,1.03,285.14,284.95,304.59,299.64,300.66,297.23,285.15,1.0,0.64,0.0,1.0,1.0,1.0,3.26,1.51,1.75,0.77,0.9,0.9,0.0,226.18,220.0,94320.7,0.0,3233.25,1.0,278.74,283.89,302.59,307.69,293.15,293.15,278.75,35844.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15976.77,0.0,1837.71,2274.52,0.0,2270.04,0.9,1.0,0.0,3.0,1.0,0.0
17487900.0,297.24,297.15,293.15,0.0,0.0,284.9,0.87,0.49,0.44,297.24,297.15,293.15,0.0,0.0,284.9,0.89,0.53,0.5,297.16,297.15,293.15,0.0,0.0,284.9,0.83,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.9,0.85,0.46,0.44,297.09,297.15,293.15,0.0,0.0,284.89,0.67,0.22,1.02,284.9,284.95,304.77,299.75,300.73,297.22,284.91,1.0,0.63,0.0,1.0,1.0,1.0,3.25,1.51,1.74,0.77,0.9,0.9,0.0,203.63,184.0,96122.54,0.0,3075.76,1.0,278.4,283.64,302.59,307.78,293.15,293.15,278.45,36107.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16309.35,0.0,1833.0,2274.52,0.0,2415.95,0.9,1.0,0.0,3.0,1.0,0.0
17488200.0,297.25,297.15,293.15,0.0,0.0,284.99,0.91,0.5,0.45,297.26,297.15,293.15,0.0,0.0,284.99,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,284.99,0.87,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.99,0.89,0.46,0.44,297.1,297.15,293.15,0.0,0.0,284.99,0.7,0.22,1.01,284.99,284.95,304.92,299.84,300.81,297.23,284.99,1.0,0.61,0.0,1.0,1.0,1.0,3.25,1.51,1.74,0.77,0.9,0.9,0.0,173.47,160.0,96427.96,0.0,2911.3,1.0,278.46,283.72,302.62,307.93,293.15,293.15,278.45,35914.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16637.93,0.0,1845.51,2274.52,0.0,2498.57,0.91,1.0,0.0,3.0,1.0,0.0
17488500.0,297.23,297.15,293.15,0.0,0.0,285.11,0.96,0.5,0.45,297.25,297.15,293.15,0.0,0.0,285.11,0.98,0.53,0.5,297.17,297.15,293.15,0.0,0.0,285.11,0.91,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.11,0.94,0.46,0.44,297.1,297.15,293.15,0.0,0.0,285.11,0.73,0.22,1.0,285.11,284.95,305.05,299.91,300.87,297.22,285.12,1.0,0.59,0.0,1.0,1.0,1.0,3.23,1.5,1.73,0.77,0.9,0.9,0.0,145.1,124.0,94975.52,0.0,2713.44,1.0,278.7,283.86,302.58,307.66,293.15,293.15,278.75,35901.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15910.69,0.0,1840.87,2274.52,0.0,2520.19,0.91,1.0,0.0,3.0,1.0,0.0
17488800.0,297.2,297.15,293.15,0.0,0.0,284.78,0.95,0.5,0.45,297.24,297.15,293.15,0.0,0.0,284.78,0.98,0.53,0.51,297.16,297.15,293.15,0.0,0.0,284.78,0.9,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.78,0.93,0.46,0.44,297.1,297.15,293.15,0.0,0.0,284.79,0.73,0.22,0.99,284.78,284.95,305.15,299.95,300.9,297.2,284.78,1.0,0.6,0.0,1.0,1.0,1.0,3.23,1.5,1.73,0.77,0.9,0.9,0.0,149.47,160.0,98029.78,0.0,2744.92,1.0,278.16,283.5,302.61,308.03,293.15,293.15,278.15,36124.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17146.84,0.0,1848.56,2274.52,0.0,2641.3,0.91,1.0,0.0,3.0,1.0,0.0
17489100.0,297.18,297.15,293.15,0.0,0.0,284.93,0.89,0.49,0.45,297.22,297.15,293.15,0.0,0.0,284.93,0.91,0.54,0.51,297.15,297.15,293.15,0.0,0.0,284.93,0.85,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.93,0.87,0.46,0.44,297.1,297.15,293.15,0.0,0.0,284.93,0.68,0.22,0.99,284.93,284.95,305.23,299.98,300.93,297.18,284.94,1.0,0.62,0.0,1.0,1.0,1.0,3.23,1.5,1.73,0.77,0.9,0.9,0.0,186.58,214.0,96709.58,0.0,2947.98,1.0,278.4,283.66,302.58,307.79,293.15,293.15,278.45,36091.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16417.17,0.0,1838.14,2274.52,0.0,2626.48,0.9,1.0,0.0,3.0,1.0,0.0
17489400.0,297.18,297.15,293.15,0.0,0.0,285.03,0.85,0.5,0.45,297.23,297.15,293.15,0.0,0.0,285.03,0.88,0.54,0.51,297.17,297.15,293.15,0.0,0.0,285.03,0.82,0.43,0.3,297.18,297.15,293.15,0.0,0.0,285.03,0.84,0.47,0.45,297.1,297.15,293.15,0.0,0.0,285.03,0.65,0.21,0.99,285.03,284.95,305.32,299.99,300.97,297.18,285.02,1.0,0.64,0.0,1.0,1.0,1.0,3.25,1.51,1.74,0.77,0.9,0.9,0.0,221.96,238.0,97070.37,0.0,3182.69,1.0,278.46,283.74,302.61,307.95,293.15,293.15,278.15,35869.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17882.92,0.0,1855.46,2274.52,0.0,2651.2,0.91,1.0,0.0,3.0,1.0,0.0
17489700.0,297.12,297.15,293.15,0.0,0.0,284.93,0.85,0.49,0.45,297.19,297.15,293.15,0.0,0.0,284.93,0.87,0.54,0.51,297.14,297.15,293.15,0.0,0.0,284.92,0.81,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.93,0.83,0.46,0.44,297.09,297.15,293.15,0.0,0.0,284.92,0.64,0.21,0.98,284.93,284.95,305.4,300.01,300.99,297.14,284.93,1.0,0.64,0.0,1.0,1.0,1.0,3.22,1.49,1.73,0.76,0.9,0.9,0.0,227.39,214.0,96681.87,0.0,3153.03,1.0,278.4,283.66,302.57,307.78,293.15,293.15,278.45,36096.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16405.28,0.0,1842.92,2274.52,0.0,2660.46,0.91,1.0,0.0,3.0,1.0,0.0
17490000.0,297.13,297.15,293.15,0.0,0.0,284.99,0.87,0.49,0.44,297.2,297.15,293.15,0.0,0.0,284.99,0.9,0.54,0.51,297.16,297.15,293.15,0.0,0.0,284.99,0.83,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.99,0.85,0.47,0.45,297.1,297.15,293.15,0.0,0.0,284.99,0.66,0.21,0.97,284.99,284.95,305.48,300.03,301.04,297.16,284.99,1.0,0.63,0.0,1.0,1.0,1.0,3.22,1.49,1.73,0.76,0.9,0.9,0.0,202.59,190.0,96555.93,0.0,3008.55,1.0,278.46,283.71,302.61,307.92,293.15,293.15,278.45,35910.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16656.81,0.0,1856.95,2274.52,0.0,2673.72,0.91,1.0,0.0,3.0,1.0,0.0
17490300.0,297.1,297.15,293.15,0.0,0.0,284.8,0.9,0.49,0.44,297.18,297.15,293.15,0.0,0.0,284.8,0.93,0.54,0.51,297.15,297.15,293.15,0.0,0.0,284.8,0.86,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.8,0.88,0.47,0.44,297.1,297.15,293.15,0.0,0.0,284.8,0.68,0.21,0.96,284.8,284.95,305.57,300.04,301.06,297.14,284.79,1.0,0.61,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.75,0.9,0.9,0.0,175.69,154.0,97235.48,0.0,2799.34,1.0,278.2,283.52,302.61,308.02,293.15,293.15,278.15,36122.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17166.38,0.0,1846.1,2274.52,0.0,2700.88,0.91,1.0,0.0,3.0,1.0,0.0
17490600.0,297.1,297.15,293.15,0.0,0.0,285.13,0.95,0.48,0.44,297.19,297.15,293.15,0.0,0.0,285.13,0.98,0.54,0.51,297.16,297.15,293.15,0.0,0.0,285.13,0.91,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.13,0.94,0.47,0.44,297.11,297.15,293.15,0.0,0.0,285.13,0.72,0.21,0.95,285.13,284.95,305.65,300.05,301.11,297.15,285.13,1.0,0.59,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,145.17,130.0,94158.44,0.0,2601.86,1.0,278.74,283.88,302.58,307.68,293.15,293.15,278.75,35862.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15942.92,0.0,1838.67,2274.52,0.0,2634.99,0.91,1.0,0.0,3.0,1.0,0.0
17490900.0,297.07,297.15,293.15,0.0,0.0,284.86,0.96,0.48,0.43,297.17,297.15,293.15,0.0,0.0,284.86,0.99,0.54,0.51,297.15,297.15,293.15,0.0,0.0,284.86,0.92,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.86,0.95,0.47,0.44,297.1,297.15,293.15,0.0,0.0,284.86,0.72,0.21,0.94,284.86,284.95,305.73,300.06,301.14,297.13,284.87,1.0,0.58,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,139.14,154.0,95504.01,0.0,2541.3,1.0,278.4,283.61,302.57,307.72,293.15,293.15,278.45,36159.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16180.72,0.0,1828.39,2274.52,0.0,2688.04,0.9,1.0,0.0,3.0,1.0,0.0
17491200.0,297.09,297.15,293.15,0.0,0.0,284.96,0.9,0.48,0.43,297.18,297.15,293.15,0.0,0.0,284.96,0.94,0.54,0.51,297.17,297.15,293.15,0.0,0.0,284.96,0.87,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.96,0.89,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.96,0.68,0.21,0.94,284.96,284.95,305.82,300.08,301.18,297.15,284.96,1.0,0.6,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,170.84,190.0,95676.48,0.0,2742.25,1.0,278.46,283.69,302.61,307.87,293.15,293.15,278.45,35964.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16480.31,0.0,1834.64,2274.52,0.0,2699.07,0.9,1.0,0.0,3.0,1.0,0.0
17491500.0,297.08,297.15,293.15,0.0,0.0,284.81,0.85,0.48,0.43,297.17,297.15,293.15,0.0,0.0,284.81,0.88,0.54,0.52,297.16,297.15,293.15,0.0,0.0,284.81,0.82,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.81,0.84,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.82,0.64,0.2,0.95,284.81,284.95,305.9,300.09,301.22,297.14,284.8,1.0,0.63,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.75,0.9,0.9,0.0,214.46,244.0,97267.88,0.0,2993.32,1.0,278.2,283.52,302.62,308.05,293.15,293.15,278.15,36044.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17190.05,0.0,1847.36,2274.52,0.0,2746.09,0.91,1.0,0.0,3.0,1.0,0.0
17491800.0,297.09,297.15,293.15,0.0,0.0,285.14,0.84,0.47,0.43,297.17,297.15,293.15,0.0,0.0,285.14,0.87,0.54,0.52,297.16,297.15,293.15,0.0,0.0,285.14,0.81,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.14,0.83,0.47,0.45,297.1,297.15,293.15,0.0,0.0,285.14,0.64,0.2,0.94,285.14,284.95,305.98,300.1,301.26,297.14,285.14,1.0,0.63,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,224.55,208.0,94288.34,0.0,3022.7,1.0,278.74,283.88,302.58,307.69,293.15,293.15,278.45,35832.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17031.04,0.0,1845.33,2274.52,0.0,2680.24,0.91,1.0,0.0,3.0,1.0,0.0
17492100.0,297.07,297.15,293.15,0.0,0.0,284.86,0.85,0.47,0.43,297.16,297.15,293.15,0.0,0.0,284.86,0.89,0.54,0.52,297.15,297.15,293.15,0.0,0.0,284.86,0.83,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.86,0.85,0.47,0.45,297.1,297.15,293.15,0.0,0.0,284.85,0.65,0.2,0.93,284.86,284.95,306.07,300.11,301.29,297.13,284.87,1.0,0.62,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.74,0.9,0.9,0.0,204.09,184.0,95473.77,0.0,2865.1,1.0,278.4,283.6,302.57,307.72,293.15,293.15,278.45,36149.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16176.39,0.0,1837.89,2274.52,0.0,2734.46,0.9,1.0,0.0,3.0,1.0,0.0
17492400.0,297.09,297.15,293.15,0.0,0.0,284.93,0.89,0.47,0.43,297.18,297.15,293.15,0.0,0.0,284.93,0.93,0.54,0.52,297.17,297.15,293.15,0.0,0.0,284.93,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.93,0.89,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.93,0.67,0.2,0.92,284.93,284.95,306.15,300.13,301.34,297.15,284.92,1.0,0.6,0.0,1.0,1.0,1.0,3.14,1.45,1.69,0.74,0.9,0.9,0.0,174.34,160.0,95238.27,0.0,2694.88,1.0,278.46,283.66,302.61,307.85,293.15,293.15,278.45,35997.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16395.48,0.0,1842.03,2274.52,0.0,2741.1,0.91,1.0,0.0,3.0,1.0,0.0
17492700.0,297.09,297.15,293.15,0.0,0.0,285.04,0.93,0.47,0.42,297.19,297.15,293.15,0.0,0.0,285.04,0.98,0.55,0.52,297.16,297.15,293.15,0.0,0.0,285.04,0.9,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.04,0.93,0.47,0.45,297.11,297.15,293.15,0.0,0.0,285.04,0.7,0.2,0.91,285.04,284.95,306.24,300.15,301.37,297.15,285.05,1.0,0.58,0.0,1.0,1.0,1.0,3.12,1.44,1.67,0.74,0.9,0.9,0.0,145.84,124.0,93456.34,0.0,2497.23,1.0,278.7,283.79,302.57,307.57,293.15,293.15,278.75,36005.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15620.99,0.0,1824.92,2274.52,0.0,2710.76,0.9,1.0,0.0,3.0,1.0,0.0
17493000.0,297.13,297.15,293.15,0.0,0.0,285.09,0.97,0.47,0.42,297.27,297.15,293.15,0.0,0.0,285.09,1.0,0.56,0.5,297.19,297.15,293.15,0.0,0.0,285.09,0.94,0.44,0.31,297.2,297.15,293.15,0.0,0.0,285.09,0.97,0.47,0.45,297.13,297.15,293.15,0.0,0.0,285.09,0.73,0.2,0.91,285.09,284.95,306.33,300.17,301.44,297.2,285.09,1.0,0.57,0.0,1.0,1.0,1.0,3.1,1.44,1.67,0.73,0.91,0.91,0.0,128.87,130.0,93302.75,0.0,2383.84,1.0,278.76,283.83,302.61,307.73,293.15,293.15,278.75,35775.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15862.0,0.0,1855.63,2274.52,0.0,2732.86,0.91,1.0,0.0,3.0,1.0,0.0
17493300.0,297.09,297.15,293.15,0.0,0.0,284.85,0.91,0.47,0.42,297.2,297.15,293.15,0.0,0.0,284.85,0.97,0.55,0.52,297.16,297.15,293.15,0.0,0.0,284.85,0.89,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.85,0.91,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.84,0.69,0.2,0.9,284.85,284.95,306.42,300.19,301.46,297.15,284.86,1.0,0.59,0.0,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.9,0.9,0.0,157.29,184.0,95418.48,0.0,2574.3,1.0,278.4,283.58,302.58,307.72,293.15,293.15,278.45,36150.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16165.48,0.0,1847.85,2274.52,0.0,2795.14,0.91,1.0,0.0,3.0,1.0,0.0
17493600.0,297.11,297.15,293.15,0.0,0.0,284.95,0.86,0.47,0.42,297.21,297.15,293.15,0.0,0.0,284.95,0.91,0.56,0.53,297.17,297.15,293.15,0.0,0.0,284.95,0.84,0.44,0.31,297.18,297.15,293.15,0.0,0.0,284.95,0.86,0.47,0.45,297.12,297.15,293.15,0.0,0.0,284.95,0.65,0.2,0.91,284.95,284.95,306.52,300.21,301.52,297.16,284.95,1.0,0.61,0.0,1.0,1.0,1.0,3.14,1.46,1.69,0.74,0.9,0.9,0.0,198.16,220.0,95707.38,0.0,2829.89,1.0,278.46,283.67,302.61,307.87,293.15,293.15,278.45,35969.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16486.46,0.0,1853.61,2274.52,0.0,2818.02,0.91,1.0,0.0,3.0,1.0,0.0
17493900.0,297.1,297.15,293.15,0.0,0.0,285.09,0.83,0.46,0.42,297.21,297.15,293.15,0.0,0.0,285.09,0.88,0.56,0.53,297.16,297.15,293.15,0.0,0.0,285.09,0.82,0.43,0.31,297.17,297.15,293.15,0.0,0.0,285.09,0.84,0.47,0.45,297.11,297.15,293.15,0.0,0.0,285.08,0.63,0.19,0.9,285.09,284.95,306.62,300.23,301.56,297.16,285.1,1.0,0.63,0.0,1.0,1.0,1.0,3.14,1.45,1.68,0.74,0.9,0.9,0.0,220.72,214.0,94312.41,0.0,2935.39,1.0,278.7,283.82,302.57,307.62,293.15,293.15,278.75,35941.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15783.46,0.0,1843.33,2274.52,0.0,2805.5,0.91,1.0,0.0,3.0,1.0,0.0
17494200.0,297.09,297.15,293.15,0.0,0.0,284.74,0.85,0.46,0.42,297.21,297.15,293.15,0.0,0.0,284.74,0.9,0.56,0.53,297.16,297.15,293.15,0.0,0.0,284.74,0.83,0.43,0.31,297.17,297.15,293.15,0.0,0.0,284.74,0.86,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.75,0.64,0.19,0.89,284.74,284.95,306.71,300.26,301.6,297.16,284.74,1.0,0.61,0.0,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.9,0.9,0.0,202.31,190.0,96999.73,0.0,2820.51,1.0,278.16,283.45,302.61,307.97,293.15,293.15,278.15,36178.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16934.4,0.0,1845.58,2274.52,0.0,2900.57,0.91,1.0,0.0,3.0,1.0,0.0
17494500.0,297.12,297.15,293.15,0.0,0.0,285.0,0.88,0.46,0.42,297.23,297.15,293.15,0.0,0.0,285.0,0.95,0.56,0.53,297.18,297.15,293.15,0.0,0.0,285.0,0.86,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.0,0.89,0.48,0.45,297.12,297.15,293.15,0.0,0.0,285.01,0.66,0.19,0.89,285.0,284.95,306.8,300.29,301.66,297.18,284.99,1.0,0.6,0.0,1.0,1.0,1.0,3.12,1.45,1.68,0.74,0.9,0.9,0.0,173.55,154.0,95394.32,0.0,2656.07,1.0,278.5,283.71,302.61,307.91,293.15,293.15,278.45,35896.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16608.82,0.0,1849.0,2274.52,0.0,2879.49,0.91,1.0,0.0,3.0,1.0,0.0
17494800.0,297.1,297.15,293.15,0.0,0.0,284.92,0.92,0.46,0.41,297.22,297.15,293.15,0.0,0.0,284.92,0.99,0.56,0.53,297.17,297.15,293.15,0.0,0.0,284.92,0.91,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.92,0.94,0.48,0.45,297.11,297.15,293.15,0.0,0.0,284.92,0.69,0.19,0.87,284.92,284.95,306.89,300.32,301.69,297.17,284.92,1.0,0.58,0.0,1.0,1.0,1.0,3.1,1.44,1.67,0.73,0.9,0.9,0.0,145.9,118.0,95205.02,0.0,2468.76,1.0,278.44,283.64,302.58,307.76,293.15,293.15,278.75,36079.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15256.36,0.0,1836.63,2274.52,0.0,2906.77,0.9,1.0,0.0,3.0,1.0,0.0
17495100.0,297.11,297.15,293.15,0.0,0.0,285.04,0.95,0.46,0.41,297.3,297.15,293.15,0.0,0.0,285.04,1.0,0.58,0.51,297.18,297.15,293.15,0.0,0.0,285.04,0.94,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.04,0.97,0.48,0.45,297.12,297.15,293.15,0.0,0.0,285.03,0.71,0.19,0.87,285.04,284.95,306.97,300.35,301.74,297.21,285.05,1.0,0.57,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.72,0.9,0.9,0.0,131.19,139.0,93491.59,0.0,2336.56,1.0,278.7,283.78,302.58,307.6,293.15,293.15,278.75,35952.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15642.04,0.0,1843.03,2274.52,0.0,2905.65,0.91,1.0,0.0,3.0,1.0,0.0
17495400.0,297.1,297.15,293.15,0.0,0.0,284.77,0.9,0.46,0.41,297.25,297.15,293.15,0.0,0.0,284.77,0.98,0.58,0.55,297.17,297.15,293.15,0.0,0.0,284.77,0.89,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.77,0.92,0.48,0.46,297.12,297.15,293.15,0.0,0.0,284.77,0.68,0.19,0.87,284.77,284.95,307.04,300.38,301.77,297.18,284.76,1.0,0.59,0.0,1.0,1.0,1.0,3.12,1.44,1.67,0.74,0.9,0.9,0.0,155.56,175.0,97273.24,0.0,2548.98,1.0,278.16,283.47,302.61,307.98,293.15,293.15,278.15,36159.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16991.26,0.0,1844.18,2274.52,0.0,3011.13,0.91,1.0,0.0,3.0,1.0,0.0
17495700.0,297.11,297.15,293.15,0.0,0.0,285.05,0.85,0.46,0.41,297.25,297.15,293.15,0.0,0.0,285.05,0.92,0.58,0.55,297.18,297.15,293.15,0.0,0.0,285.05,0.84,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.05,0.86,0.48,0.46,297.12,297.15,293.15,0.0,0.0,285.06,0.64,0.19,0.88,285.05,284.95,307.1,300.41,301.8,297.19,285.04,1.0,0.61,0.0,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.9,0.9,0.0,197.5,229.0,96170.5,0.0,2803.9,1.0,278.5,283.75,302.62,307.95,293.15,293.15,278.45,35836.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16761.78,0.0,1853.09,2274.52,0.0,3010.64,0.91,1.0,0.0,3.0,1.0,0.0
17496000.0,297.07,297.15,293.15,0.0,0.0,284.78,0.83,0.45,0.41,297.22,297.15,293.15,0.0,0.0,284.78,0.89,0.58,0.55,297.15,297.15,293.15,0.0,0.0,284.78,0.82,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.78,0.84,0.48,0.46,297.11,297.15,293.15,0.0,0.0,284.78,0.62,0.19,0.87,284.78,284.95,307.15,300.45,301.8,297.15,284.78,1.0,0.62,0.0,1.0,1.0,1.0,3.12,1.44,1.68,0.74,0.9,0.9,0.0,220.97,220.0,97621.27,0.0,2902.15,1.0,278.15,283.48,302.6,307.96,293.15,293.15,278.15,36185.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17018.66,0.0,1843.41,2274.52,0.0,3086.7,0.91,1.0,0.0,3.0,1.0,0.0
17496300.0,297.1,297.15,293.15,0.0,0.0,285.04,0.84,0.45,0.41,297.24,297.15,293.15,0.0,0.0,285.04,0.92,0.58,0.55,297.16,297.15,293.15,0.0,0.0,285.04,0.83,0.44,0.31,297.17,297.15,293.15,0.0,0.0,285.04,0.86,0.48,0.46,297.11,297.15,293.15,0.0,0.0,285.04,0.63,0.19,0.86,285.04,284.95,307.18,300.48,301.83,297.17,285.03,1.0,0.61,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.73,0.9,0.9,0.0,201.34,184.0,95963.27,0.0,2780.53,1.0,278.5,283.74,302.61,307.94,293.15,293.15,278.45,35853.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16722.36,0.0,1851.42,2274.52,0.0,3080.33,0.91,1.0,0.0,3.0,1.0,0.0
17496600.0,297.07,297.15,293.15,0.0,0.0,284.93,0.87,0.45,0.4,297.22,297.15,293.15,0.0,0.0,284.93,0.95,0.58,0.55,297.15,297.15,293.15,0.0,0.0,284.93,0.86,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.93,0.89,0.48,0.46,297.1,297.15,293.15,0.0,0.0,284.93,0.65,0.18,0.85,284.93,284.95,307.21,300.5,301.83,297.15,284.93,1.0,0.59,0.0,1.0,1.0,1.0,3.08,1.43,1.66,0.73,0.9,0.9,0.0,175.67,160.0,95631.74,0.0,2592.05,1.0,278.44,283.65,302.58,307.79,293.15,293.15,278.45,36047.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16390.74,0.0,1843.86,2274.52,0.0,3103.11,0.91,1.0,0.0,3.0,1.0,0.0
17496900.0,297.08,297.15,293.15,0.0,0.0,284.79,0.91,0.45,0.4,297.23,297.15,293.15,0.0,0.0,284.79,1.0,0.59,0.56,297.16,297.15,293.15,0.0,0.0,284.79,0.91,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.79,0.94,0.48,0.46,297.11,297.15,293.15,0.0,0.0,284.79,0.68,0.18,0.84,284.79,284.95,307.22,300.51,301.84,297.16,284.78,1.0,0.57,0.0,1.0,1.0,1.0,3.08,1.42,1.65,0.72,0.9,0.9,0.0,145.57,124.0,96839.8,0.0,2421.54,1.0,278.2,283.49,302.61,308.03,293.15,293.15,278.15,36083.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17101.73,0.0,1851.68,2274.52,0.0,3145.57,0.91,1.0,0.0,3.0,1.0,0.0
17497200.0,297.09,297.15,293.15,0.0,0.0,285.03,0.94,0.44,0.4,297.32,297.15,293.15,0.0,0.0,285.03,1.0,0.6,0.51,297.16,297.15,293.15,0.0,0.0,285.03,0.94,0.44,0.31,297.15,297.15,293.15,0.0,0.0,285.03,0.97,0.48,0.45,297.11,297.15,293.15,0.0,0.0,285.03,0.7,0.18,0.83,285.03,284.95,307.22,300.51,301.86,297.2,285.03,1.0,0.55,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.7,0.9,0.9,0.0,127.38,115.0,92490.24,0.0,2188.99,1.0,278.74,283.79,302.57,307.59,293.15,293.15,278.75,35967.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15632.26,0.0,1837.92,2274.52,0.0,3066.83,0.9,1.0,0.0,3.0,1.0,0.0
17497500.0,297.1,297.15,293.15,0.0,0.0,284.95,0.92,0.44,0.4,297.35,297.15,293.15,0.0,0.0,284.95,1.0,0.61,0.54,297.17,297.15,293.15,0.0,0.0,284.95,0.92,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.95,0.95,0.48,0.46,297.13,297.15,293.15,0.0,0.0,284.96,0.69,0.18,0.84,284.95,284.95,307.22,300.51,301.87,297.23,284.94,1.0,0.57,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,138.16,154.0,94970.01,0.0,2335.14,1.0,278.5,283.68,302.62,307.9,293.15,293.15,278.45,35887.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16532.93,0.0,1863.3,2274.52,0.0,3105.03,0.91,1.0,0.0,3.0,1.0,0.0
17497800.0,297.07,297.15,293.15,0.0,0.0,284.91,0.89,0.44,0.4,297.23,297.15,293.15,0.0,0.0,284.91,0.99,0.6,0.57,297.15,297.15,293.15,0.0,0.0,284.91,0.89,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.91,0.92,0.48,0.45,297.11,297.15,293.15,0.0,0.0,284.91,0.67,0.18,0.83,284.91,284.95,307.21,300.5,301.83,297.16,284.91,1.0,0.58,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.72,0.9,0.9,0.0,153.06,163.0,95367.19,0.0,2445.74,1.0,278.44,283.63,302.58,307.77,293.15,293.15,278.15,36084.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17438.5,0.0,1850.02,2274.52,0.0,3107.97,0.91,1.0,0.0,3.0,1.0,0.0
17498100.0,297.07,297.15,293.15,0.0,0.0,285.06,0.87,0.44,0.39,297.21,297.15,293.15,0.0,0.0,285.06,0.98,0.6,0.57,297.16,297.15,293.15,0.0,0.0,285.06,0.88,0.44,0.31,297.13,297.15,293.15,0.0,0.0,285.06,0.9,0.48,0.45,297.11,297.15,293.15,0.0,0.0,285.05,0.65,0.18,0.82,285.06,284.95,307.2,300.49,301.82,297.15,285.07,1.0,0.58,0.0,1.0,1.0,1.0,3.06,1.42,1.65,0.72,0.9,0.9,0.0,163.59,169.0,93712.05,0.0,2484.47,1.0,278.7,283.8,302.57,307.58,293.15,293.15,278.75,36004.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15667.25,0.0,1830.64,2274.52,0.0,3065.15,0.9,1.0,0.0,3.0,1.0,0.0
17498400.0,297.09,297.15,293.15,0.0,0.0,285.12,0.86,0.44,0.39,297.23,297.15,293.15,0.0,0.0,285.12,0.97,0.6,0.57,297.17,297.15,293.15,0.0,0.0,285.12,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,285.12,0.89,0.48,0.45,297.12,297.15,293.15,0.0,0.0,285.11,0.65,0.18,0.82,285.12,284.95,307.19,300.48,301.82,297.17,285.12,1.0,0.59,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.72,0.9,0.9,0.0,170.93,175.0,93736.22,0.0,2536.77,1.0,278.74,283.85,302.58,307.66,293.15,293.15,278.75,35839.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15864.95,0.0,1841.24,2274.52,0.0,3052.06,0.91,1.0,0.0,3.0,1.0,0.0
17498700.0,297.06,297.15,293.15,0.0,0.0,284.83,0.85,0.43,0.39,297.2,297.15,293.15,0.0,0.0,284.84,0.96,0.6,0.57,297.16,297.15,293.15,0.0,0.0,284.83,0.85,0.44,0.31,297.12,297.15,293.15,0.0,0.0,284.83,0.88,0.48,0.45,297.11,297.15,293.15,0.0,0.0,284.83,0.64,0.18,0.82,284.83,284.95,307.17,300.47,301.8,297.14,284.84,1.0,0.59,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,180.44,184.0,94904.73,0.0,2558.52,1.0,278.4,283.57,302.57,307.69,293.15,293.15,278.45,36183.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16062.85,0.0,1830.4,2274.52,0.0,3074.96,0.9,1.0,0.0,3.0,1.0,0.0
17499000.0,297.1,297.15,293.15,0.0,0.0,285.31,0.84,0.43,0.39,297.24,297.15,293.15,0.0,0.0,285.31,0.95,0.61,0.58,297.2,297.15,293.15,0.0,0.0,285.31,0.85,0.45,0.31,297.15,297.15,293.15,0.0,0.0,285.31,0.87,0.48,0.45,297.12,297.15,293.15,0.0,0.0,285.31,0.63,0.18,0.82,285.31,284.95,307.16,300.46,301.82,297.18,285.32,1.0,0.6,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.72,0.91,0.91,0.0,185.25,190.0,92168.58,0.0,2608.2,1.0,279.04,284.06,302.58,307.56,293.15,293.15,279.05,35636.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15436.02,0.0,1845.97,2274.52,0.0,2988.95,0.91,1.0,0.0,3.0,1.0,0.0
17499300.0,297.07,297.15,293.15,0.0,0.0,284.74,0.83,0.43,0.39,297.21,297.15,293.15,0.0,0.0,284.74,0.94,0.61,0.58,297.18,297.15,293.15,0.0,0.0,284.74,0.84,0.44,0.31,297.13,297.15,293.15,0.0,0.0,284.74,0.86,0.48,0.45,297.12,297.15,293.15,0.0,0.0,284.75,0.62,0.18,0.81,284.74,284.95,307.15,300.45,301.8,297.16,284.73,1.0,0.6,0.0,1.0,1.0,1.0,3.06,1.42,1.65,0.72,0.9,0.9,0.0,194.77,199.0,96310.34,0.0,2648.57,1.0,278.2,283.45,302.61,308.0,293.15,293.15,278.15,36091.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16991.08,0.0,1863.71,2274.52,0.0,3083.99,0.91,1.0,0.0,3.0,1.0,0.0
17499600.0,297.08,297.15,293.15,0.0,0.0,285.07,0.82,0.43,0.39,297.21,297.15,293.15,0.0,0.0,285.07,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,285.07,0.84,0.45,0.31,297.13,297.15,293.15,0.0,0.0,285.07,0.85,0.47,0.45,297.11,297.15,293.15,0.0,0.0,285.07,0.62,0.17,0.81,285.07,284.95,307.15,300.45,301.8,297.16,285.07,1.0,0.6,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,202.0,205.0,93208.45,0.0,2660.64,1.0,278.74,283.81,302.58,307.63,293.15,293.15,278.75,35932.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15762.12,0.0,1850.28,2274.52,0.0,3003.19,0.91,1.0,0.0,3.0,1.0,0.0
17499900.0,297.07,297.15,293.15,0.0,0.0,284.83,0.82,0.42,0.38,297.2,297.15,293.15,0.0,0.0,284.83,0.93,0.61,0.58,297.19,297.15,293.15,0.0,0.0,284.83,0.83,0.45,0.32,297.13,297.15,293.15,0.0,0.0,284.83,0.85,0.47,0.45,297.12,297.15,293.15,0.0,0.0,284.82,0.61,0.17,0.81,284.83,284.95,307.15,300.45,301.8,297.16,284.84,1.0,0.61,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,206.59,199.0,94848.14,0.0,2694.71,1.0,278.4,283.57,302.57,307.69,293.15,293.15,278.45,36215.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16052.32,0.0,1832.5,2274.52,0.0,3046.24,0.9,1.0,0.0,3.0,1.0,0.0
17500200.0,297.12,297.15,293.15,0.0,0.0,285.32,0.84,0.43,0.39,297.25,297.15,293.15,0.0,0.0,285.32,0.96,0.62,0.59,297.24,297.15,293.15,0.0,0.0,285.32,0.86,0.45,0.32,297.16,297.15,293.15,0.0,0.0,285.32,0.87,0.48,0.45,297.14,297.15,293.15,0.0,0.0,285.31,0.63,0.18,0.81,285.32,284.95,307.15,300.45,301.83,297.2,285.32,1.0,0.6,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.72,0.91,0.91,0.0,184.91,175.0,92195.38,0.0,2607.99,1.0,279.04,284.06,302.58,307.56,293.15,293.15,279.05,35641.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15442.04,0.0,1846.57,2274.52,0.0,2975.14,0.91,1.0,0.0,3.0,1.0,0.0
17500500.0,297.09,297.15,293.15,0.0,0.0,284.74,0.87,0.42,0.38,297.22,297.15,293.15,0.0,0.0,284.74,0.99,0.62,0.59,297.23,297.15,293.15,0.0,0.0,284.74,0.89,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.74,0.91,0.48,0.45,297.14,297.15,293.15,0.0,0.0,284.75,0.65,0.17,0.8,284.74,284.95,307.15,300.45,301.82,297.18,284.73,1.0,0.58,0.0,1.0,1.0,1.0,3.06,1.41,1.64,0.72,0.9,0.9,0.0,159.72,139.0,96318.99,0.0,2460.93,1.0,278.2,283.45,302.61,308.0,293.15,293.15,278.15,36092.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16994.0,0.0,1864.11,2274.52,0.0,3079.47,0.91,1.0,0.0,3.0,1.0,0.0
17500800.0,297.1,297.15,293.15,0.0,0.0,284.99,0.9,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.99,1.0,0.63,0.54,297.23,297.15,293.15,0.0,0.0,284.99,0.93,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.99,0.94,0.47,0.45,297.14,297.15,293.15,0.0,0.0,284.99,0.68,0.17,0.8,284.99,284.95,307.15,300.45,301.82,297.21,284.99,1.0,0.56,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.7,0.9,0.9,0.0,136.26,115.0,92011.28,0.0,2208.38,1.0,278.74,283.75,302.57,307.57,293.15,293.15,278.75,36007.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15548.18,0.0,1846.99,2274.52,0.0,2993.0,0.91,1.0,0.0,3.0,1.0,0.0
17501100.0,297.1,297.15,293.15,0.0,0.0,285.1,0.92,0.42,0.38,297.43,297.15,293.15,0.0,0.0,285.1,1.0,0.65,0.51,297.25,297.15,293.15,0.0,0.0,285.1,0.96,0.46,0.32,297.15,297.15,293.15,0.0,0.0,285.1,0.96,0.47,0.45,297.14,297.15,293.15,0.0,0.0,285.09,0.69,0.17,0.79,285.1,284.95,307.15,300.45,301.87,297.29,285.11,1.0,0.55,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.69,0.9,0.9,0.0,126.69,143.0,89972.85,0.0,2099.71,1.0,279.0,283.89,302.56,307.36,293.15,293.15,279.05,35956.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14854.06,0.0,1833.74,2274.52,0.0,2939.51,0.9,1.0,0.0,3.0,1.0,0.0
17501400.0,297.11,297.15,293.15,0.0,0.0,284.9,0.88,0.42,0.38,297.34,297.15,293.15,0.0,0.0,284.9,1.0,0.65,0.59,297.26,297.15,293.15,0.0,0.0,284.9,0.91,0.47,0.33,297.15,297.15,293.15,0.0,0.0,284.9,0.92,0.48,0.45,297.15,297.15,293.15,0.0,0.0,284.9,0.66,0.17,0.8,284.9,284.95,307.15,300.45,301.85,297.26,284.9,1.0,0.58,0.0,1.0,1.0,1.0,3.06,1.42,1.64,0.72,0.9,0.9,0.0,153.04,183.0,94983.3,0.0,2427.86,1.0,278.46,283.63,302.61,307.82,293.15,293.15,278.45,36015.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16332.8,0.0,1846.0,2274.52,0.0,3034.66,0.91,1.0,0.0,3.0,1.0,0.0
17501700.0,297.1,297.15,293.15,0.0,0.0,285.09,0.82,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.09,0.95,0.64,0.61,297.26,297.15,293.15,0.0,0.0,285.09,0.85,0.47,0.33,297.14,297.15,293.15,0.0,0.0,285.09,0.85,0.47,0.45,297.13,297.15,293.15,0.0,0.0,285.08,0.62,0.17,0.8,285.09,284.95,307.15,300.45,301.82,297.19,285.1,1.0,0.61,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,203.59,237.0,94195.19,0.0,2743.95,1.0,278.7,283.82,302.57,307.61,293.15,293.15,278.75,35946.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15758.86,0.0,1834.36,2274.52,0.0,3020.73,0.9,1.0,0.0,3.0,1.0,0.0
17502000.0,297.08,297.15,293.15,0.0,0.0,284.75,0.81,0.41,0.38,297.18,297.15,293.15,0.0,0.0,284.75,0.93,0.64,0.61,297.26,297.15,293.15,0.0,0.0,284.75,0.84,0.47,0.33,297.13,297.15,293.15,0.0,0.0,284.75,0.84,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.75,0.61,0.17,0.8,284.75,284.95,307.15,300.45,301.81,297.18,284.75,1.0,0.62,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,216.91,213.0,96954.61,0.0,2817.46,1.0,278.16,283.46,302.6,307.96,293.15,293.15,278.15,36174.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16922.44,0.0,1837.12,2274.52,0.0,3090.24,0.9,1.0,0.0,3.0,1.0,0.0
17502300.0,297.11,297.15,293.15,0.0,0.0,285.0,0.82,0.41,0.38,297.2,297.15,293.15,0.0,0.0,285.0,0.96,0.64,0.61,297.28,297.15,293.15,0.0,0.0,285.0,0.86,0.48,0.34,297.15,297.15,293.15,0.0,0.0,285.0,0.86,0.47,0.45,297.13,297.15,293.15,0.0,0.0,285.01,0.62,0.17,0.8,285.0,284.95,307.15,300.45,301.82,297.2,284.99,1.0,0.6,0.0,1.0,1.0,1.0,3.08,1.43,1.66,0.73,0.9,0.9,0.0,194.61,177.0,95287.26,0.0,2692.28,1.0,278.5,283.71,302.61,307.9,293.15,293.15,278.45,35895.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16584.68,0.0,1840.92,2274.52,0.0,3045.91,0.91,1.0,0.0,3.0,1.0,0.0
17502600.0,297.09,297.15,293.15,0.0,0.0,284.91,0.85,0.41,0.37,297.18,297.15,293.15,0.0,0.0,284.91,0.99,0.64,0.61,297.28,297.15,293.15,0.0,0.0,284.91,0.9,0.48,0.34,297.13,297.15,293.15,0.0,0.0,284.91,0.89,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.91,0.64,0.17,0.79,284.91,284.95,307.15,300.45,301.82,297.18,284.91,1.0,0.59,0.0,1.0,1.0,1.0,3.06,1.42,1.65,0.72,0.9,0.9,0.0,168.28,141.0,94990.01,0.0,2515.77,1.0,278.44,283.64,302.58,307.74,293.15,293.15,278.75,36090.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15215.88,0.0,1827.65,2274.52,0.0,3044.44,0.9,1.0,0.0,3.0,1.0,0.0
17502900.0,297.13,297.15,293.15,0.0,0.0,285.11,0.89,0.41,0.37,297.28,297.15,293.15,0.0,0.0,285.11,1.0,0.65,0.56,297.32,297.15,293.15,0.0,0.0,285.11,0.95,0.49,0.35,297.17,297.15,293.15,0.0,0.0,285.11,0.93,0.48,0.45,297.15,297.15,293.15,0.0,0.0,285.12,0.67,0.17,0.79,285.11,284.95,307.15,300.45,301.85,297.25,285.1,1.0,0.57,0.0,1.0,1.0,1.0,3.02,1.39,1.62,0.71,0.91,0.91,0.0,142.44,117.0,92608.34,0.0,2296.48,1.0,278.8,283.86,302.6,307.75,293.15,293.15,278.75,35723.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15918.03,0.0,1854.11,2274.52,0.0,3003.76,0.91,1.0,0.0,3.0,1.0,0.0
17503200.0,297.08,297.15,293.15,0.0,0.0,284.61,0.88,0.41,0.37,297.32,297.15,293.15,0.0,0.0,284.61,1.0,0.66,0.56,297.28,297.15,293.15,0.0,0.0,284.61,0.95,0.49,0.35,297.13,297.15,293.15,0.0,0.0,284.61,0.93,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.61,0.67,0.17,0.78,284.61,284.95,307.15,300.45,301.85,297.26,284.61,1.0,0.56,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,142.4,153.0,95272.93,0.0,2276.05,1.0,278.16,283.36,302.6,307.85,293.15,293.15,278.15,36332.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16567.44,0.0,1843.04,2274.52,0.0,3060.19,0.91,1.0,0.0,3.0,1.0,0.0
17503500.0,297.12,297.15,293.15,0.0,0.0,285.28,0.86,0.41,0.37,297.24,297.15,293.15,0.0,0.0,285.28,1.0,0.66,0.61,297.32,297.15,293.15,0.0,0.0,285.28,0.92,0.5,0.35,297.15,297.15,293.15,0.0,0.0,285.28,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,285.27,0.65,0.17,0.78,285.28,284.95,307.17,300.42,301.85,297.23,285.29,1.0,0.59,0.0,1.0,1.0,1.0,3.08,1.42,1.66,0.72,0.9,0.9,0.0,161.11,177.0,92548.6,0.0,2506.93,1.0,279.0,284.03,302.57,307.5,293.15,293.15,279.05,35752.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15316.49,0.0,1839.42,2274.52,0.0,2960.37,0.91,1.0,0.0,3.0,1.0,0.0
17503800.0,297.12,297.15,293.15,0.0,0.0,284.95,0.84,0.41,0.37,297.17,297.15,293.15,0.0,0.0,284.95,0.99,0.65,0.62,297.32,297.15,293.15,0.0,0.0,284.95,0.9,0.51,0.36,297.15,297.15,293.15,0.0,0.0,284.95,0.88,0.47,0.45,297.14,297.15,293.15,0.0,0.0,284.95,0.63,0.17,0.79,284.95,284.95,307.21,300.34,301.86,297.21,284.94,1.0,0.6,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.73,0.91,0.91,0.0,176.18,183.0,95751.9,0.0,2636.56,1.0,278.46,283.65,302.59,307.87,293.15,293.15,278.45,35889.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16491.82,0.0,1874.64,2274.52,0.0,2985.71,0.91,1.0,0.0,3.0,1.0,0.0
