time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17504100.0,297.08,297.15,293.15,0.0,0.0,284.82,0.82,0.4,0.37,297.12,297.15,293.15,0.0,0.0,284.82,0.97,0.65,0.61,297.29,297.15,293.15,0.0,0.0,284.82,0.89,0.51,0.36,297.12,297.15,293.15,0.0,0.0,284.82,0.87,0.47,0.45,297.12,297.15,293.15,0.0,0.0,284.82,0.62,0.17,0.78,284.82,284.95,307.28,300.23,301.87,297.17,284.83,1.0,0.6,0.0,1.0,1.0,1.0,3.08,1.42,1.66,0.73,0.9,0.9,0.0,188.23,192.0,94717.94,0.0,2649.1,1.0,278.4,283.54,302.54,307.64,293.15,293.15,278.45,36223.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16008.04,0.0,1849.89,2274.52,0.0,2863.52,0.91,1.0,0.0,3.0,1.0,0.0
17504400.0,297.1,297.15,293.15,0.0,0.0,284.89,0.82,0.4,0.37,297.14,297.15,293.15,0.0,0.0,284.89,0.96,0.65,0.62,297.31,297.15,293.15,0.0,0.0,284.89,0.89,0.52,0.36,297.14,297.15,293.15,0.0,0.0,284.89,0.86,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.89,0.62,0.17,0.78,284.89,284.95,307.37,300.09,301.92,297.19,284.89,1.0,0.61,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,193.92,198.0,94100.0,0.0,2700.43,1.0,278.46,283.59,302.57,307.76,293.15,293.15,278.45,36056.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16157.77,0.0,1846.58,2274.52,0.0,2725.63,0.91,1.0,0.0,3.0,1.0,0.0
17504700.0,297.09,297.15,293.15,0.0,0.0,284.99,0.81,0.4,0.36,297.12,297.15,293.15,0.0,0.0,284.99,0.95,0.65,0.61,297.31,297.15,293.15,0.0,0.0,284.99,0.88,0.52,0.37,297.12,297.15,293.15,0.0,0.0,284.99,0.85,0.47,0.45,297.12,297.15,293.15,0.0,0.0,284.98,0.61,0.17,0.77,284.99,284.95,307.48,299.93,301.96,297.18,285.0,1.0,0.61,0.0,1.0,1.0,1.0,3.08,1.42,1.65,0.73,0.9,0.9,0.0,202.51,207.0,91761.62,0.0,2722.11,1.0,278.7,283.71,302.53,307.44,293.15,293.15,278.75,36078.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15292.29,0.0,1821.17,2274.52,0.0,2526.07,0.9,1.0,0.0,3.0,1.0,0.0
17505000.0,297.12,297.15,293.15,0.0,0.0,285.06,0.81,0.4,0.37,297.14,297.15,293.15,0.0,0.0,285.06,0.95,0.65,0.62,297.33,297.15,293.15,0.0,0.0,285.06,0.88,0.53,0.37,297.15,297.15,293.15,0.0,0.0,285.06,0.85,0.47,0.45,297.14,297.15,293.15,0.0,0.0,285.06,0.61,0.17,0.78,285.06,284.95,307.59,299.76,302.03,297.21,285.05,1.0,0.61,0.0,1.0,1.0,1.0,3.1,1.43,1.67,0.73,0.9,0.9,0.0,208.14,213.0,91419.7,0.0,2793.83,1.0,278.76,283.74,302.57,307.6,293.15,293.15,278.75,35824.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15502.71,0.0,1844.14,2274.52,0.0,2386.84,0.91,1.0,0.0,3.0,1.0,0.0
17505300.0,297.1,297.15,293.15,0.0,0.0,284.85,0.79,0.4,0.36,297.12,297.15,293.15,0.0,0.0,284.85,0.93,0.64,0.61,297.32,297.15,293.15,0.0,0.0,284.85,0.87,0.53,0.38,297.13,297.15,293.15,0.0,0.0,284.85,0.84,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.86,0.6,0.17,0.77,284.85,284.95,307.7,299.6,302.07,297.19,284.84,1.0,0.62,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,217.39,222.0,91794.03,0.0,2821.64,1.0,278.5,283.52,302.58,307.68,293.15,293.15,278.45,36039.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15894.76,0.0,1843.98,2274.52,0.0,2264.89,0.91,1.0,0.0,3.0,1.0,0.0
17505600.0,297.11,297.15,293.15,0.0,0.0,285.17,0.79,0.4,0.36,297.12,297.15,293.15,0.0,0.0,285.17,0.92,0.64,0.61,297.33,297.15,293.15,0.0,0.0,285.17,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,285.17,0.83,0.47,0.45,297.13,297.15,293.15,0.0,0.0,285.17,0.59,0.17,0.77,285.17,284.95,307.82,299.45,302.13,297.2,285.17,1.0,0.62,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,224.12,231.0,88447.78,0.0,2857.47,1.0,279.04,283.86,302.44,307.23,293.15,293.15,278.75,35799.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15700.25,0.0,1845.4,2274.52,0.0,2191.84,0.91,1.0,0.0,3.0,1.0,0.0
17505900.0,297.09,297.15,293.15,0.0,0.0,284.88,0.78,0.39,0.36,297.09,297.15,293.15,0.0,0.0,284.88,0.91,0.64,0.61,297.31,297.15,293.15,0.0,0.0,284.88,0.86,0.54,0.38,297.12,297.15,293.15,0.0,0.0,284.88,0.82,0.47,0.45,297.12,297.15,293.15,0.0,0.0,284.87,0.58,0.16,0.77,284.88,284.95,307.92,299.33,302.17,297.18,284.88,1.0,0.63,0.0,1.0,1.0,1.0,3.08,1.42,1.66,0.73,0.9,0.9,0.0,233.2,237.0,89361.22,0.0,2887.59,1.0,278.7,283.56,302.31,307.12,293.15,293.15,278.75,36121.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14779.85,0.0,1841.79,2274.52,0.0,2265.09,0.91,1.0,0.0,3.0,1.0,0.0
17506200.0,297.1,297.15,293.15,0.0,0.0,284.94,0.77,0.39,0.36,297.1,297.15,293.15,0.0,0.0,284.94,0.91,0.64,0.61,297.32,297.15,293.15,0.0,0.0,284.94,0.86,0.55,0.39,297.14,297.15,293.15,0.0,0.0,284.94,0.82,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.94,0.58,0.16,0.77,284.94,284.95,308.02,299.25,302.22,297.19,284.94,1.0,0.63,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,239.4,243.0,88949.57,0.0,2931.51,1.0,278.76,283.61,302.27,307.16,293.15,293.15,278.75,35977.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14922.98,0.0,1848.84,2274.52,0.0,2269.45,0.91,1.0,0.0,3.0,1.0,0.0
17506500.0,297.09,297.15,293.15,0.0,0.0,285.06,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,285.06,0.9,0.63,0.6,297.3,297.15,293.15,0.0,0.0,285.06,0.86,0.55,0.39,297.12,297.15,293.15,0.0,0.0,285.06,0.81,0.47,0.45,297.12,297.15,293.15,0.0,0.0,285.05,0.57,0.16,0.76,285.06,284.95,308.1,299.23,302.24,297.18,285.07,1.0,0.63,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.73,0.9,0.9,0.0,247.86,252.0,87219.34,0.0,2946.43,1.0,279.0,283.74,302.2,306.85,293.15,293.15,279.05,35986.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14247.22,0.0,1834.1,2274.52,0.0,2206.69,0.9,1.0,0.0,3.0,1.0,0.0
17506800.0,297.11,297.15,293.15,0.0,0.0,285.12,0.76,0.39,0.36,297.09,297.15,293.15,0.0,0.0,285.12,0.89,0.63,0.6,297.3,297.15,293.15,0.0,0.0,285.12,0.85,0.56,0.39,297.14,297.15,293.15,0.0,0.0,285.12,0.81,0.47,0.45,297.13,297.15,293.15,0.0,0.0,285.12,0.57,0.16,0.76,285.12,284.95,308.15,299.29,302.27,297.18,285.12,1.0,0.64,0.0,1.0,1.0,1.0,3.08,1.42,1.65,0.73,0.9,0.9,0.0,254.53,258.0,87422.21,0.0,2992.78,1.0,279.04,283.8,302.27,306.98,293.15,293.15,279.05,35829.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14478.94,0.0,1845.84,2274.52,0.0,2185.18,0.91,1.0,0.0,3.0,1.0,0.0
17507100.0,297.08,297.15,293.15,0.0,0.0,284.86,0.75,0.39,0.35,297.06,297.15,293.15,0.0,0.0,284.86,0.88,0.63,0.6,297.27,297.15,293.15,0.0,0.0,284.86,0.85,0.56,0.39,297.11,297.15,293.15,0.0,0.0,284.86,0.8,0.46,0.45,297.12,297.15,293.15,0.0,0.0,284.85,0.56,0.16,0.76,284.86,284.95,308.19,299.39,302.28,297.16,284.87,1.0,0.64,0.0,1.0,1.0,1.0,3.06,1.42,1.65,0.72,0.9,0.9,0.0,263.73,267.0,89066.93,0.0,3009.54,1.0,278.7,283.55,302.35,307.13,293.15,293.15,278.75,36147.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14742.78,0.0,1838.04,2274.52,0.0,2210.1,0.9,1.0,0.0,3.0,1.0,0.0
17507400.0,297.1,297.15,293.15,0.0,0.0,284.95,0.76,0.39,0.35,297.08,297.15,293.15,0.0,0.0,284.95,0.89,0.63,0.6,297.28,297.15,293.15,0.0,0.0,284.95,0.86,0.56,0.4,297.13,297.15,293.15,0.0,0.0,284.95,0.81,0.46,0.45,297.12,297.15,293.15,0.0,0.0,284.95,0.57,0.16,0.75,284.95,284.95,308.21,299.49,302.3,297.17,284.95,1.0,0.63,0.0,1.0,1.0,1.0,3.06,1.41,1.65,0.72,0.9,0.9,0.0,252.34,243.0,89267.12,0.0,2945.41,1.0,278.76,283.63,302.5,307.39,293.15,293.15,278.75,35968.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15074.6,0.0,1844.7,2274.52,0.0,2183.82,0.91,1.0,0.0,3.0,1.0,0.0
17507700.0,297.1,297.15,293.15,0.0,0.0,285.07,0.78,0.38,0.35,297.06,297.15,293.15,0.0,0.0,285.08,0.91,0.62,0.59,297.26,297.15,293.15,0.0,0.0,285.08,0.88,0.57,0.4,297.12,297.15,293.15,0.0,0.0,285.08,0.82,0.46,0.44,297.12,297.15,293.15,0.0,0.0,285.07,0.58,0.16,0.74,285.08,284.95,308.23,299.6,302.3,297.16,285.09,1.0,0.62,0.0,1.0,1.0,1.0,3.03,1.4,1.63,0.72,0.9,0.9,0.0,227.42,207.0,87888.07,0.0,2764.21,1.0,279.0,283.78,302.56,307.24,293.15,293.15,279.05,35960.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14494.45,0.0,1832.48,2274.52,0.0,2115.0,0.9,1.0,0.0,3.0,1.0,0.0
17508000.0,297.09,297.15,293.15,0.0,0.0,284.73,0.8,0.38,0.35,297.05,297.15,293.15,0.0,0.0,284.73,0.94,0.62,0.59,297.24,297.15,293.15,0.0,0.0,284.73,0.91,0.57,0.4,297.12,297.15,293.15,0.0,0.0,284.73,0.85,0.46,0.44,297.13,297.15,293.15,0.0,0.0,284.74,0.6,0.16,0.74,284.73,284.95,308.24,299.72,302.3,297.15,284.73,1.0,0.6,0.0,1.0,1.0,1.0,3.02,1.39,1.63,0.71,0.9,0.9,0.0,198.81,183.0,90742.24,0.0,2589.31,1.0,278.46,283.42,302.62,307.63,293.15,293.15,278.45,36198.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15539.06,0.0,1832.37,2274.52,0.0,2293.77,0.9,1.0,0.0,3.0,1.0,0.0
17508300.0,297.12,297.15,293.15,0.0,0.0,285.0,0.83,0.38,0.35,297.07,297.15,293.15,0.0,0.0,285.0,0.98,0.62,0.59,297.25,297.15,293.15,0.0,0.0,285.0,0.95,0.57,0.4,297.14,297.15,293.15,0.0,0.0,285.0,0.88,0.46,0.44,297.13,297.15,293.15,0.0,0.0,285.01,0.62,0.16,0.73,285.0,284.95,308.24,299.84,302.3,297.17,284.99,1.0,0.58,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,168.09,147.0,89419.87,0.0,2411.06,1.0,278.8,283.7,302.64,307.59,293.15,293.15,278.75,35899.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15329.12,0.0,1834.55,2274.52,0.0,2333.81,0.9,1.0,0.0,3.0,1.0,0.0
17508600.0,297.12,297.15,293.15,0.0,0.0,284.96,0.85,0.38,0.35,297.07,297.15,293.15,0.0,0.0,284.96,0.99,0.62,0.58,297.24,297.15,293.15,0.0,0.0,284.96,0.97,0.57,0.4,297.14,297.15,293.15,0.0,0.0,284.96,0.9,0.46,0.44,297.14,297.15,293.15,0.0,0.0,284.96,0.63,0.16,0.73,284.96,284.95,308.24,299.95,302.3,297.16,284.95,1.0,0.57,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.9,0.9,0.0,155.33,156.0,90025.61,0.0,2334.79,1.0,278.76,283.66,302.63,307.57,293.15,293.15,278.45,35935.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16297.12,0.0,1847.81,2274.52,0.0,2454.2,0.91,1.0,0.0,3.0,1.0,0.0
17508900.0,297.1,297.15,293.15,0.0,0.0,285.09,0.84,0.38,0.34,297.05,297.15,293.15,0.0,0.0,285.09,0.98,0.61,0.58,297.22,297.15,293.15,0.0,0.0,285.09,0.97,0.57,0.4,297.13,297.15,293.15,0.0,0.0,285.09,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,285.08,0.63,0.16,0.72,285.09,284.95,308.23,300.07,302.29,297.15,285.1,1.0,0.57,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.7,0.9,0.9,0.0,159.18,162.0,88857.82,0.0,2324.0,1.0,279.0,283.83,302.58,307.32,293.15,293.15,279.05,35935.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14671.18,0.0,1838.74,2274.52,0.0,2511.95,0.91,1.0,0.0,3.0,1.0,0.0
17509200.0,297.1,297.15,293.15,0.0,0.0,284.76,0.83,0.38,0.34,297.04,297.15,293.15,0.0,0.0,284.76,0.97,0.61,0.58,297.2,297.15,293.15,0.0,0.0,284.76,0.96,0.57,0.4,297.12,297.15,293.15,0.0,0.0,284.76,0.88,0.46,0.44,297.13,297.15,293.15,0.0,0.0,284.76,0.62,0.16,0.72,284.76,284.95,308.22,300.17,302.28,297.14,284.76,1.0,0.58,0.0,1.0,1.0,1.0,2.98,1.38,1.61,0.7,0.9,0.9,0.0,165.72,168.0,91921.26,0.0,2351.41,1.0,278.46,283.48,302.63,307.69,293.15,293.15,278.45,36159.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15763.12,0.0,1842.77,2274.52,0.0,2701.33,0.91,1.0,0.0,3.0,1.0,0.0
17509500.0,297.11,297.15,293.15,0.0,0.0,285.04,0.82,0.38,0.34,297.06,297.15,293.15,0.0,0.0,285.04,0.96,0.61,0.58,297.22,297.15,293.15,0.0,0.0,285.04,0.95,0.58,0.41,297.13,297.15,293.15,0.0,0.0,285.04,0.87,0.46,0.44,297.14,297.15,293.15,0.0,0.0,285.05,0.62,0.16,0.72,285.04,284.95,308.2,300.28,302.28,297.15,285.03,1.0,0.58,0.0,1.0,1.0,1.0,2.98,1.38,1.61,0.7,0.9,0.9,0.0,171.71,177.0,90805.95,0.0,2380.87,1.0,278.8,283.76,302.63,307.66,293.15,293.15,278.75,35850.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15582.46,0.0,1850.67,2274.52,0.0,2756.45,0.91,1.0,0.0,3.0,1.0,0.0
17509800.0,297.09,297.15,293.15,0.0,0.0,284.96,0.81,0.37,0.34,297.04,297.15,293.15,0.0,0.0,284.96,0.95,0.6,0.57,297.2,297.15,293.15,0.0,0.0,284.96,0.93,0.58,0.41,297.11,297.15,293.15,0.0,0.0,284.96,0.86,0.46,0.44,297.13,297.15,293.15,0.0,0.0,284.96,0.61,0.15,0.72,284.96,284.95,308.18,300.37,302.26,297.14,284.96,1.0,0.58,0.0,1.0,1.0,1.0,2.97,1.37,1.6,0.7,0.9,0.9,0.0,180.68,183.0,91027.15,0.0,2396.23,1.0,278.74,283.7,302.6,307.53,293.15,293.15,278.75,36016.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15368.72,0.0,1845.31,2274.52,0.0,2859.82,0.91,1.0,0.0,3.0,1.0,0.0
17510100.0,297.1,297.15,293.15,0.0,0.0,285.13,0.8,0.37,0.34,297.04,297.15,293.15,0.0,0.0,285.13,0.94,0.6,0.57,297.21,297.15,293.15,0.0,0.0,285.13,0.93,0.58,0.41,297.12,297.15,293.15,0.0,0.0,285.13,0.85,0.46,0.43,297.13,297.15,293.15,0.0,0.0,285.12,0.6,0.15,0.72,285.13,284.95,308.17,300.46,302.25,297.14,285.14,1.0,0.58,0.0,1.0,1.0,1.0,2.96,1.36,1.59,0.69,0.9,0.9,0.0,187.55,192.0,89895.52,0.0,2416.75,1.0,279.0,283.89,302.59,307.38,293.15,293.15,279.05,35907.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14853.93,0.0,1836.84,2274.52,0.0,2919.7,0.9,1.0,0.0,3.0,1.0,0.0
17510400.0,297.09,297.15,293.15,0.0,0.0,284.79,0.79,0.37,0.34,297.03,297.15,293.15,0.0,0.0,284.79,0.92,0.59,0.56,297.2,297.15,293.15,0.0,0.0,284.79,0.92,0.58,0.41,297.11,297.15,293.15,0.0,0.0,284.79,0.84,0.45,0.43,297.13,297.15,293.15,0.0,0.0,284.79,0.59,0.15,0.72,284.79,284.95,308.15,300.53,302.25,297.14,284.79,1.0,0.59,0.0,1.0,1.0,1.0,2.96,1.36,1.59,0.69,0.9,0.9,0.0,195.29,198.0,92871.83,0.0,2452.36,1.0,278.46,283.52,302.62,307.74,293.15,293.15,278.45,36118.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15943.23,0.0,1845.74,2274.52,0.0,3076.71,0.91,1.0,0.0,3.0,1.0,0.0
17510700.0,297.08,297.15,293.15,0.0,0.0,284.92,0.78,0.37,0.34,297.02,297.15,293.15,0.0,0.0,284.92,0.91,0.59,0.56,297.21,297.15,293.15,0.0,0.0,284.92,0.91,0.58,0.41,297.1,297.15,293.15,0.0,0.0,284.92,0.83,0.45,0.43,297.12,297.15,293.15,0.0,0.0,284.91,0.59,0.15,0.71,284.92,284.95,308.14,300.59,302.24,297.14,284.93,1.0,0.59,0.0,1.0,1.0,1.0,2.94,1.36,1.58,0.69,0.9,0.9,0.0,203.27,207.0,91547.57,0.0,2465.0,1.0,278.7,283.68,302.59,307.51,293.15,293.15,278.75,36100.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15288.31,0.0,1835.16,2274.52,0.0,3117.09,0.9,1.0,0.0,3.0,1.0,0.0
17511000.0,297.1,297.15,293.15,0.0,0.0,285.01,0.78,0.37,0.34,297.05,297.15,293.15,0.0,0.0,285.01,0.9,0.59,0.56,297.24,297.15,293.15,0.0,0.0,285.01,0.9,0.59,0.41,297.12,297.15,293.15,0.0,0.0,285.01,0.83,0.45,0.43,297.13,297.15,293.15,0.0,0.0,285.01,0.58,0.15,0.71,285.01,284.95,308.14,300.66,302.25,297.16,285.01,1.0,0.6,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.69,0.9,0.9,0.0,209.18,213.0,91900.7,0.0,2507.89,1.0,278.76,283.76,302.62,307.67,293.15,293.15,278.75,35884.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15607.69,0.0,1851.09,2274.52,0.0,3193.61,0.91,1.0,0.0,3.0,1.0,0.0
17511300.0,297.09,297.15,293.15,0.0,0.0,284.85,0.77,0.36,0.33,297.03,297.15,293.15,0.0,0.0,284.84,0.89,0.58,0.55,297.24,297.15,293.15,0.0,0.0,284.84,0.9,0.59,0.42,297.1,297.15,293.15,0.0,0.0,284.84,0.82,0.45,0.43,297.12,297.15,293.15,0.0,0.0,284.85,0.57,0.15,0.71,284.84,284.95,308.14,300.72,302.25,297.15,284.84,1.0,0.6,0.0,1.0,1.0,1.0,2.93,1.35,1.58,0.69,0.9,0.9,0.0,217.81,222.0,93073.3,0.0,2523.73,1.0,278.5,283.59,302.62,307.79,293.15,293.15,278.45,36062.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16157.68,0.0,1845.86,2274.52,0.0,3287.14,0.91,1.0,0.0,3.0,1.0,0.0
17511600.0,297.1,297.15,293.15,0.0,0.0,285.2,0.76,0.36,0.33,297.04,297.15,293.15,0.0,0.0,285.2,0.88,0.58,0.55,297.27,297.15,293.15,0.0,0.0,285.2,0.89,0.6,0.42,297.11,297.15,293.15,0.0,0.0,285.2,0.82,0.45,0.43,297.13,297.15,293.15,0.0,0.0,285.2,0.57,0.15,0.71,285.2,284.95,308.13,300.77,302.25,297.17,285.21,1.0,0.6,0.0,1.0,1.0,1.0,2.93,1.35,1.58,0.69,0.9,0.9,0.0,224.33,228.0,90656.2,0.0,2552.38,1.0,279.04,283.97,302.59,307.49,293.15,293.15,279.05,35768.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15169.93,0.0,1848.32,2274.52,0.0,3296.17,0.91,1.0,0.0,3.0,1.0,0.0
17511900.0,297.07,297.15,293.15,0.0,0.0,284.63,0.75,0.36,0.33,297.02,297.15,293.15,0.0,0.0,284.63,0.87,0.57,0.55,297.26,297.15,293.15,0.0,0.0,284.63,0.89,0.6,0.42,297.09,297.15,293.15,0.0,0.0,284.63,0.81,0.45,0.43,297.12,297.15,293.15,0.0,0.0,284.64,0.56,0.15,0.7,284.63,284.95,308.11,300.81,302.24,297.16,284.62,1.0,0.61,0.0,1.0,1.0,1.0,2.92,1.35,1.57,0.69,0.9,0.9,0.0,233.35,237.0,94624.84,0.0,2577.15,1.0,278.2,283.38,302.62,307.91,293.15,293.15,278.15,36248.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16653.08,0.0,1847.41,2274.52,0.0,3439.97,0.91,1.0,0.0,3.0,1.0,0.0
17512200.0,297.07,297.15,293.15,0.0,0.0,284.98,0.75,0.36,0.33,297.02,297.15,293.15,0.0,0.0,284.98,0.87,0.57,0.54,297.27,297.15,293.15,0.0,0.0,284.98,0.88,0.61,0.43,297.09,297.15,293.15,0.0,0.0,284.98,0.8,0.44,0.43,297.12,297.15,293.15,0.0,0.0,284.98,0.55,0.15,0.7,284.98,284.95,308.08,300.84,302.22,297.17,284.98,1.0,0.61,0.0,1.0,1.0,1.0,2.9,1.34,1.56,0.68,0.89,0.89,0.0,240.45,243.0,91541.57,0.0,2579.87,1.0,278.74,283.76,302.59,307.54,293.15,293.15,278.75,36074.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15454.37,0.0,1814.95,2274.52,0.0,3410.23,0.9,1.0,0.0,3.0,1.0,0.0
17512500.0,297.12,297.15,293.15,0.0,0.0,285.29,0.74,0.36,0.33,297.07,297.15,293.15,0.0,0.0,285.29,0.86,0.57,0.54,297.32,297.15,293.15,0.0,0.0,285.29,0.89,0.62,0.43,297.13,297.15,293.15,0.0,0.0,285.29,0.8,0.45,0.43,297.14,297.15,293.15,0.0,0.0,285.3,0.55,0.15,0.7,285.29,284.95,308.02,300.85,302.22,297.21,285.28,1.0,0.61,0.0,1.0,1.0,1.0,2.93,1.35,1.58,0.69,0.91,0.91,0.0,245.19,252.0,90839.91,0.0,2651.18,1.0,279.1,284.05,302.61,307.64,293.15,293.15,279.05,35537.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15448.64,0.0,1855.8,2274.52,0.0,3405.67,0.91,1.0,0.0,3.0,1.0,0.0
17512800.0,297.07,297.15,293.15,0.0,0.0,284.76,0.74,0.35,0.33,297.02,297.15,293.15,0.0,0.0,284.76,0.85,0.56,0.54,297.28,297.15,293.15,0.0,0.0,284.76,0.88,0.62,0.43,297.09,297.15,293.15,0.0,0.0,284.76,0.79,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.76,0.55,0.15,0.7,284.76,284.95,307.93,300.83,302.16,297.18,284.75,1.0,0.62,0.0,1.0,1.0,1.0,2.91,1.34,1.57,0.68,0.9,0.9,0.0,256.06,258.0,93453.6,0.0,2670.72,1.0,278.46,283.53,302.59,307.75,293.15,293.15,278.45,36086.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16046.64,0.0,1876.31,2274.52,0.0,3463.66,0.91,1.0,0.0,3.0,1.0,0.0
17513100.0,297.05,297.15,293.15,0.0,0.0,284.84,0.73,0.35,0.32,296.99,297.15,293.15,0.0,0.0,284.84,0.85,0.55,0.53,297.25,297.15,293.15,0.0,0.0,284.84,0.88,0.62,0.43,297.07,297.15,293.15,0.0,0.0,284.84,0.79,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.83,0.54,0.14,0.69,284.84,284.95,307.81,300.78,302.09,297.16,284.85,1.0,0.61,0.0,1.0,1.0,1.0,2.87,1.32,1.55,0.67,0.9,0.9,0.0,252.9,237.0,90918.27,0.0,2583.76,1.0,278.7,283.65,302.55,307.42,293.15,293.15,278.75,36264.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15147.95,0.0,1832.78,2274.52,0.0,3370.82,0.9,1.0,0.0,3.0,1.0,0.0
17513400.0,297.1,297.15,293.15,0.0,0.0,285.31,0.75,0.35,0.32,297.05,297.15,293.15,0.0,0.0,285.31,0.87,0.56,0.53,297.31,297.15,293.15,0.0,0.0,285.31,0.9,0.63,0.44,297.11,297.15,293.15,0.0,0.0,285.31,0.81,0.44,0.42,297.13,297.15,293.15,0.0,0.0,285.31,0.56,0.15,0.69,285.31,284.95,307.64,300.71,302.03,297.19,285.31,1.0,0.6,0.0,1.0,1.0,1.0,2.88,1.32,1.55,0.67,0.91,0.91,0.0,225.54,213.0,87906.55,0.0,2459.49,1.0,279.34,284.13,302.56,307.31,293.15,293.15,279.35,35653.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14571.59,0.0,1844.93,2274.52,0.0,3219.39,0.91,1.0,0.0,3.0,1.0,0.0
17513700.0,297.07,297.15,293.15,0.0,0.0,284.68,0.77,0.35,0.32,297.02,297.15,293.15,0.0,0.0,284.68,0.89,0.55,0.52,297.27,297.15,293.15,0.0,0.0,284.68,0.93,0.63,0.44,297.09,297.15,293.15,0.0,0.0,284.68,0.83,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.69,0.58,0.15,0.68,284.68,284.95,307.42,300.6,301.92,297.18,284.67,1.0,0.58,0.0,1.0,1.0,1.0,2.86,1.31,1.54,0.67,0.9,0.9,0.0,199.31,177.0,91071.65,0.0,2294.2,1.0,278.5,283.48,302.58,307.68,293.15,293.15,278.45,36159.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15773.51,0.0,1857.35,2274.52,0.0,3193.17,0.91,1.0,0.0,3.0,1.0,0.0
17514000.0,297.07,297.15,293.15,0.0,0.0,284.95,0.79,0.34,0.31,297.01,297.15,293.15,0.0,0.0,284.95,0.92,0.54,0.52,297.26,297.15,293.15,0.0,0.0,284.95,0.97,0.63,0.44,297.08,297.15,293.15,0.0,0.0,284.95,0.85,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.95,0.6,0.14,0.67,284.95,284.95,307.15,300.45,301.79,297.17,284.95,1.0,0.56,0.0,1.0,1.0,1.0,2.82,1.3,1.52,0.66,0.9,0.9,0.0,170.23,153.0,86998.7,0.0,2097.75,1.0,279.04,283.8,302.54,307.24,293.15,293.15,279.05,36079.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14509.29,0.0,1828.93,2274.52,0.0,2939.16,0.9,1.0,0.0,3.0,1.0,0.0
17514300.0,297.08,297.15,293.15,0.0,0.0,285.04,0.82,0.34,0.31,297.03,297.15,293.15,0.0,0.0,285.04,0.96,0.54,0.51,297.27,297.15,293.15,0.0,0.0,285.04,1.0,0.63,0.43,297.09,297.15,293.15,0.0,0.0,285.04,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.03,0.62,0.14,0.67,285.04,284.95,306.83,300.27,301.64,297.18,285.05,1.0,0.54,0.0,1.0,1.0,1.0,2.8,1.29,1.52,0.66,0.9,0.9,0.0,143.58,132.0,84772.75,0.0,1940.37,1.0,279.3,283.91,302.53,307.08,293.15,293.15,279.35,35934.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13883.62,0.0,1838.32,2274.52,0.0,2720.62,0.91,1.0,0.0,3.0,1.0,0.0
17514600.0,297.07,297.15,293.15,0.0,0.0,285.01,0.82,0.34,0.31,297.02,297.15,293.15,0.0,0.0,285.01,0.96,0.54,0.51,297.29,297.15,293.15,0.0,0.0,285.01,1.0,0.64,0.43,297.08,297.15,293.15,0.0,0.0,285.01,0.89,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.01,0.62,0.14,0.66,285.01,284.95,306.47,300.09,301.48,297.19,285.01,1.0,0.53,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,139.94,141.0,83422.07,0.0,1883.7,1.0,279.34,283.89,302.53,307.05,293.15,293.15,279.05,35950.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14737.81,0.0,1842.18,2274.52,0.0,2502.96,0.91,1.0,0.0,3.0,1.0,0.0
17514900.0,297.07,297.15,293.15,0.0,0.0,285.1,0.82,0.34,0.3,297.01,297.15,293.15,0.0,0.0,285.1,0.95,0.53,0.5,297.26,297.15,293.15,0.0,0.0,285.11,1.0,0.64,0.44,297.08,297.15,293.15,0.0,0.0,285.1,0.88,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.09,0.62,0.14,0.66,285.1,284.95,306.08,299.91,301.29,297.17,285.11,1.0,0.53,0.0,1.0,1.0,1.0,2.77,1.27,1.5,0.65,0.9,0.9,0.0,143.43,147.0,81272.35,0.0,1888.17,1.0,279.6,284.02,302.52,306.84,293.15,293.15,279.65,35917.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13236.16,0.0,1836.28,2274.52,0.0,2271.05,0.9,1.0,0.0,3.0,1.0,0.0
17515200.0,297.05,297.15,293.15,0.0,0.0,284.7,0.8,0.33,0.3,296.99,297.15,293.15,0.0,0.0,284.69,0.94,0.52,0.5,297.19,297.15,293.15,0.0,0.0,284.69,1.0,0.64,0.45,297.06,297.15,293.15,0.0,0.0,284.69,0.87,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.7,0.61,0.14,0.65,284.69,284.95,305.67,299.72,301.08,297.14,284.69,1.0,0.54,0.0,1.0,1.0,1.0,2.77,1.27,1.5,0.64,0.9,0.9,0.0,150.44,153.0,82974.28,0.0,1914.22,1.0,279.06,283.6,302.57,307.14,293.15,293.15,279.05,36226.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13906.37,0.0,1836.75,2274.52,0.0,2186.56,0.9,1.0,0.0,3.0,1.0,0.0
17515500.0,297.06,297.15,293.15,0.0,0.0,285.18,0.79,0.33,0.3,297.0,297.15,293.15,0.0,0.0,285.18,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,285.18,0.99,0.64,0.45,297.06,297.15,293.15,0.0,0.0,285.18,0.85,0.42,0.4,297.12,297.15,293.15,0.0,0.0,285.17,0.6,0.14,0.65,285.18,284.95,305.23,299.52,300.87,297.13,285.19,1.0,0.54,0.0,1.0,1.0,1.0,2.75,1.26,1.48,0.64,0.9,0.9,0.0,157.99,162.0,77888.65,0.0,1918.15,1.0,279.9,284.14,302.48,306.64,293.15,293.15,279.95,35840.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12666.62,0.0,1831.59,2274.52,0.0,1922.49,0.9,1.0,0.0,3.0,1.0,0.0
17515800.0,297.04,297.15,293.15,0.0,0.0,284.75,0.78,0.32,0.3,296.98,297.15,293.15,0.0,0.0,284.74,0.9,0.51,0.49,297.14,297.15,293.15,0.0,0.0,284.74,0.97,0.63,0.45,297.05,297.15,293.15,0.0,0.0,284.74,0.84,0.41,0.4,297.11,297.15,293.15,0.0,0.0,284.75,0.59,0.14,0.65,284.74,284.95,304.78,299.32,300.66,297.12,284.74,1.0,0.54,0.0,1.0,1.0,1.0,2.73,1.25,1.48,0.63,0.9,0.9,0.0,166.45,168.0,79341.81,0.0,1929.25,1.0,279.36,283.69,302.35,306.74,293.15,293.15,279.35,36144.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13175.98,0.0,1842.87,2274.52,0.0,2060.08,0.91,1.0,0.0,3.0,1.0,0.0
17516100.0,297.04,297.15,293.15,0.0,0.0,284.93,0.77,0.32,0.29,296.98,297.15,293.15,0.0,0.0,284.93,0.89,0.51,0.48,297.13,297.15,293.15,0.0,0.0,284.92,0.96,0.63,0.44,297.05,297.15,293.15,0.0,0.0,284.93,0.83,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.94,0.58,0.14,0.64,284.93,284.95,304.31,299.11,300.44,297.11,284.91,1.0,0.55,0.0,1.0,1.0,1.0,2.71,1.24,1.46,0.63,0.9,0.9,0.0,173.61,177.0,76580.11,0.0,1925.08,1.0,279.7,283.9,302.15,306.41,293.15,293.15,279.65,35967.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12792.9,0.0,1842.47,2274.52,0.0,2014.12,0.91,1.0,0.0,3.0,1.0,0.0
17516400.0,297.02,297.15,293.15,0.0,0.0,284.78,0.75,0.32,0.29,296.96,297.15,293.15,0.0,0.0,284.78,0.87,0.5,0.48,297.1,297.15,293.15,0.0,0.0,284.78,0.95,0.63,0.44,297.03,297.15,293.15,0.0,0.0,284.78,0.82,0.41,0.39,297.1,297.15,293.15,0.0,0.0,284.78,0.57,0.13,0.63,284.78,284.95,303.84,298.9,300.21,297.1,284.77,1.0,0.55,0.0,1.0,1.0,1.0,2.68,1.23,1.45,0.62,0.9,0.9,0.0,181.8,183.0,75326.01,0.0,1917.88,1.0,279.66,283.78,301.93,306.09,293.15,293.15,279.65,36153.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12408.03,0.0,1836.03,2274.52,0.0,2055.26,0.9,1.0,0.0,3.0,1.0,0.0
17516700.0,297.03,297.15,293.15,0.0,0.0,284.97,0.74,0.31,0.29,296.97,297.15,293.15,0.0,0.0,284.97,0.86,0.5,0.47,297.1,297.15,293.15,0.0,0.0,284.96,0.94,0.63,0.44,297.03,297.15,293.15,0.0,0.0,284.97,0.81,0.4,0.39,297.1,297.15,293.15,0.0,0.0,284.98,0.56,0.13,0.62,284.97,284.95,303.36,298.69,299.99,297.1,284.95,1.0,0.55,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.61,0.9,0.9,0.0,188.58,192.0,72684.9,0.0,1914.94,1.0,280.0,283.99,301.72,305.77,293.15,293.15,279.95,35922.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12093.42,0.0,1839.44,2274.52,0.0,2013.37,0.91,1.0,0.0,3.0,1.0,0.0
17517000.0,297.01,297.15,293.15,0.0,0.0,284.81,0.73,0.31,0.28,296.95,297.15,293.15,0.0,0.0,284.81,0.85,0.49,0.47,297.06,297.15,293.15,0.0,0.0,284.81,0.92,0.62,0.44,297.02,297.15,293.15,0.0,0.0,284.81,0.8,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.82,0.55,0.13,0.62,284.81,284.95,302.88,298.47,299.77,297.1,284.81,1.0,0.55,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.6,0.9,0.9,0.0,196.88,198.0,71462.16,0.0,1905.66,1.0,279.96,283.86,301.5,305.45,293.15,293.15,279.95,36098.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11741.12,0.0,1839.53,2274.52,0.0,2056.93,0.91,1.0,0.0,3.0,1.0,0.0
17517300.0,297.02,297.15,293.15,0.0,0.0,284.99,0.73,0.3,0.28,296.96,297.15,293.15,0.0,0.0,284.99,0.85,0.48,0.46,297.06,297.15,293.15,0.0,0.0,284.99,0.92,0.62,0.43,297.02,297.15,293.15,0.0,0.0,284.99,0.8,0.39,0.38,297.1,297.15,293.15,0.0,0.0,285.01,0.55,0.13,0.61,284.99,284.95,302.41,298.25,299.55,297.1,284.98,1.0,0.54,0.0,1.0,1.0,1.0,2.59,1.19,1.41,0.59,0.9,0.9,0.0,192.93,177.0,68726.45,0.0,1845.27,1.0,280.3,284.06,301.29,305.12,293.15,293.15,280.25,35876.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11453.15,0.0,1849.17,2274.52,0.0,2004.35,0.91,1.0,0.0,3.0,1.0,0.0
17517600.0,297.0,297.15,293.15,0.0,0.0,284.79,0.74,0.3,0.27,296.93,297.15,293.15,0.0,0.0,284.79,0.86,0.47,0.45,297.01,297.15,293.15,0.0,0.0,284.79,0.94,0.61,0.43,297.0,297.15,293.15,0.0,0.0,284.79,0.81,0.39,0.37,297.09,297.15,293.15,0.0,0.0,284.79,0.56,0.13,0.59,284.79,284.95,301.95,298.03,299.32,297.09,284.79,1.0,0.52,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.58,0.89,0.89,0.0,171.63,153.0,66930.73,0.0,1671.37,1.0,280.24,283.9,301.01,304.65,293.15,293.15,280.25,36219.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10996.9,0.0,1826.59,2274.52,0.0,2011.44,0.9,1.0,0.0,3.0,1.0,0.0
17517900.0,297.02,297.15,293.15,0.0,0.0,285.01,0.77,0.29,0.27,296.96,297.15,293.15,0.0,0.0,285.0,0.9,0.47,0.45,297.03,297.15,293.15,0.0,0.0,285.0,0.98,0.61,0.43,297.02,297.15,293.15,0.0,0.0,285.01,0.84,0.38,0.37,297.1,297.15,293.15,0.0,0.0,285.02,0.58,0.13,0.58,285.01,284.95,301.47,297.82,299.11,297.1,284.99,1.0,0.5,0.0,1.0,1.0,1.0,2.51,1.15,1.36,0.57,0.9,0.9,0.0,142.01,117.0,64274.05,0.0,1506.4,1.0,280.6,284.13,300.86,304.46,293.15,293.15,280.55,35883.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10815.5,0.0,1832.23,2274.52,0.0,1955.77,0.9,1.0,0.0,3.0,1.0,0.0
17518200.0,297.01,297.15,293.15,0.0,0.0,284.81,0.8,0.29,0.26,296.95,297.15,293.15,0.0,0.0,284.81,0.94,0.46,0.44,297.04,297.15,293.15,0.0,0.0,284.81,1.0,0.6,0.4,297.0,297.15,293.15,0.0,0.0,284.81,0.87,0.38,0.36,297.1,297.15,293.15,0.0,0.0,284.81,0.61,0.12,0.57,284.81,284.95,300.96,297.61,298.87,297.1,284.8,1.0,0.47,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,116.64,93.0,62441.25,0.0,1312.92,1.0,280.56,283.97,300.64,304.11,293.15,293.15,280.55,36085.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10447.56,0.0,1836.46,2274.52,0.0,1986.71,0.9,1.0,0.0,3.0,1.0,0.0
17518500.0,297.02,297.15,293.15,0.0,0.0,284.96,0.81,0.29,0.26,296.95,297.15,293.15,0.0,0.0,284.96,0.95,0.46,0.43,297.18,297.15,293.15,0.0,0.0,284.96,1.0,0.62,0.38,297.01,297.15,293.15,0.0,0.0,284.96,0.89,0.37,0.36,297.1,297.15,293.15,0.0,0.0,284.97,0.62,0.12,0.56,284.96,284.95,300.42,297.41,298.63,297.11,284.95,1.0,0.46,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.54,0.9,0.9,0.0,106.01,117.0,59379.7,0.0,1204.4,1.0,280.9,284.16,300.44,303.77,293.15,293.15,280.85,35919.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10186.34,0.0,1841.89,2274.52,0.0,1873.96,0.91,1.0,0.0,3.0,1.0,0.0
17518800.0,297.01,297.15,293.15,0.0,0.0,284.89,0.78,0.28,0.26,296.94,297.15,293.15,0.0,0.0,284.89,0.91,0.45,0.43,297.04,297.15,293.15,0.0,0.0,284.89,1.0,0.6,0.42,297.0,297.15,293.15,0.0,0.0,284.89,0.85,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.89,0.59,0.12,0.56,284.89,284.95,299.86,297.19,298.37,297.1,284.89,1.0,0.48,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.55,0.9,0.9,0.0,124.69,138.0,59458.86,0.0,1319.99,1.0,280.86,284.1,300.23,303.53,293.15,293.15,280.85,36015.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10044.01,0.0,1847.34,2274.52,0.0,1944.19,0.91,1.0,0.0,3.0,1.0,0.0
17519100.0,296.99,297.15,293.15,0.0,0.0,284.92,0.75,0.27,0.25,296.92,297.15,293.15,0.0,0.0,284.93,0.87,0.44,0.42,296.93,297.15,293.15,0.0,0.0,284.93,0.97,0.59,0.41,296.98,297.15,293.15,0.0,0.0,284.93,0.82,0.36,0.35,297.08,297.15,293.15,0.0,0.0,284.91,0.56,0.12,0.55,284.92,284.95,299.3,296.98,298.1,297.08,284.94,1.0,0.48,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.89,0.89,0.0,142.18,147.0,56682.21,0.0,1330.85,1.0,281.1,284.19,299.92,302.96,293.15,293.15,281.15,36150.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9560.13,0.0,1818.29,2274.52,0.0,1876.18,0.9,1.0,0.0,3.0,1.0,0.0
17519400.0,297.02,297.15,293.15,0.0,0.0,285.36,0.74,0.27,0.25,296.95,297.15,293.15,0.0,0.0,285.36,0.86,0.44,0.42,296.97,297.15,293.15,0.0,0.0,285.36,0.95,0.58,0.41,297.0,297.15,293.15,0.0,0.0,285.36,0.81,0.36,0.34,297.09,297.15,293.15,0.0,0.0,285.36,0.55,0.12,0.54,285.36,284.95,298.75,296.76,297.85,297.09,285.36,1.0,0.49,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.53,0.91,0.91,0.0,149.86,153.0,53242.05,0.0,1342.49,1.0,281.74,284.64,299.74,302.64,293.15,293.15,281.75,35570.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9335.46,0.0,1842.55,2274.52,0.0,1743.05,0.91,1.0,0.0,3.0,1.0,0.0
17519700.0,296.99,297.15,293.15,0.0,0.0,284.67,0.72,0.26,0.24,296.92,297.15,293.15,0.0,0.0,284.67,0.84,0.43,0.41,296.91,297.15,293.15,0.0,0.0,284.67,0.93,0.57,0.4,296.98,297.15,293.15,0.0,0.0,284.67,0.79,0.35,0.34,297.08,297.15,293.15,0.0,0.0,284.69,0.54,0.11,0.54,284.67,284.95,298.21,296.53,297.6,297.08,284.65,1.0,0.49,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,157.48,147.0,55410.64,0.0,1324.21,1.0,280.9,283.94,299.58,302.75,293.15,293.15,280.85,36142.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9626.0,0.0,1860.37,2274.52,0.0,1993.14,0.91,1.0,0.0,3.0,1.0,0.0
17520000.0,296.99,297.15,293.15,0.0,0.0,284.92,0.73,0.26,0.24,296.91,297.15,293.15,0.0,0.0,284.92,0.85,0.42,0.4,296.9,297.15,293.15,0.0,0.0,284.92,0.95,0.56,0.4,296.96,297.15,293.15,0.0,0.0,284.92,0.8,0.34,0.33,297.07,297.15,293.15,0.0,0.0,284.92,0.55,0.11,0.52,284.92,284.95,297.7,296.3,297.36,297.07,284.92,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,140.93,123.0,51305.42,0.0,1190.74,1.0,281.44,284.25,299.26,302.06,293.15,293.15,281.45,36119.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9052.62,0.0,1828.55,2274.52,0.0,1785.34,0.9,1.0,0.0,3.0,1.0,0.0
17520300.0,297.02,297.15,293.15,0.0,0.0,285.15,0.76,0.26,0.23,296.94,297.15,293.15,0.0,0.0,285.15,0.89,0.41,0.39,296.93,297.15,293.15,0.0,0.0,285.15,0.99,0.56,0.39,296.99,297.15,293.15,0.0,0.0,285.15,0.84,0.34,0.33,297.09,297.15,293.15,0.0,0.0,285.17,0.58,0.11,0.51,285.15,284.95,297.23,296.07,297.16,297.09,285.14,1.0,0.45,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.91,0.91,0.0,113.18,87.0,49001.3,0.0,1057.04,1.0,281.8,284.48,299.12,301.91,293.15,293.15,281.75,35692.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8971.11,0.0,1854.62,2274.52,0.0,1719.2,0.91,1.0,0.0,3.0,1.0,0.0
17520600.0,296.98,297.15,293.15,0.0,0.0,284.48,0.79,0.25,0.23,296.9,297.15,293.15,0.0,0.0,284.48,0.93,0.4,0.38,296.94,297.15,293.15,0.0,0.0,284.48,1.0,0.55,0.35,296.96,297.15,293.15,0.0,0.0,284.48,0.87,0.33,0.32,297.08,297.15,293.15,0.0,0.0,284.49,0.6,0.11,0.49,284.48,284.95,296.81,295.85,296.96,297.08,284.48,1.0,0.41,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.89,0.89,0.0,90.42,51.0,49065.97,0.0,877.64,1.0,281.16,283.84,298.86,301.66,293.15,293.15,281.45,36445.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8344.28,0.0,1841.44,2274.52,0.0,1895.52,0.91,1.0,0.0,3.0,1.0,0.0
17520900.0,296.99,297.15,293.15,0.0,0.0,284.96,0.81,0.24,0.22,296.91,297.15,293.15,0.0,0.0,284.96,0.96,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.96,1.0,0.56,0.32,296.96,297.15,293.15,0.0,0.0,284.96,0.89,0.33,0.31,297.09,297.15,293.15,0.0,0.0,284.94,0.62,0.11,0.48,284.96,284.95,296.44,295.63,296.8,297.09,284.98,1.0,0.4,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.89,0.89,0.0,78.73,87.0,43867.38,0.0,771.71,1.0,282.0,284.39,298.55,300.91,293.15,293.15,282.05,36168.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8238.47,0.0,1797.97,2274.52,0.0,1539.41,0.9,1.0,0.0,3.0,1.0,0.0
17521200.0,297.03,297.15,293.15,0.0,0.0,285.51,0.77,0.24,0.22,296.96,297.15,293.15,0.0,0.0,285.51,0.9,0.39,0.37,297.05,297.15,293.15,0.0,0.0,285.51,1.0,0.56,0.37,297.0,297.15,293.15,0.0,0.0,285.51,0.85,0.32,0.31,297.11,297.15,293.15,0.0,0.0,285.51,0.59,0.11,0.49,285.51,284.95,296.15,295.42,296.67,297.11,285.51,1.0,0.42,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.91,0.91,0.0,97.33,123.0,42029.05,0.0,891.59,1.0,282.64,284.93,298.41,300.72,293.15,293.15,282.65,35408.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8199.39,0.0,1833.58,2274.52,0.0,1417.75,0.9,1.0,0.0,3.0,1.0,0.0
17521500.0,298.06,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,297.65,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.88,294.15,295.93,295.25,296.54,296.41,284.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,108.54,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.36,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.88,294.15,295.77,295.13,296.51,296.1,285.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.12,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.51,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.88,294.15,295.66,295.05,296.47,295.85,285.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,27.97,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.59,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.88,294.15,295.6,295.01,296.43,295.64,285.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,27.73,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.64,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.88,294.15,295.58,295.0,296.39,295.59,285.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,25.24,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.69,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.88,294.15,295.59,295.02,296.35,295.58,285.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,22.82,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.74,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.88,294.15,295.62,295.05,296.32,295.6,285.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,23.16,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.76,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.88,294.15,295.66,295.09,296.29,295.64,286.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,22.06,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.78,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.88,294.15,295.72,295.14,296.26,295.67,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,20.21,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.79,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.88,294.15,295.77,295.19,296.23,295.73,286.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,20.81,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.79,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.88,294.15,295.82,295.23,296.21,295.8,286.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,21.65,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.8,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.88,294.15,295.85,295.25,296.19,295.84,286.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,20.39,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.8,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.89,294.15,295.87,295.26,296.18,295.86,286.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.17,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,298.81,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.89,294.15,295.9,295.28,296.17,295.88,286.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.43,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,298.81,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.89,294.15,295.93,295.3,296.15,295.9,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.06,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,298.82,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,295.97,295.32,296.15,295.92,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.9,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,298.82,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.9,294.15,296.0,295.34,296.14,295.96,286.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.81,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,298.82,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.91,294.15,296.03,295.36,296.13,295.99,286.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.71,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,298.82,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.91,294.15,296.06,295.37,296.13,296.02,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.59,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
