time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17551800.0,298.67,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.03,294.15,295.15,295.15,295.41,295.15,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.66,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.06,294.15,295.15,295.15,295.4,295.15,288.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.3,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.66,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.08,294.15,295.15,295.15,295.39,295.15,288.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.21,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.66,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.1,294.15,295.15,295.15,295.37,295.15,288.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.13,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.66,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,287.12,294.15,295.15,295.15,295.36,295.15,288.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.66,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.15,294.15,295.15,295.15,295.36,295.15,288.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.66,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.17,294.15,295.15,295.15,295.35,295.15,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.83,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.66,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.19,294.15,295.15,295.14,295.34,295.15,288.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.71,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.65,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,287.21,294.15,295.15,295.1,295.33,295.15,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.59,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.65,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,287.23,294.15,295.15,295.04,295.32,295.15,288.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.52,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.65,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,287.26,294.15,295.15,294.97,295.31,295.15,288.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.51,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.65,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.28,294.15,295.15,294.89,295.31,295.15,288.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.53,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.65,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.3,294.15,295.15,294.8,295.3,295.15,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.48,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.64,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.33,294.15,295.15,294.71,295.29,295.15,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.24,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.64,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.35,294.15,295.15,294.63,295.29,295.15,288.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,12.83,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.64,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.37,294.15,295.15,294.55,295.28,295.15,288.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,12.44,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.64,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,287.39,294.15,295.15,294.49,295.27,295.15,288.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.13,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.64,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.42,294.15,295.15,294.45,295.27,295.15,288.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.91,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.64,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.44,294.15,295.15,294.44,295.26,295.15,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.78,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.64,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.46,294.15,295.15,294.44,295.26,295.15,288.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.7,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.64,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.48,294.15,295.14,294.43,295.25,295.15,288.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.63,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.64,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.5,294.15,295.13,294.42,295.25,295.14,288.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.55,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.64,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.52,294.15,295.11,294.4,295.24,295.13,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.47,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.64,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.55,294.15,295.1,294.39,295.24,295.12,288.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.4,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.64,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.57,294.15,295.09,294.38,295.23,295.11,288.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.33,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.64,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.59,294.15,295.08,294.37,295.22,295.1,288.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.64,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,287.61,294.15,295.08,294.37,295.22,295.09,288.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.22,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.64,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,287.63,294.15,295.08,294.37,295.21,295.09,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.19,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.64,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.65,294.15,295.09,294.38,295.21,295.09,288.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.17,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.64,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.67,294.15,295.11,294.41,295.2,295.09,288.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.18,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.64,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.7,294.15,295.15,294.44,295.2,295.11,288.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.22,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.64,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.72,294.15,295.2,294.49,295.2,295.14,288.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.28,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.64,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.74,294.15,295.26,294.55,295.2,295.17,288.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.64,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.76,294.15,295.33,294.62,295.2,295.23,288.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.49,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.64,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.78,294.15,295.41,294.7,295.21,295.29,288.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.62,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.65,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,287.8,294.15,295.5,294.78,295.22,295.36,288.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.78,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.65,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,287.82,294.15,295.59,294.87,295.24,295.44,288.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.95,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.65,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,287.84,294.15,295.68,294.96,295.25,295.54,288.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.15,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,298.65,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,287.87,294.15,295.78,295.06,295.27,295.63,288.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.35,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,298.66,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,287.89,294.15,295.88,295.15,295.3,295.74,288.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,298.67,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.91,294.15,295.97,295.25,295.33,295.84,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,298.67,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,287.93,294.15,296.06,295.34,295.36,295.95,288.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.04,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,298.68,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,287.95,294.15,296.15,295.42,295.39,296.05,288.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.27,0.0,0.0,0.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,298.51,297.15,293.15,0.0,0.0,291.98,0.55,0.05,0.05,298.6,297.15,293.15,0.0,0.0,291.98,0.55,0.05,0.05,298.7,297.15,293.15,0.0,0.0,291.98,0.55,0.05,0.04,298.46,297.15,293.15,0.0,0.0,291.98,0.55,0.05,0.05,298.37,297.15,293.15,0.0,0.0,291.98,0.55,0.05,0.23,292.04,284.95,296.23,295.48,297.59,298.59,292.27,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.28,0.08,0.0,0.0,0.0,23.73,60.0,2080.58,0.0,26.31,1.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,298.49,297.15,293.15,0.0,0.0,294.08,0.5,0.05,0.05,298.57,297.15,293.15,0.0,0.0,294.08,0.5,0.05,0.05,298.68,297.15,293.15,0.0,0.0,294.08,0.5,0.05,0.04,298.44,297.15,293.15,0.0,0.0,294.08,0.5,0.05,0.05,298.32,297.15,293.15,0.0,0.0,294.08,0.5,0.05,0.23,294.11,284.95,296.32,295.5,296.81,298.56,294.26,1.0,0.18,1.0,1.0,0.32,1.0,0.49,0.4,0.09,0.28,0.0,0.0,0.0,39.04,60.0,1063.22,0.0,39.71,1.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565300.0,298.52,297.15,293.15,0.0,0.0,295.18,0.49,0.05,0.05,298.58,297.15,293.15,0.0,0.0,295.18,0.49,0.05,0.05,298.69,297.15,293.15,0.0,0.0,295.18,0.49,0.05,0.04,298.46,297.15,293.15,0.0,0.0,295.18,0.49,0.05,0.05,298.32,297.15,293.15,0.0,0.0,295.18,0.49,0.05,0.23,295.19,284.95,296.4,295.49,296.4,298.57,295.27,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.37,0.0,0.0,0.0,44.09,36.0,448.13,0.0,44.2,1.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565600.0,298.5,297.15,293.15,0.0,0.0,296.09,0.91,0.21,0.12,298.56,297.15,293.15,0.0,0.0,296.09,0.91,0.22,0.12,298.65,297.15,293.15,0.0,0.0,296.09,0.91,0.23,0.09,298.46,297.15,293.15,0.0,0.0,296.09,0.91,0.21,0.12,298.32,297.15,293.15,0.0,0.0,296.09,0.91,0.18,0.58,296.09,284.95,296.48,295.44,296.48,298.55,296.11,1.0,0.23,1.0,1.0,0.0,1.0,1.26,1.26,0.0,0.96,0.0,0.0,0.0,18.38,74.0,373.82,0.0,151.54,1.0,282.64,284.93,298.41,300.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565900.0,298.13,297.15,293.15,0.0,0.0,288.85,0.97,0.21,0.17,298.3,297.15,293.15,0.0,0.0,288.85,0.97,0.23,0.18,298.37,297.15,293.15,0.0,0.0,288.85,0.97,0.25,0.13,298.2,297.15,293.15,0.0,0.0,288.85,0.97,0.22,0.18,297.99,297.15,293.15,0.0,0.0,288.85,0.97,0.19,0.86,288.84,284.95,296.57,295.38,296.57,298.27,288.8,1.0,0.33,1.0,1.0,0.0,1.0,1.84,1.84,0.0,1.41,1.0,1.0,0.0,33.19,134.0,39480.35,0.0,455.9,1.0,283.06,288.46,299.57,302.05,293.15,293.15,283.15,4978.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,1.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8321.01,0.0,120.59,2274.52,0.0,1099.19,0.37,1.0,0.0,3.0,1.0,0.0
17566200.0,297.64,297.15,293.15,0.0,0.0,287.31,0.68,0.19,0.17,297.82,297.15,293.15,0.0,0.0,287.3,0.71,0.22,0.21,297.85,297.15,293.15,0.0,0.0,287.3,0.72,0.23,0.16,297.75,297.15,293.15,0.0,0.0,287.31,0.7,0.2,0.2,297.55,297.15,293.15,0.0,0.0,287.31,0.65,0.16,0.76,287.3,284.95,296.65,295.3,296.65,297.79,287.27,1.0,0.4,1.0,1.0,0.0,1.0,1.81,1.81,0.0,1.39,1.0,1.0,0.0,112.08,142.0,45480.18,0.0,680.64,1.0,283.15,286.99,298.35,300.94,293.15,293.15,283.15,12851.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,2.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8532.29,0.0,500.09,2274.52,0.0,1741.63,0.59,1.0,0.0,3.0,1.0,0.0
17566500.0,297.48,297.15,293.15,0.0,0.0,286.61,0.66,0.18,0.17,297.62,297.15,293.15,0.0,0.0,286.6,0.7,0.22,0.21,297.66,297.15,293.15,0.0,0.0,286.6,0.71,0.23,0.16,297.56,297.15,293.15,0.0,0.0,286.61,0.68,0.2,0.19,297.36,297.15,293.15,0.0,0.0,286.61,0.63,0.16,0.72,286.6,284.95,296.73,295.22,296.73,297.59,286.59,1.0,0.4,1.0,1.0,0.0,1.0,1.74,1.74,0.0,1.34,1.0,1.0,0.0,120.03,106.0,46077.93,0.0,657.04,1.0,283.15,286.29,298.22,300.79,293.15,293.15,283.15,19364.68,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.52,3.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8521.99,0.0,924.99,2274.52,0.0,1746.99,0.72,1.0,0.0,3.0,1.0,0.0
17566800.0,297.41,297.15,293.15,0.0,0.0,286.33,0.69,0.19,0.17,297.53,297.15,293.15,0.0,0.0,286.33,0.73,0.22,0.21,297.56,297.15,293.15,0.0,0.0,286.33,0.74,0.23,0.16,297.48,297.15,293.15,0.0,0.0,286.33,0.71,0.2,0.2,297.27,297.15,293.15,0.0,0.0,286.33,0.65,0.15,0.7,286.33,284.95,296.82,295.14,296.82,297.51,286.33,1.0,0.38,1.0,1.0,0.0,1.0,1.73,1.73,0.0,1.33,1.0,1.0,0.0,99.7,82.0,46419.2,0.0,590.92,1.0,283.15,286.0,298.15,300.72,293.15,293.15,283.15,23779.22,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.9,3.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8520.33,0.0,1258.68,2274.52,0.0,1772.23,0.8,1.0,0.0,3.0,1.0,0.0
17567100.0,297.38,297.15,293.15,0.0,0.0,286.19,0.74,0.19,0.17,297.48,297.15,293.15,0.0,0.0,286.19,0.79,0.23,0.22,297.51,297.15,293.15,0.0,0.0,286.19,0.8,0.24,0.17,297.43,297.15,293.15,0.0,0.0,286.19,0.77,0.21,0.2,297.23,297.15,293.15,0.0,0.0,286.19,0.69,0.15,0.69,286.19,284.95,296.9,295.07,296.9,297.46,286.18,1.0,0.35,1.0,1.0,0.0,1.0,1.74,1.74,0.0,1.34,1.0,1.0,0.0,72.88,46.0,46834.39,0.0,517.06,1.0,283.15,285.83,298.07,300.67,293.15,293.15,283.15,27412.06,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8532.42,0.0,1557.88,2274.52,0.0,1804.1,0.86,1.0,0.0,3.0,1.0,0.0
17567400.0,297.37,297.15,293.15,0.0,0.0,286.1,0.85,0.2,0.18,297.44,297.15,293.15,0.0,0.0,286.1,0.9,0.23,0.22,297.47,297.15,293.15,0.0,0.0,286.1,0.91,0.25,0.17,297.39,297.15,293.15,0.0,0.0,286.1,0.87,0.21,0.2,297.21,297.15,293.15,0.0,0.0,286.1,0.78,0.15,0.69,286.1,284.95,296.98,295.01,296.98,297.42,286.1,1.0,0.33,1.0,1.0,0.0,1.0,1.75,1.75,0.0,1.35,1.0,1.0,0.0,45.61,25.0,47213.02,0.0,443.45,1.0,283.15,285.72,298.02,300.63,293.15,293.15,283.15,30330.74,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8545.42,0.0,1813.2,2274.52,0.0,1831.66,0.9,1.0,0.0,3.0,1.0,0.0
17567700.0,297.36,297.15,293.15,0.0,0.0,286.02,0.94,0.2,0.18,297.41,297.15,293.15,0.0,0.0,286.02,0.99,0.24,0.23,297.45,297.15,293.15,0.0,0.0,286.02,0.99,0.25,0.17,297.37,297.15,293.15,0.0,0.0,286.02,0.96,0.22,0.21,297.19,297.15,293.15,0.0,0.0,286.02,0.85,0.15,0.68,286.02,284.95,297.07,294.98,297.07,297.4,286.02,1.0,0.32,1.0,1.0,0.0,1.0,1.76,1.76,0.0,1.35,1.0,1.0,0.0,35.63,46.0,47611.91,0.0,418.89,1.0,283.15,285.62,297.99,300.61,293.15,293.15,283.15,33349.31,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8566.8,0.0,2090.5,2274.52,0.0,1852.95,0.95,1.0,0.0,3.0,1.0,0.0
17568000.0,297.35,297.15,293.15,0.0,0.0,285.71,0.82,0.21,0.19,297.38,297.15,293.15,0.0,0.0,285.71,0.86,0.24,0.23,297.39,297.15,293.15,0.0,0.0,285.71,0.88,0.26,0.18,297.33,297.15,293.15,0.0,0.0,285.71,0.84,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.71,0.74,0.15,0.68,285.71,284.95,297.15,294.99,297.15,297.37,285.7,1.0,0.34,1.0,1.0,0.0,1.0,1.79,1.79,0.0,1.38,1.0,1.0,0.0,56.08,82.0,49883.99,0.0,499.97,1.0,282.76,285.27,298.03,300.8,293.15,293.15,282.75,35222.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8750.61,0.0,2269.07,2274.52,0.0,2000.23,0.97,1.0,0.0,3.0,1.0,0.0
17568300.0,297.33,297.15,293.15,0.0,0.0,285.04,0.79,0.21,0.19,297.33,297.15,293.15,0.0,0.0,285.04,0.82,0.25,0.23,297.33,297.15,293.15,0.0,0.0,285.04,0.84,0.26,0.18,297.29,297.15,293.15,0.0,0.0,285.04,0.8,0.22,0.21,297.13,297.15,293.15,0.0,0.0,285.05,0.7,0.15,0.67,285.04,284.95,297.21,295.01,297.21,297.32,285.02,1.0,0.35,1.0,1.0,0.0,1.0,1.79,1.79,0.0,1.37,1.0,1.0,0.0,68.12,61.0,52994.82,0.0,533.52,1.0,281.89,284.56,298.05,301.05,293.15,293.15,281.85,35779.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9083.41,0.0,2323.14,2274.52,0.0,2192.29,0.98,1.0,0.0,3.0,1.0,0.0
17568600.0,297.31,297.15,293.15,0.0,0.0,284.45,0.83,0.22,0.19,297.28,297.15,293.15,0.0,0.0,284.45,0.87,0.25,0.23,297.28,297.15,293.15,0.0,0.0,284.45,0.88,0.26,0.18,297.25,297.15,293.15,0.0,0.0,284.45,0.84,0.22,0.21,297.1,297.15,293.15,0.0,0.0,284.45,0.73,0.14,0.65,284.45,284.95,297.24,295.02,297.24,297.28,284.45,1.0,0.34,1.0,1.0,0.0,1.0,1.77,1.77,0.0,1.36,0.99,0.99,0.0,54.44,37.0,54512.6,0.0,478.02,1.0,281.26,283.99,298.03,301.05,293.15,293.15,281.25,36274.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9112.34,0.0,2315.09,2274.52,0.0,2283.78,0.98,1.0,0.0,3.0,1.0,0.0
17568900.0,297.29,297.15,293.15,0.0,0.0,283.79,0.93,0.22,0.2,297.24,297.15,293.15,0.0,0.0,283.78,0.97,0.25,0.23,297.24,297.15,293.15,0.0,0.0,283.78,0.99,0.26,0.18,297.21,297.15,293.15,0.0,0.0,283.79,0.94,0.22,0.21,297.08,297.15,293.15,0.0,0.0,283.79,0.8,0.14,0.63,283.78,284.95,297.24,295.02,297.24,297.25,283.76,1.0,0.32,1.0,1.0,0.0,1.0,1.74,1.74,0.0,1.34,0.95,0.95,0.0,38.18,28.0,56617.5,0.0,414.29,1.0,280.39,283.3,298.05,301.24,293.15,293.15,280.35,37011.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9421.23,0.0,2214.42,2274.52,0.0,2392.88,0.96,1.0,0.0,3.0,1.0,0.0
17569200.0,297.28,297.15,293.15,0.0,0.0,283.27,0.91,0.22,0.2,297.21,297.15,293.15,0.0,0.0,283.26,0.94,0.24,0.23,297.2,297.15,293.15,0.0,0.0,283.26,0.96,0.26,0.18,297.18,297.15,293.15,0.0,0.0,283.27,0.91,0.22,0.21,297.06,297.15,293.15,0.0,0.0,283.27,0.77,0.13,0.61,283.26,284.95,297.22,295.02,297.22,297.23,283.26,1.0,0.32,1.0,1.0,0.0,1.0,1.72,1.72,0.0,1.32,0.89,0.89,0.0,40.86,71.0,57587.75,0.0,410.69,1.0,279.76,282.82,298.03,301.2,293.15,293.15,280.05,38103.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8870.67,0.0,1990.04,2274.52,0.0,2444.7,0.93,1.0,0.0,3.0,1.0,0.0
17569500.0,297.33,297.15,293.15,0.0,0.0,284.02,0.81,0.23,0.21,297.23,297.15,293.15,0.0,0.0,284.02,0.83,0.25,0.24,297.21,297.15,293.15,0.0,0.0,284.02,0.84,0.26,0.18,297.2,297.15,293.15,0.0,0.0,284.02,0.8,0.22,0.21,297.08,297.15,293.15,0.0,0.0,284.01,0.68,0.13,0.61,284.02,284.95,297.19,295.02,297.19,297.25,284.04,1.0,0.35,1.0,1.0,0.0,1.0,1.74,1.74,0.0,1.34,0.86,0.86,0.0,65.76,79.0,54771.91,0.0,493.98,1.0,280.6,283.64,297.97,300.83,293.15,293.15,280.65,37827.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8974.75,0.0,1733.55,2274.52,0.0,2165.38,0.89,1.0,0.0,3.0,1.0,0.0
17569800.0,297.39,297.15,293.15,0.0,0.0,284.71,0.84,0.24,0.22,297.27,297.15,293.15,0.0,0.0,284.71,0.86,0.26,0.24,297.26,297.15,293.15,0.0,0.0,284.71,0.87,0.27,0.19,297.23,297.15,293.15,0.0,0.0,284.71,0.83,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.71,0.7,0.14,0.61,284.71,284.95,297.15,295.01,297.15,297.3,284.72,1.0,0.35,1.0,1.0,0.0,1.0,1.78,1.78,0.0,1.37,0.85,0.85,0.0,60.83,55.0,53482.46,0.0,504.59,1.0,281.24,284.32,298.0,300.86,293.15,293.15,281.25,36773.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8971.63,0.0,1593.41,2274.52,0.0,2080.98,0.86,1.0,0.0,3.0,1.0,0.0
17570100.0,297.45,297.15,293.15,0.0,0.0,285.42,0.98,0.26,0.23,297.31,297.15,293.15,0.0,0.0,285.42,0.99,0.26,0.25,297.3,297.15,293.15,0.0,0.0,285.42,1.0,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.42,0.95,0.24,0.22,297.16,297.15,293.15,0.0,0.0,285.41,0.79,0.14,0.63,285.42,284.95,297.11,295.0,297.11,297.35,285.45,1.0,0.33,1.0,1.0,0.0,1.0,1.83,1.83,0.0,1.41,0.86,0.86,0.0,41.1,34.0,51652.96,0.0,476.06,1.0,282.09,285.05,297.97,300.69,293.15,293.15,282.15,35591.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8730.2,0.0,1589.07,2274.52,0.0,1985.37,0.86,1.0,0.0,3.0,1.0,0.0
17570400.0,297.5,297.15,293.15,0.0,0.0,286.02,0.95,0.27,0.25,297.36,297.15,293.15,0.0,0.0,286.02,0.96,0.27,0.26,297.34,297.15,293.15,0.0,0.0,286.02,0.97,0.28,0.2,297.31,297.15,293.15,0.0,0.0,286.02,0.91,0.24,0.23,297.2,297.15,293.15,0.0,0.0,286.01,0.77,0.14,0.65,286.02,284.95,297.08,294.99,297.08,297.39,286.02,1.0,0.35,1.0,1.0,0.0,1.0,1.9,1.9,0.0,1.46,0.9,0.9,0.0,48.56,74.0,51229.16,0.0,547.62,1.0,282.74,285.6,297.99,300.74,293.15,293.15,282.75,34600.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8815.39,0.0,1709.32,2274.52,0.0,1941.77,0.88,1.0,0.0,3.0,1.0,0.0
17570700.0,297.51,297.15,293.15,0.0,0.0,285.9,0.84,0.29,0.26,297.37,297.15,293.15,0.0,0.0,285.9,0.83,0.28,0.27,297.34,297.15,293.15,0.0,0.0,285.9,0.84,0.29,0.2,297.32,297.15,293.15,0.0,0.0,285.9,0.8,0.25,0.24,297.21,297.15,293.15,0.0,0.0,285.91,0.67,0.15,0.67,285.9,284.95,297.06,294.98,297.06,297.4,285.88,1.0,0.39,1.0,1.0,0.0,1.0,1.97,1.97,0.0,1.52,0.93,0.93,0.0,83.73,117.0,54101.86,0.0,717.25,1.0,282.5,285.43,298.08,301.12,293.15,293.15,282.45,34525.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9201.21,0.0,1906.64,2274.52,0.0,2190.71,0.92,1.0,0.0,3.0,1.0,0.0
17571000.0,297.47,297.15,293.15,0.0,0.0,285.32,0.82,0.29,0.26,297.33,297.15,293.15,0.0,0.0,285.32,0.82,0.29,0.27,297.29,297.15,293.15,0.0,0.0,285.32,0.82,0.29,0.21,297.29,297.15,293.15,0.0,0.0,285.32,0.78,0.25,0.24,297.19,297.15,293.15,0.0,0.0,285.33,0.65,0.15,0.67,285.32,284.95,297.06,294.98,297.06,297.36,285.32,1.0,0.4,1.0,1.0,0.0,1.0,1.99,1.99,0.0,1.53,0.95,0.95,0.0,94.2,93.0,56933.89,0.0,764.84,1.0,281.86,284.84,298.01,301.15,293.15,293.15,281.85,35245.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9329.08,0.0,2042.0,2274.52,0.0,2397.96,0.94,1.0,0.0,3.0,1.0,0.0
17571300.0,297.42,297.15,293.15,0.0,0.0,284.65,0.86,0.3,0.27,297.29,297.15,293.15,0.0,0.0,284.65,0.85,0.29,0.27,297.24,297.15,293.15,0.0,0.0,284.65,0.85,0.29,0.2,297.25,297.15,293.15,0.0,0.0,284.65,0.82,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.66,0.68,0.14,0.66,284.65,284.95,297.09,294.98,297.09,297.32,284.63,1.0,0.39,1.0,1.0,0.0,1.0,1.97,1.97,0.0,1.52,0.94,0.94,0.0,78.71,57.0,59951.32,0.0,703.67,1.0,281.0,284.14,298.02,301.37,293.15,293.15,280.95,36024.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9726.86,0.0,2079.2,2274.52,0.0,2550.53,0.94,1.0,0.0,3.0,1.0,0.0
17571600.0,297.37,297.15,293.15,0.0,0.0,284.11,0.96,0.3,0.27,297.25,297.15,293.15,0.0,0.0,284.11,0.94,0.29,0.27,297.2,297.15,293.15,0.0,0.0,284.11,0.94,0.29,0.2,297.21,297.15,293.15,0.0,0.0,284.11,0.9,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.11,0.74,0.14,0.64,284.11,284.95,297.15,294.99,297.15,297.29,284.11,1.0,0.36,1.0,1.0,0.0,1.0,1.95,1.95,0.0,1.51,0.92,0.92,0.0,54.69,33.0,61497.55,0.0,607.47,1.0,280.36,283.61,298.0,301.37,293.15,293.15,280.35,36869.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9788.94,0.0,2007.71,2274.52,0.0,2629.88,0.93,1.0,0.0,3.0,1.0,0.0
17571900.0,297.35,297.15,293.15,0.0,0.0,283.84,1.0,0.31,0.28,297.23,297.15,293.15,0.0,0.0,283.84,0.98,0.29,0.27,297.16,297.15,293.15,0.0,0.0,283.84,0.98,0.29,0.2,297.18,297.15,293.15,0.0,0.0,283.84,0.94,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.83,0.77,0.14,0.63,283.84,284.95,297.27,295.03,297.27,297.27,283.86,1.0,0.35,1.0,1.0,0.0,1.0,1.94,1.94,0.0,1.5,0.87,0.87,0.0,47.8,65.0,61929.31,0.0,572.33,1.0,280.0,283.38,297.97,301.23,293.15,293.15,280.05,37715.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9685.41,0.0,1820.22,2274.52,0.0,2590.16,0.9,1.0,0.0,3.0,1.0,0.0
17572200.0,297.34,297.15,293.15,0.0,0.0,283.93,0.87,0.31,0.28,297.23,297.15,293.15,0.0,0.0,283.93,0.85,0.29,0.28,297.16,297.15,293.15,0.0,0.0,283.93,0.85,0.29,0.2,297.18,297.15,293.15,0.0,0.0,283.92,0.82,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.92,0.67,0.14,0.63,283.93,284.95,297.46,295.11,297.35,297.26,283.93,1.0,0.38,1.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.84,0.84,0.0,77.1,105.0,46563.2,0.0,675.9,1.0,280.64,283.32,297.91,300.44,293.15,293.15,280.65,37883.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8348.53,0.0,1606.42,2274.52,0.0,1879.5,0.86,1.0,0.0,3.0,1.0,0.0
17572500.0,297.37,297.15,293.15,0.0,0.0,284.66,0.85,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.66,0.83,0.3,0.28,297.19,297.15,293.15,0.0,0.0,284.66,0.83,0.29,0.2,297.2,297.15,293.15,0.0,0.0,284.66,0.79,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.65,0.65,0.14,0.63,284.66,284.95,297.71,295.24,297.48,297.29,284.68,1.0,0.39,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.83,0.83,0.0,88.47,84.0,43863.59,0.0,735.91,1.0,281.49,284.08,298.17,300.47,293.15,293.15,281.55,36933.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8122.41,0.0,1457.13,2274.52,0.0,1455.63,0.84,1.0,0.0,3.0,1.0,0.0
17572800.0,297.41,297.15,293.15,0.0,0.0,285.29,0.92,0.33,0.3,297.3,297.15,293.15,0.0,0.0,285.29,0.89,0.3,0.29,297.24,297.15,293.15,0.0,0.0,285.29,0.88,0.3,0.21,297.24,297.15,293.15,0.0,0.0,285.29,0.84,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.29,0.69,0.14,0.64,285.29,284.95,298.0,295.4,297.63,297.33,285.3,1.0,0.38,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.84,0.84,0.0,71.18,60.0,42680.74,0.0,710.22,1.0,282.14,284.69,298.38,300.68,293.15,293.15,282.15,35707.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.99,3.99,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8201.57,0.0,1439.04,2274.52,0.0,1344.3,0.83,1.0,0.0,3.0,1.0,0.0
17573100.0,297.49,297.15,293.15,0.0,0.0,285.92,1.0,0.35,0.28,297.35,297.15,293.15,0.0,0.0,285.92,1.0,0.31,0.3,297.28,297.15,293.15,0.0,0.0,285.92,0.99,0.3,0.21,297.28,297.15,293.15,0.0,0.0,285.92,0.95,0.27,0.25,297.19,297.15,293.15,0.0,0.0,285.91,0.77,0.14,0.65,285.92,284.95,298.32,295.57,297.8,297.38,285.94,1.0,0.37,0.0,1.0,1.0,1.0,2.04,0.92,1.12,0.46,0.87,0.87,0.0,51.29,54.0,40614.32,0.0,659.23,1.0,282.99,285.33,298.52,300.68,293.15,293.15,283.05,34644.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8065.05,0.0,1545.04,2274.52,0.0,1218.09,0.85,1.0,0.0,3.0,1.0,0.0
17573400.0,297.5,297.15,293.15,0.0,0.0,286.19,0.99,0.36,0.32,297.38,297.15,293.15,0.0,0.0,286.19,0.95,0.32,0.31,297.3,297.15,293.15,0.0,0.0,286.19,0.94,0.31,0.22,297.3,297.15,293.15,0.0,0.0,286.19,0.9,0.27,0.26,297.22,297.15,293.15,0.0,0.0,286.18,0.74,0.15,0.67,286.19,284.95,298.65,295.75,297.97,297.4,286.19,1.0,0.4,0.0,1.0,1.0,1.0,2.14,0.97,1.17,0.48,0.91,0.91,0.0,64.27,114.0,42566.38,0.0,789.46,1.0,283.15,285.54,298.79,301.12,293.15,293.15,283.15,33318.0,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8376.37,0.0,1675.81,2274.52,0.0,1282.77,0.88,1.0,0.0,3.0,1.0,0.0
17573700.0,297.45,297.15,293.15,0.0,0.0,285.95,0.87,0.37,0.33,297.37,297.15,293.15,0.0,0.0,285.96,0.84,0.33,0.31,297.29,297.15,293.15,0.0,0.0,285.96,0.83,0.31,0.22,297.29,297.15,293.15,0.0,0.0,285.96,0.8,0.28,0.27,297.21,297.15,293.15,0.0,0.0,285.96,0.65,0.15,0.69,285.96,284.95,298.98,295.93,298.1,297.38,285.94,1.0,0.43,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.95,0.95,0.0,105.21,135.0,45680.7,0.0,981.65,1.0,282.8,285.26,299.01,301.6,293.15,293.15,282.75,34149.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8735.66,0.0,1928.31,2274.52,0.0,1473.54,0.92,1.0,0.0,3.0,1.0,0.0
17574000.0,297.39,297.15,293.15,0.0,0.0,285.4,0.86,0.37,0.33,297.33,297.15,293.15,0.0,0.0,285.4,0.83,0.33,0.32,297.24,297.15,293.15,0.0,0.0,285.4,0.81,0.31,0.22,297.25,297.15,293.15,0.0,0.0,285.4,0.78,0.28,0.27,297.17,297.15,293.15,0.0,0.0,285.4,0.64,0.15,0.68,285.4,284.95,299.3,296.1,298.22,297.32,285.4,1.0,0.44,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.96,0.96,0.0,114.58,111.0,48803.89,0.0,1016.33,1.0,282.16,284.69,299.13,301.85,293.15,293.15,282.15,35093.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8884.92,0.0,2092.71,2274.52,0.0,1661.21,0.95,1.0,0.0,3.0,1.0,0.0
17574300.0,297.32,297.15,293.15,0.0,0.0,284.74,0.89,0.37,0.33,297.28,297.15,293.15,0.0,0.0,284.74,0.86,0.33,0.32,297.18,297.15,293.15,0.0,0.0,284.74,0.84,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.74,0.81,0.28,0.26,297.14,297.15,293.15,0.0,0.0,284.75,0.65,0.14,0.66,284.74,284.95,299.59,296.26,298.32,297.27,284.72,1.0,0.42,0.0,1.0,1.0,1.0,2.16,0.97,1.18,0.49,0.96,0.96,0.0,97.73,75.0,52069.44,0.0,928.32,1.0,281.3,284.0,299.29,302.24,293.15,293.15,281.25,35889.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9255.13,0.0,2148.76,2274.52,0.0,1797.48,0.95,1.0,0.0,3.0,1.0,0.0
17574600.0,297.26,297.15,293.15,0.0,0.0,284.18,0.96,0.37,0.33,297.24,297.15,293.15,0.0,0.0,284.18,0.92,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.18,0.89,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.18,0.86,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.19,0.7,0.14,0.64,284.18,284.95,299.84,296.39,298.41,297.23,284.18,1.0,0.4,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.48,0.93,0.93,0.0,73.04,51.0,53658.42,0.0,804.36,1.0,280.66,283.45,299.39,302.37,293.15,293.15,280.65,36682.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9299.28,0.0,2097.98,2274.52,0.0,1862.12,0.95,1.0,0.0,3.0,1.0,0.0
17574900.0,297.25,297.15,293.15,0.0,0.0,283.54,1.0,0.37,0.32,297.21,297.15,293.15,0.0,0.0,283.54,0.99,0.33,0.31,297.1,297.15,293.15,0.0,0.0,283.54,0.95,0.3,0.21,297.13,297.15,293.15,0.0,0.0,283.54,0.92,0.27,0.26,297.08,297.15,293.15,0.0,0.0,283.55,0.73,0.14,0.62,283.54,284.95,300.03,296.48,298.48,297.2,283.53,1.0,0.38,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.89,0.89,0.0,57.78,60.0,55413.21,0.0,704.68,1.0,279.8,282.8,299.5,302.63,293.15,293.15,279.75,37723.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9587.32,0.0,1927.67,2274.52,0.0,1937.47,0.92,1.0,0.0,3.0,1.0,0.0
17575200.0,297.23,297.15,293.15,0.0,0.0,284.04,0.95,0.37,0.33,297.22,297.15,293.15,0.0,0.0,284.04,0.91,0.33,0.32,297.1,297.15,293.15,0.0,0.0,284.03,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,284.03,0.85,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.03,0.68,0.14,0.62,284.04,284.95,300.15,296.53,298.53,297.19,284.04,1.0,0.4,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.47,0.86,0.86,0.0,75.56,96.0,53042.49,0.0,778.09,1.0,280.34,283.33,299.49,302.34,293.15,293.15,280.35,37716.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9200.93,0.0,1694.36,2274.52,0.0,1711.41,0.88,1.0,0.0,3.0,1.0,0.0
