time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17575500.0,297.27,297.15,293.15,0.0,0.0,284.78,0.88,0.38,0.34,297.27,297.15,293.15,0.0,0.0,284.77,0.85,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.77,0.82,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.77,0.8,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.76,0.63,0.14,0.62,284.77,284.95,300.23,296.56,298.6,297.25,284.79,1.0,0.42,0.0,1.0,1.0,1.0,2.12,0.95,1.16,0.48,0.85,0.85,0.0,101.21,120.0,50241.9,0.0,903.16,1.0,281.19,284.09,299.52,302.18,293.15,293.15,281.25,36717.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8881.3,0.0,1563.97,2274.52,0.0,1558.26,0.86,1.0,0.0,3.0,1.0,0.0
17575800.0,297.32,297.15,293.15,0.0,0.0,285.38,0.88,0.39,0.35,297.32,297.15,293.15,0.0,0.0,285.38,0.85,0.35,0.33,297.21,297.15,293.15,0.0,0.0,285.38,0.82,0.31,0.22,297.22,297.15,293.15,0.0,0.0,285.38,0.79,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.38,0.63,0.14,0.63,285.38,284.95,300.32,296.58,298.66,297.29,285.38,1.0,0.43,0.0,1.0,1.0,1.0,2.16,0.98,1.19,0.49,0.86,0.86,0.0,108.63,111.0,48910.71,0.0,973.83,1.0,281.84,284.67,299.57,302.22,293.15,293.15,281.85,35577.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8919.66,0.0,1563.67,2274.52,0.0,1478.96,0.86,1.0,0.0,3.0,1.0,0.0
17576100.0,297.37,297.15,293.15,0.0,0.0,286.01,0.93,0.4,0.36,297.37,297.15,293.15,0.0,0.0,286.01,0.9,0.36,0.34,297.25,297.15,293.15,0.0,0.0,286.01,0.86,0.32,0.22,297.26,297.15,293.15,0.0,0.0,286.01,0.83,0.29,0.27,297.17,297.15,293.15,0.0,0.0,286.0,0.66,0.14,0.64,286.01,284.95,300.4,296.61,298.73,297.34,286.02,1.0,0.43,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.89,0.89,0.0,90.73,75.0,46848.84,0.0,952.54,1.0,282.7,285.31,299.58,302.07,293.15,293.15,282.75,34622.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8728.02,0.0,1682.06,2274.52,0.0,1381.14,0.88,1.0,0.0,3.0,1.0,0.0
17576400.0,297.4,297.15,293.15,0.0,0.0,286.09,1.0,0.41,0.36,297.41,297.15,293.15,0.0,0.0,286.09,0.98,0.37,0.35,297.28,297.15,293.15,0.0,0.0,286.09,0.94,0.32,0.23,297.29,297.15,293.15,0.0,0.0,286.09,0.9,0.29,0.28,297.2,297.15,293.15,0.0,0.0,286.09,0.72,0.14,0.66,286.09,284.95,300.48,296.64,298.78,297.36,286.09,1.0,0.41,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.93,0.93,0.0,70.92,69.0,48101.21,0.0,915.49,1.0,282.76,285.36,299.7,302.39,293.15,293.15,282.45,34361.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9461.48,0.0,1886.29,2274.52,0.0,1489.03,0.91,1.0,0.0,3.0,1.0,0.0
17576700.0,297.36,297.15,293.15,0.0,0.0,285.42,1.0,0.41,0.36,297.37,297.15,293.15,0.0,0.0,285.42,0.99,0.38,0.36,297.24,297.15,293.15,0.0,0.0,285.43,0.94,0.32,0.23,297.25,297.15,293.15,0.0,0.0,285.43,0.9,0.29,0.28,297.18,297.15,293.15,0.0,0.0,285.44,0.72,0.14,0.66,285.42,284.95,300.57,296.66,298.8,297.33,285.41,1.0,0.42,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.95,0.95,0.0,71.06,75.0,52149.71,0.0,921.49,1.0,281.9,284.65,299.72,302.68,293.15,293.15,281.85,35075.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9375.02,0.0,2043.6,2274.52,0.0,1725.88,0.94,1.0,0.0,3.0,1.0,0.0
17577000.0,297.25,297.15,293.15,0.0,0.0,284.87,0.99,0.41,0.37,297.32,297.15,293.15,0.0,0.0,284.87,0.97,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.87,0.91,0.32,0.22,297.21,297.15,293.15,0.0,0.0,284.87,0.88,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.87,0.7,0.14,0.64,284.87,284.95,300.65,296.69,298.8,297.26,284.87,1.0,0.42,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.95,0.95,0.0,77.32,81.0,54582.75,0.0,941.88,1.0,281.26,284.09,299.7,302.74,293.15,293.15,281.25,35811.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9466.64,0.0,2106.68,2274.52,0.0,1844.72,0.95,1.0,0.0,3.0,1.0,0.0
17577300.0,297.17,297.15,293.15,0.0,0.0,284.21,0.95,0.4,0.36,297.27,297.15,293.15,0.0,0.0,284.21,0.93,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.21,0.87,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.21,0.85,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.22,0.67,0.14,0.63,284.21,284.95,300.73,296.71,298.81,297.2,284.19,1.0,0.42,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.93,0.93,0.0,86.28,90.0,57153.16,0.0,945.01,1.0,280.4,283.4,299.74,302.97,293.15,293.15,280.35,36619.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9816.87,0.0,2066.37,2274.52,0.0,1957.85,0.94,1.0,0.0,3.0,1.0,0.0
17577600.0,297.1,297.15,293.15,0.0,0.0,283.69,0.92,0.39,0.36,297.23,297.15,293.15,0.0,0.0,283.69,0.9,0.38,0.36,297.09,297.15,293.15,0.0,0.0,283.69,0.84,0.31,0.22,297.12,297.15,293.15,0.0,0.0,283.69,0.82,0.28,0.27,297.08,297.15,293.15,0.0,0.0,283.69,0.64,0.13,0.61,283.69,284.95,300.82,296.74,298.81,297.15,283.69,1.0,0.43,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.89,0.89,0.0,94.54,96.0,58296.68,0.0,940.02,1.0,279.76,282.91,299.74,302.97,293.15,293.15,279.75,37607.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9819.84,0.0,1908.16,2274.52,0.0,2008.23,0.92,1.0,0.0,3.0,1.0,0.0
17577900.0,297.13,297.15,293.15,0.0,0.0,284.36,0.9,0.4,0.36,297.25,297.15,293.15,0.0,0.0,284.36,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.36,0.83,0.31,0.22,297.14,297.15,293.15,0.0,0.0,284.36,0.81,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.35,0.63,0.13,0.6,284.36,284.95,300.9,296.76,298.86,297.17,284.38,1.0,0.43,0.0,1.0,1.0,1.0,2.18,0.98,1.19,0.49,0.87,0.87,0.0,99.45,105.0,54443.7,0.0,954.43,1.0,280.6,283.62,299.7,302.58,293.15,293.15,280.65,37236.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9275.34,0.0,1726.24,2274.52,0.0,1728.37,0.89,1.0,0.0,3.0,1.0,0.0
17578200.0,297.19,297.15,293.15,0.0,0.0,284.97,0.9,0.4,0.36,297.31,297.15,293.15,0.0,0.0,284.97,0.89,0.39,0.37,297.16,297.15,293.15,0.0,0.0,284.97,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.97,0.81,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.97,0.63,0.13,0.61,284.97,284.95,300.98,296.79,298.93,297.23,284.98,1.0,0.44,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.86,0.86,0.0,103.93,111.0,52476.16,0.0,1003.56,1.0,281.24,284.22,299.77,302.6,293.15,293.15,281.25,36271.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9236.9,0.0,1648.93,2274.52,0.0,1612.66,0.87,1.0,0.0,3.0,1.0,0.0
17578500.0,297.25,297.15,293.15,0.0,0.0,285.64,0.9,0.41,0.37,297.36,297.15,293.15,0.0,0.0,285.64,0.89,0.4,0.38,297.21,297.15,293.15,0.0,0.0,285.63,0.83,0.32,0.22,297.22,297.15,293.15,0.0,0.0,285.63,0.81,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.62,0.63,0.14,0.62,285.63,284.95,301.07,296.81,299.0,297.29,285.65,1.0,0.45,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.89,0.89,0.0,109.81,120.0,50107.43,0.0,1071.81,1.0,282.1,284.89,299.78,302.43,293.15,293.15,282.15,35250.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8984.76,0.0,1691.73,2274.52,0.0,1497.17,0.88,1.0,0.0,3.0,1.0,0.0
17578800.0,297.27,297.15,293.15,0.0,0.0,285.75,0.89,0.41,0.37,297.39,297.15,293.15,0.0,0.0,285.75,0.89,0.41,0.39,297.24,297.15,293.15,0.0,0.0,285.75,0.82,0.32,0.23,297.25,297.15,293.15,0.0,0.0,285.75,0.8,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.75,0.62,0.14,0.63,285.75,284.95,301.15,296.83,299.06,297.31,285.74,1.0,0.46,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.53,0.92,0.92,0.0,116.96,126.0,51409.55,0.0,1150.84,1.0,282.16,284.97,299.9,302.75,293.15,293.15,282.15,34829.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9263.35,0.0,1830.7,2274.52,0.0,1597.5,0.9,1.0,0.0,3.0,1.0,0.0
17579100.0,297.2,297.15,293.15,0.0,0.0,285.1,0.87,0.41,0.37,297.35,297.15,293.15,0.0,0.0,285.1,0.87,0.42,0.4,297.2,297.15,293.15,0.0,0.0,285.1,0.81,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.1,0.79,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.11,0.61,0.14,0.63,285.1,284.95,301.23,296.86,299.08,297.27,285.08,1.0,0.47,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.53,0.92,0.92,0.0,128.01,135.0,55283.47,0.0,1193.22,1.0,281.3,284.28,299.91,303.03,293.15,293.15,281.25,35484.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9683.51,0.0,1930.88,2274.52,0.0,1825.21,0.92,1.0,0.0,3.0,1.0,0.0
17579400.0,297.11,297.15,293.15,0.0,0.0,284.54,0.85,0.4,0.37,297.3,297.15,293.15,0.0,0.0,284.54,0.86,0.42,0.4,297.15,297.15,293.15,0.0,0.0,284.54,0.79,0.32,0.23,297.17,297.15,293.15,0.0,0.0,284.54,0.77,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.54,0.59,0.13,0.62,284.54,284.95,301.32,296.88,299.08,297.21,284.54,1.0,0.47,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.91,0.91,0.0,138.17,129.0,57242.82,0.0,1202.87,1.0,280.66,283.73,299.89,303.07,293.15,293.15,280.35,36299.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10335.97,0.0,1933.34,2274.52,0.0,1917.98,0.92,1.0,0.0,3.0,1.0,0.0
17579700.0,297.05,297.15,293.15,0.0,0.0,284.21,0.86,0.39,0.36,297.26,297.15,293.15,0.0,0.0,284.21,0.87,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.21,0.8,0.31,0.22,297.13,297.15,293.15,0.0,0.0,284.21,0.78,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.2,0.6,0.13,0.6,284.21,284.95,301.4,296.9,299.09,297.17,284.22,1.0,0.46,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.88,0.88,0.0,126.41,105.0,57393.5,0.0,1111.51,1.0,280.3,283.43,299.84,302.92,293.15,293.15,280.35,37074.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9596.42,0.0,1825.99,2274.52,0.0,1902.98,0.9,1.0,0.0,3.0,1.0,0.0
17580000.0,297.09,297.15,293.15,0.0,0.0,284.77,0.91,0.4,0.36,297.29,297.15,293.15,0.0,0.0,284.77,0.93,0.43,0.4,297.14,297.15,293.15,0.0,0.0,284.77,0.84,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.77,0.83,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.77,0.63,0.13,0.59,284.77,284.95,301.48,296.93,299.15,297.2,284.78,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.88,0.88,0.0,98.82,81.0,54686.13,0.0,1004.75,1.0,280.94,283.99,299.9,302.84,293.15,293.15,280.95,36501.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9456.85,0.0,1731.65,2274.52,0.0,1694.24,0.89,1.0,0.0,3.0,1.0,0.0
17580300.0,297.15,297.15,293.15,0.0,0.0,285.4,0.99,0.4,0.36,297.37,297.15,293.15,0.0,0.0,285.4,1.0,0.44,0.39,297.19,297.15,293.15,0.0,0.0,285.4,0.92,0.32,0.23,297.21,297.15,293.15,0.0,0.0,285.4,0.9,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.39,0.69,0.13,0.6,285.4,284.95,301.57,296.95,299.22,297.27,285.41,1.0,0.41,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.89,0.89,0.0,73.03,60.0,51404.74,0.0,907.17,1.0,281.8,284.64,299.91,302.64,293.15,293.15,281.85,35606.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9103.61,0.0,1737.87,2274.52,0.0,1551.36,0.89,1.0,0.0,3.0,1.0,0.0
17580600.0,297.21,297.15,293.15,0.0,0.0,285.47,1.0,0.41,0.36,297.49,297.15,293.15,0.0,0.0,285.47,1.0,0.46,0.38,297.22,297.15,293.15,0.0,0.0,285.47,0.94,0.33,0.23,297.23,297.15,293.15,0.0,0.0,285.47,0.92,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.47,0.7,0.13,0.61,285.47,284.95,301.65,296.97,299.31,297.35,285.47,1.0,0.41,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.51,0.91,0.91,0.0,70.83,81.0,51792.39,0.0,905.58,1.0,281.86,284.69,300.02,302.89,293.15,293.15,281.85,35234.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9297.2,0.0,1829.4,2274.52,0.0,1590.77,0.9,1.0,0.0,3.0,1.0,0.0
17580900.0,297.12,297.15,293.15,0.0,0.0,284.93,0.95,0.4,0.36,297.37,297.15,293.15,0.0,0.0,284.93,0.99,0.46,0.43,297.19,297.15,293.15,0.0,0.0,284.93,0.88,0.32,0.23,297.21,297.15,293.15,0.0,0.0,284.93,0.86,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.94,0.66,0.13,0.61,284.93,284.95,301.73,296.99,299.3,297.27,284.92,1.0,0.44,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.91,0.91,0.0,88.43,105.0,56807.63,0.0,1045.32,1.0,281.0,284.09,300.05,303.26,293.15,293.15,280.95,35768.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9856.08,0.0,1887.49,2274.52,0.0,1843.1,0.91,1.0,0.0,3.0,1.0,0.0
17581200.0,297.04,297.15,293.15,0.0,0.0,284.38,0.89,0.39,0.35,297.28,297.15,293.15,0.0,0.0,284.38,0.94,0.45,0.43,297.14,297.15,293.15,0.0,0.0,284.38,0.84,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.38,0.82,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.38,0.63,0.13,0.6,284.38,284.95,301.82,297.01,299.3,297.2,284.38,1.0,0.45,0.0,1.0,1.0,1.0,2.28,1.03,1.24,0.52,0.89,0.89,0.0,105.51,111.0,58547.38,0.0,1079.42,1.0,280.36,283.55,300.02,303.27,293.15,293.15,280.35,36597.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9902.56,0.0,1854.05,2274.52,0.0,1943.46,0.91,1.0,0.0,3.0,1.0,0.0
17581500.0,297.06,297.15,293.15,0.0,0.0,284.99,0.88,0.39,0.35,297.29,297.15,293.15,0.0,0.0,284.99,0.93,0.46,0.43,297.15,297.15,293.15,0.0,0.0,284.99,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,284.99,0.81,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.98,0.61,0.13,0.59,284.99,284.95,301.9,297.03,299.34,297.21,285.0,1.0,0.45,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.89,0.89,0.0,113.28,120.0,54938.95,0.0,1107.01,1.0,281.2,284.2,299.98,302.88,293.15,293.15,281.25,36168.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9402.18,0.0,1803.35,2274.52,0.0,1687.06,0.9,1.0,0.0,3.0,1.0,0.0
17581800.0,297.12,297.15,293.15,0.0,0.0,285.54,0.87,0.39,0.35,297.34,297.15,293.15,0.0,0.0,285.54,0.93,0.47,0.44,297.2,297.15,293.15,0.0,0.0,285.54,0.82,0.33,0.23,297.21,297.15,293.15,0.0,0.0,285.54,0.81,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.54,0.61,0.13,0.6,285.54,284.95,301.98,297.05,299.41,297.26,285.55,1.0,0.46,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.91,0.91,0.0,118.67,126.0,53220.3,0.0,1164.46,1.0,281.84,284.74,300.04,302.91,293.15,293.15,281.85,35372.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9394.19,0.0,1843.08,2274.52,0.0,1587.75,0.91,1.0,0.0,3.0,1.0,0.0
17582100.0,297.09,297.15,293.15,0.0,0.0,284.95,0.85,0.39,0.35,297.32,297.15,293.15,0.0,0.0,284.95,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,284.95,0.81,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.95,0.8,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.96,0.6,0.13,0.6,284.95,284.95,302.07,297.07,299.44,297.24,284.94,1.0,0.47,0.0,1.0,1.0,1.0,2.32,1.05,1.26,0.53,0.91,0.91,0.0,128.07,135.0,57123.62,0.0,1210.07,1.0,281.0,284.1,300.13,303.35,293.15,293.15,280.95,35775.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9900.61,0.0,1898.84,2274.52,0.0,1847.43,0.92,1.0,0.0,3.0,1.0,0.0
17582400.0,297.02,297.15,293.15,0.0,0.0,284.4,0.84,0.38,0.34,297.26,297.15,293.15,0.0,0.0,284.4,0.9,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.4,0.8,0.32,0.23,297.15,297.15,293.15,0.0,0.0,284.4,0.78,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.4,0.59,0.13,0.59,284.4,284.95,302.15,297.09,299.44,297.18,284.4,1.0,0.47,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,132.79,114.0,58888.85,0.0,1193.26,1.0,280.36,283.56,300.1,303.37,293.15,293.15,280.65,36565.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9383.41,0.0,1867.91,2274.52,0.0,1938.04,0.91,1.0,0.0,3.0,1.0,0.0
17582700.0,297.04,297.15,293.15,0.0,0.0,284.99,0.87,0.38,0.34,297.27,297.15,293.15,0.0,0.0,284.99,0.94,0.48,0.45,297.13,297.15,293.15,0.0,0.0,284.98,0.83,0.32,0.23,297.15,297.15,293.15,0.0,0.0,284.98,0.81,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.97,0.61,0.13,0.58,284.98,284.95,302.24,297.11,299.48,297.19,285.0,1.0,0.45,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.89,0.89,0.0,112.32,90.0,54909.82,0.0,1090.16,1.0,281.2,284.19,300.06,302.96,293.15,293.15,281.25,36164.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9414.46,0.0,1819.31,2274.52,0.0,1673.59,0.9,1.0,0.0,3.0,1.0,0.0
17583000.0,297.08,297.15,293.15,0.0,0.0,285.08,0.94,0.38,0.34,297.31,297.15,293.15,0.0,0.0,285.08,1.0,0.48,0.44,297.17,297.15,293.15,0.0,0.0,285.08,0.88,0.32,0.23,297.18,297.15,293.15,0.0,0.0,285.08,0.87,0.31,0.29,297.13,297.15,293.15,0.0,0.0,285.08,0.65,0.13,0.58,285.08,284.95,302.33,297.14,299.54,297.23,285.07,1.0,0.43,0.0,1.0,1.0,1.0,2.26,1.02,1.23,0.51,0.9,0.9,0.0,85.68,66.0,54855.32,0.0,981.44,1.0,281.26,284.25,300.18,303.22,293.15,293.15,281.25,35805.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9585.69,0.0,1841.87,2274.52,0.0,1712.0,0.91,1.0,0.0,3.0,1.0,0.0
17583300.0,297.06,297.15,293.15,0.0,0.0,284.85,0.95,0.37,0.34,297.39,297.15,293.15,0.0,0.0,284.85,1.0,0.5,0.41,297.15,297.15,293.15,0.0,0.0,284.85,0.9,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.85,0.89,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.86,0.66,0.13,0.57,284.85,284.95,302.42,297.16,299.61,297.28,284.84,1.0,0.42,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,77.55,90.0,55091.59,0.0,903.11,1.0,281.0,284.02,300.18,303.25,293.15,293.15,280.95,36046.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9695.42,0.0,1839.84,2274.52,0.0,1705.7,0.91,1.0,0.0,3.0,1.0,0.0
17583600.0,297.08,297.15,293.15,0.0,0.0,285.31,0.91,0.37,0.34,297.33,297.15,293.15,0.0,0.0,285.31,1.0,0.5,0.47,297.17,297.15,293.15,0.0,0.0,285.31,0.87,0.32,0.23,297.17,297.15,293.15,0.0,0.0,285.31,0.85,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.3,0.64,0.13,0.57,285.31,284.95,302.52,297.18,299.64,297.24,285.31,1.0,0.44,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.91,0.91,0.0,93.23,111.0,54260.95,0.0,1036.84,1.0,281.54,284.49,300.16,303.08,293.15,293.15,281.55,35657.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9493.94,0.0,1849.45,2274.52,0.0,1601.79,0.91,1.0,0.0,3.0,1.0,0.0
17583900.0,297.05,297.15,293.15,0.0,0.0,284.72,0.87,0.37,0.33,297.25,297.15,293.15,0.0,0.0,284.71,0.96,0.5,0.47,297.15,297.15,293.15,0.0,0.0,284.72,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.72,0.82,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.73,0.61,0.12,0.57,284.72,284.95,302.62,297.2,299.66,297.19,284.7,1.0,0.45,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,110.57,120.0,57752.77,0.0,1101.6,1.0,280.7,283.86,300.25,303.51,293.15,293.15,280.65,36112.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9982.29,0.0,1865.35,2274.52,0.0,1849.05,0.91,1.0,0.0,3.0,1.0,0.0
17584200.0,297.06,297.15,293.15,0.0,0.0,285.08,0.85,0.36,0.33,297.25,297.15,293.15,0.0,0.0,285.08,0.94,0.5,0.47,297.16,297.15,293.15,0.0,0.0,285.08,0.82,0.32,0.23,297.15,297.15,293.15,0.0,0.0,285.08,0.8,0.31,0.29,297.12,297.15,293.15,0.0,0.0,285.07,0.59,0.12,0.57,285.08,284.95,302.71,297.22,299.7,297.18,285.08,1.0,0.46,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.9,0.9,0.0,120.65,126.0,55280.2,0.0,1130.22,1.0,281.24,284.25,300.18,303.16,293.15,293.15,281.25,35936.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9582.15,0.0,1848.96,2274.52,0.0,1663.67,0.91,1.0,0.0,3.0,1.0,0.0
17584500.0,297.04,297.15,293.15,0.0,0.0,284.78,0.86,0.36,0.33,297.22,297.15,293.15,0.0,0.0,284.78,0.97,0.5,0.47,297.15,297.15,293.15,0.0,0.0,284.78,0.83,0.32,0.23,297.14,297.15,293.15,0.0,0.0,284.78,0.82,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.77,0.61,0.12,0.56,284.78,284.95,302.8,297.24,299.73,297.16,284.79,1.0,0.45,0.0,1.0,1.0,1.0,2.26,1.02,1.23,0.51,0.89,0.89,0.0,109.23,90.0,56261.7,0.0,1070.9,1.0,280.9,283.96,300.2,303.22,293.15,293.15,280.95,36277.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9564.64,0.0,1827.45,2274.52,0.0,1762.08,0.9,1.0,0.0,3.0,1.0,0.0
17584800.0,297.08,297.15,293.15,0.0,0.0,285.27,0.91,0.36,0.32,297.28,297.15,293.15,0.0,0.0,285.27,1.0,0.51,0.45,297.19,297.15,293.15,0.0,0.0,285.27,0.88,0.33,0.23,297.17,297.15,293.15,0.0,0.0,285.27,0.87,0.31,0.29,297.13,297.15,293.15,0.0,0.0,285.27,0.64,0.12,0.56,285.27,284.95,302.89,297.26,299.79,297.21,285.27,1.0,0.42,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,86.4,66.0,53375.77,0.0,954.39,1.0,281.54,284.45,300.23,303.12,293.15,293.15,281.55,35692.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9429.4,0.0,1835.31,2274.52,0.0,1580.7,0.9,1.0,0.0,3.0,1.0,0.0
17585100.0,297.06,297.15,293.15,0.0,0.0,284.89,0.95,0.36,0.32,297.43,297.15,293.15,0.0,0.0,284.89,1.0,0.53,0.4,297.18,297.15,293.15,0.0,0.0,284.89,0.92,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.89,0.9,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.87,0.66,0.12,0.55,284.89,284.95,302.97,297.27,299.87,297.31,284.9,1.0,0.4,0.0,1.0,1.0,1.0,2.16,0.97,1.18,0.48,0.9,0.9,0.0,72.6,75.0,53401.31,0.0,835.32,1.0,281.2,284.1,300.22,303.09,293.15,293.15,281.25,36093.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9307.03,0.0,1839.79,2274.52,0.0,1643.04,0.91,1.0,0.0,3.0,1.0,0.0
17585400.0,297.09,297.15,293.15,0.0,0.0,285.06,0.91,0.36,0.32,297.42,297.15,293.15,0.0,0.0,285.06,1.0,0.54,0.45,297.21,297.15,293.15,0.0,0.0,285.06,0.89,0.33,0.23,297.17,297.15,293.15,0.0,0.0,285.06,0.87,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.06,0.64,0.12,0.56,285.06,284.95,303.04,297.29,299.92,297.32,285.06,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.91,0.91,0.0,85.98,129.0,54749.88,0.0,954.81,1.0,281.26,284.23,300.33,303.35,293.15,293.15,280.95,35830.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10149.46,0.0,1859.05,2274.52,0.0,1638.68,0.91,1.0,0.0,3.0,1.0,0.0
17585700.0,297.06,297.15,293.15,0.0,0.0,284.83,0.84,0.35,0.32,297.22,297.15,293.15,0.0,0.0,284.83,0.97,0.52,0.5,297.19,297.15,293.15,0.0,0.0,284.83,0.83,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.83,0.81,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.81,0.6,0.12,0.56,284.83,284.95,303.1,297.3,299.87,297.18,284.84,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,116.23,135.0,56978.65,0.0,1126.18,1.0,280.9,283.99,300.27,303.32,293.15,293.15,280.95,36190.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9648.31,0.0,1847.34,2274.52,0.0,1775.64,0.91,1.0,0.0,3.0,1.0,0.0
17586000.0,297.08,297.15,293.15,0.0,0.0,284.92,0.84,0.35,0.32,297.22,297.15,293.15,0.0,0.0,284.92,0.97,0.52,0.5,297.21,297.15,293.15,0.0,0.0,284.92,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.92,0.81,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.92,0.59,0.12,0.55,284.92,284.95,303.15,297.31,299.9,297.18,284.91,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,117.41,111.0,56877.86,0.0,1131.91,1.0,280.96,284.06,300.34,303.48,293.15,293.15,280.95,36011.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9800.05,0.0,1849.5,2274.52,0.0,1756.49,0.91,1.0,0.0,3.0,1.0,0.0
17586300.0,297.09,297.15,293.15,0.0,0.0,285.05,0.88,0.35,0.32,297.23,297.15,293.15,0.0,0.0,285.06,1.0,0.53,0.49,297.23,297.15,293.15,0.0,0.0,285.05,0.87,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.05,0.85,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.04,0.62,0.12,0.56,285.05,284.95,303.18,297.31,299.92,297.2,285.07,1.0,0.44,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.9,0.9,0.0,97.43,75.0,55622.53,0.0,1043.64,1.0,281.2,284.22,300.25,303.21,293.15,293.15,281.25,36002.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9521.59,0.0,1831.24,2274.52,0.0,1680.58,0.9,1.0,0.0,3.0,1.0,0.0
17586600.0,297.11,297.15,293.15,0.0,0.0,285.04,0.92,0.35,0.31,297.39,297.15,293.15,0.0,0.0,285.04,1.0,0.55,0.43,297.25,297.15,293.15,0.0,0.0,285.04,0.92,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.04,0.89,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.03,0.65,0.12,0.56,285.04,284.95,303.21,297.32,299.99,297.31,285.04,1.0,0.42,0.0,1.0,1.0,1.0,2.2,1.0,1.21,0.5,0.9,0.9,0.0,80.05,66.0,54328.97,0.0,908.57,1.0,281.24,284.21,300.28,303.23,293.15,293.15,281.25,35932.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9510.77,0.0,1835.07,2274.52,0.0,1642.67,0.9,1.0,0.0,3.0,1.0,0.0
17586900.0,297.12,297.15,293.15,0.0,0.0,284.88,0.94,0.35,0.32,297.51,297.15,293.15,0.0,0.0,284.88,1.0,0.57,0.4,297.27,297.15,293.15,0.0,0.0,284.88,0.94,0.35,0.25,297.19,297.15,293.15,0.0,0.0,284.88,0.9,0.32,0.3,297.17,297.15,293.15,0.0,0.0,284.9,0.67,0.12,0.56,284.88,284.95,303.22,297.32,300.04,297.4,284.87,1.0,0.41,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,74.93,75.0,55358.54,0.0,879.07,1.0,281.0,284.03,300.38,303.51,293.15,293.15,280.95,35938.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9767.34,0.0,1860.1,2274.52,0.0,1705.18,0.91,1.0,0.0,3.0,1.0,0.0
17587200.0,297.09,297.15,293.15,0.0,0.0,284.8,0.93,0.35,0.31,297.5,297.15,293.15,0.0,0.0,284.81,1.0,0.58,0.41,297.26,297.15,293.15,0.0,0.0,284.8,0.93,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.8,0.9,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.8,0.66,0.12,0.56,284.8,284.95,303.22,297.32,300.04,297.39,284.81,1.0,0.41,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.5,0.89,0.89,0.0,77.4,81.0,55473.11,0.0,893.36,1.0,280.94,283.97,300.28,303.29,293.15,293.15,280.95,36236.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9604.98,0.0,1829.88,2274.52,0.0,1679.9,0.9,1.0,0.0,3.0,1.0,0.0
17587500.0,297.14,297.15,293.15,0.0,0.0,285.17,0.92,0.35,0.31,297.52,297.15,293.15,0.0,0.0,285.17,1.0,0.59,0.43,297.3,297.15,293.15,0.0,0.0,285.17,0.93,0.36,0.25,297.2,297.15,293.15,0.0,0.0,285.17,0.89,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.18,0.66,0.12,0.57,285.17,284.95,303.22,297.32,300.05,297.41,285.15,1.0,0.42,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.51,0.9,0.9,0.0,81.02,90.0,54994.14,0.0,942.82,1.0,281.3,284.31,300.37,303.44,293.15,293.15,281.25,35708.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9734.59,0.0,1847.75,2274.52,0.0,1631.01,0.91,1.0,0.0,3.0,1.0,0.0
17587800.0,297.1,297.15,293.15,0.0,0.0,284.69,0.9,0.34,0.31,297.45,297.15,293.15,0.0,0.0,284.69,1.0,0.6,0.45,297.28,297.15,293.15,0.0,0.0,284.69,0.91,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.69,0.87,0.32,0.3,297.16,297.15,293.15,0.0,0.0,284.69,0.64,0.12,0.57,284.69,284.95,303.21,297.32,300.03,297.37,284.68,1.0,0.43,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,88.11,99.0,57996.55,0.0,1002.12,1.0,280.66,283.82,300.35,303.56,293.15,293.15,280.95,36226.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9347.81,0.0,1848.55,2274.52,0.0,1830.09,0.91,1.0,0.0,3.0,1.0,0.0
17588100.0,297.12,297.15,293.15,0.0,0.0,285.02,0.88,0.34,0.31,297.4,297.15,293.15,0.0,0.0,285.02,1.0,0.6,0.47,297.31,297.15,293.15,0.0,0.0,285.02,0.9,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.02,0.86,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.03,0.63,0.12,0.57,285.02,284.95,303.2,297.32,300.01,297.34,285.01,1.0,0.44,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,94.93,105.0,57375.68,0.0,1066.38,1.0,281.0,284.14,300.36,303.55,293.15,293.15,280.95,35883.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9960.96,0.0,1849.67,2274.52,0.0,1739.19,0.91,1.0,0.0,3.0,1.0,0.0
17588400.0,297.11,297.15,293.15,0.0,0.0,284.97,0.86,0.34,0.31,297.32,297.15,293.15,0.0,0.0,284.97,1.0,0.6,0.5,297.3,297.15,293.15,0.0,0.0,284.97,0.89,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.97,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.97,0.62,0.12,0.57,284.97,284.95,303.19,297.31,299.98,297.29,284.98,1.0,0.45,0.0,1.0,1.0,1.0,2.34,1.06,1.27,0.53,0.9,0.9,0.0,102.85,111.0,58012.89,0.0,1132.38,1.0,280.94,284.1,300.29,303.42,293.15,293.15,280.95,36020.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9861.98,0.0,1841.08,2274.52,0.0,1780.42,0.91,1.0,0.0,3.0,1.0,0.0
17588700.0,297.12,297.15,293.15,0.0,0.0,284.88,0.86,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.87,1.0,0.6,0.52,297.32,297.15,293.15,0.0,0.0,284.87,0.89,0.38,0.27,297.19,297.15,293.15,0.0,0.0,284.88,0.84,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.89,0.62,0.12,0.57,284.88,284.95,303.17,297.31,299.97,297.27,284.86,1.0,0.46,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,108.55,105.0,59777.82,0.0,1192.75,1.0,280.7,283.97,300.37,303.73,293.15,293.15,280.65,35966.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10220.8,0.0,1859.95,2274.52,0.0,1881.51,0.91,1.0,0.0,3.0,1.0,0.0
17589000.0,297.09,297.15,293.15,0.0,0.0,284.75,0.86,0.34,0.31,297.26,297.15,293.15,0.0,0.0,284.75,1.0,0.6,0.5,297.3,297.15,293.15,0.0,0.0,284.75,0.9,0.38,0.27,297.16,297.15,293.15,0.0,0.0,284.75,0.85,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.74,0.62,0.12,0.56,284.75,284.95,303.16,297.31,299.94,297.25,284.75,1.0,0.45,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.89,0.89,0.0,102.09,96.0,58994.84,0.0,1123.24,1.0,280.64,283.87,300.27,303.46,293.15,293.15,280.65,36309.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9954.42,0.0,1824.09,2274.52,0.0,1843.65,0.9,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,285.37,0.87,0.34,0.31,297.33,297.15,293.15,0.0,0.0,285.37,1.0,0.61,0.49,297.35,297.15,293.15,0.0,0.0,285.37,0.91,0.39,0.28,297.19,297.15,293.15,0.0,0.0,285.37,0.85,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.35,0.62,0.12,0.57,285.37,284.95,303.15,297.31,299.97,297.31,285.38,1.0,0.45,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.9,0.9,0.0,100.77,105.0,55737.0,0.0,1129.91,1.0,281.5,284.52,300.27,303.21,293.15,293.15,281.55,35645.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9547.5,0.0,1832.81,2274.52,0.0,1656.13,0.9,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,285.03,0.86,0.34,0.31,297.33,297.15,293.15,0.0,0.0,285.03,1.0,0.62,0.5,297.35,297.15,293.15,0.0,0.0,285.03,0.91,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.03,0.85,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.03,0.62,0.12,0.57,285.03,284.95,303.15,297.31,299.98,297.31,285.03,1.0,0.46,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.91,0.91,0.0,104.72,111.0,58830.08,0.0,1180.9,1.0,280.96,284.14,300.35,303.6,293.15,293.15,280.95,35770.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10001.45,0.0,1882.53,2274.52,0.0,1853.85,0.91,1.0,0.0,3.0,1.0,0.0
17589900.0,297.09,297.15,293.15,0.0,0.0,284.44,0.85,0.34,0.3,297.21,297.15,293.15,0.0,0.0,284.43,1.0,0.61,0.53,297.31,297.15,293.15,0.0,0.0,284.43,0.9,0.4,0.28,297.15,297.15,293.15,0.0,0.0,284.44,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.45,0.61,0.12,0.56,284.44,284.95,303.15,297.31,299.93,297.23,284.42,1.0,0.46,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.55,0.9,0.9,0.0,110.86,105.0,62394.39,0.0,1216.78,1.0,280.1,283.52,300.35,303.85,293.15,293.15,280.05,36482.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10510.14,0.0,1859.05,2274.52,0.0,2013.63,0.91,1.0,0.0,3.0,1.0,0.0
17590200.0,297.09,297.15,293.15,0.0,0.0,284.77,0.86,0.33,0.3,297.22,297.15,293.15,0.0,0.0,284.77,1.0,0.61,0.5,297.32,297.15,293.15,0.0,0.0,284.77,0.92,0.41,0.29,297.15,297.15,293.15,0.0,0.0,284.77,0.85,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.77,0.62,0.12,0.55,284.77,284.95,303.15,297.31,299.93,297.24,284.77,1.0,0.45,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.89,0.89,0.0,102.73,96.0,59022.28,0.0,1136.44,1.0,280.64,283.89,300.27,303.44,293.15,293.15,280.65,36390.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9955.27,0.0,1789.84,2274.52,0.0,1818.39,0.9,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,285.4,0.87,0.34,0.3,297.32,297.15,293.15,0.0,0.0,285.4,1.0,0.63,0.49,297.36,297.15,293.15,0.0,0.0,285.4,0.93,0.42,0.29,297.19,297.15,293.15,0.0,0.0,285.4,0.86,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.38,0.62,0.12,0.56,285.4,284.95,303.15,297.31,299.97,297.31,285.41,1.0,0.45,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,100.8,105.0,55824.51,0.0,1143.43,1.0,281.5,284.55,300.27,303.22,293.15,293.15,281.55,35618.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9555.49,0.0,1798.08,2274.52,0.0,1658.55,0.9,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,285.06,0.86,0.34,0.31,297.32,297.15,293.15,0.0,0.0,285.06,1.0,0.63,0.5,297.37,297.15,293.15,0.0,0.0,285.06,0.93,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.06,0.85,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.06,0.62,0.12,0.57,285.06,284.95,303.15,297.31,299.98,297.32,285.06,1.0,0.46,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.55,0.91,0.91,0.0,104.68,114.0,58970.91,0.0,1195.43,1.0,280.96,284.17,300.35,303.61,293.15,293.15,280.65,35726.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10606.95,0.0,1852.55,2274.52,0.0,1858.69,0.91,1.0,0.0,3.0,1.0,0.0
17591100.0,297.1,297.15,293.15,0.0,0.0,284.77,0.84,0.33,0.3,297.2,297.15,293.15,0.0,0.0,284.77,1.0,0.63,0.53,297.33,297.15,293.15,0.0,0.0,284.77,0.92,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.77,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.76,0.61,0.12,0.56,284.77,284.95,303.15,297.31,299.94,297.24,284.78,1.0,0.47,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,112.29,120.0,60518.57,0.0,1245.59,1.0,280.6,283.89,300.27,303.5,293.15,293.15,280.65,36243.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10002.36,0.0,1838.77,2274.52,0.0,1915.09,0.91,1.0,0.0,3.0,1.0,0.0
17591400.0,297.13,297.15,293.15,0.0,0.0,285.3,0.84,0.33,0.3,297.18,297.15,293.15,0.0,0.0,285.3,1.0,0.63,0.53,297.36,297.15,293.15,0.0,0.0,285.3,0.92,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.3,0.84,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.3,0.61,0.12,0.56,285.3,284.95,303.15,297.31,299.95,297.25,285.31,1.0,0.47,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.91,0.91,0.0,114.19,111.0,58329.14,0.0,1274.7,1.0,281.24,284.41,300.29,303.43,293.15,293.15,281.25,35658.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9906.13,0.0,1849.96,2274.52,0.0,1767.33,0.91,1.0,0.0,3.0,1.0,0.0
17591700.0,297.11,297.15,293.15,0.0,0.0,284.71,0.84,0.33,0.3,297.16,297.15,293.15,0.0,0.0,284.71,1.0,0.62,0.53,297.34,297.15,293.15,0.0,0.0,284.71,0.93,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.71,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.73,0.61,0.12,0.56,284.71,284.95,303.15,297.31,299.93,297.23,284.7,1.0,0.47,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,114.06,105.0,61980.66,0.0,1275.26,1.0,280.4,283.79,300.35,303.83,293.15,293.15,280.35,36121.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10460.63,0.0,1863.94,2274.52,0.0,1991.71,0.91,1.0,0.0,3.0,1.0,0.0
17592000.0,297.11,297.15,293.15,0.0,0.0,285.06,0.84,0.33,0.3,297.16,297.15,293.15,0.0,0.0,285.06,1.0,0.62,0.52,297.35,297.15,293.15,0.0,0.0,285.06,0.94,0.45,0.31,297.16,297.15,293.15,0.0,0.0,285.06,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.06,0.61,0.12,0.56,285.06,284.95,303.15,297.31,299.94,297.23,285.06,1.0,0.47,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,110.97,111.0,59261.87,0.0,1243.84,1.0,280.94,284.17,300.27,303.46,293.15,293.15,280.95,35956.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9988.24,0.0,1845.81,2274.52,0.0,1817.42,0.91,1.0,0.0,3.0,1.0,0.0
17592300.0,297.12,297.15,293.15,0.0,0.0,284.94,0.84,0.33,0.3,297.16,297.15,293.15,0.0,0.0,284.94,1.0,0.62,0.53,297.36,297.15,293.15,0.0,0.0,284.94,0.94,0.46,0.32,297.17,297.15,293.15,0.0,0.0,284.94,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.95,0.6,0.12,0.56,284.94,284.95,303.15,297.31,299.94,297.24,284.93,1.0,0.47,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,113.75,120.0,60705.59,0.0,1276.91,1.0,280.7,284.02,300.34,303.72,293.15,293.15,280.65,35961.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10306.28,0.0,1847.03,2274.52,0.0,1894.52,0.91,1.0,0.0,3.0,1.0,0.0
17592600.0,297.1,297.15,293.15,0.0,0.0,284.84,0.84,0.33,0.3,297.12,297.15,293.15,0.0,0.0,284.84,1.0,0.62,0.52,297.34,297.15,293.15,0.0,0.0,284.84,0.95,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.84,0.84,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.84,0.61,0.12,0.55,284.84,284.95,303.15,297.31,299.93,297.22,284.84,1.0,0.46,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.89,0.89,0.0,108.67,96.0,60303.64,0.0,1224.72,1.0,280.64,283.94,300.27,303.54,293.15,293.15,280.65,36186.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10096.58,0.0,1822.9,2274.52,0.0,1896.75,0.9,1.0,0.0,3.0,1.0,0.0
17592900.0,297.14,297.15,293.15,0.0,0.0,285.2,0.83,0.33,0.3,297.16,297.15,293.15,0.0,0.0,285.2,1.0,0.62,0.54,297.38,297.15,293.15,0.0,0.0,285.2,0.94,0.47,0.33,297.18,297.15,293.15,0.0,0.0,285.2,0.83,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.21,0.6,0.12,0.56,285.2,284.95,303.15,297.31,299.95,297.26,285.19,1.0,0.48,0.0,1.0,1.0,1.0,2.45,1.12,1.33,0.56,0.9,0.9,0.0,117.85,135.0,59964.44,0.0,1327.66,1.0,281.0,284.28,300.36,303.68,293.15,293.15,280.95,35667.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10229.89,0.0,1844.97,2274.52,0.0,1833.13,0.91,1.0,0.0,3.0,1.0,0.0
17593200.0,297.11,297.15,293.15,0.0,0.0,284.75,0.81,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.75,1.0,0.61,0.58,297.35,297.15,293.15,0.0,0.0,284.75,0.92,0.48,0.33,297.16,297.15,293.15,0.0,0.0,284.75,0.82,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.75,0.58,0.12,0.55,284.75,284.95,303.15,297.31,299.94,297.23,284.75,1.0,0.49,0.0,1.0,1.0,1.0,2.49,1.14,1.36,0.58,0.9,0.9,0.0,130.87,144.0,63510.26,0.0,1436.49,1.0,280.36,283.82,300.34,303.83,293.15,293.15,280.05,36135.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11143.96,0.0,1854.69,2274.52,0.0,2041.91,0.91,1.0,0.0,3.0,1.0,0.0
17593500.0,297.09,297.15,293.15,0.0,0.0,284.87,0.79,0.32,0.29,296.95,297.15,293.15,0.0,0.0,284.88,0.97,0.6,0.57,297.34,297.15,293.15,0.0,0.0,284.88,0.9,0.48,0.34,297.14,297.15,293.15,0.0,0.0,284.87,0.79,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.86,0.56,0.12,0.55,284.87,284.95,303.2,297.32,299.95,297.21,284.89,1.0,0.5,0.0,1.0,1.0,1.0,2.47,1.12,1.34,0.57,0.89,0.89,0.0,144.25,150.0,61750.05,0.0,1458.37,1.0,280.6,283.97,300.26,303.52,293.15,293.15,280.65,36248.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10125.74,0.0,1810.12,2274.52,0.0,1925.47,0.9,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,285.41,0.79,0.33,0.3,297.0,297.15,293.15,0.0,0.0,285.41,0.97,0.6,0.57,297.39,297.15,293.15,0.0,0.0,285.41,0.9,0.49,0.35,297.18,297.15,293.15,0.0,0.0,285.41,0.79,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.41,0.56,0.12,0.55,285.41,284.95,303.32,297.37,300.03,297.26,285.42,1.0,0.5,0.0,1.0,1.0,1.0,2.49,1.13,1.35,0.57,0.91,0.91,0.0,149.91,156.0,59729.66,0.0,1510.86,1.0,281.24,284.5,300.35,303.55,293.15,293.15,281.25,35533.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10057.99,0.0,1832.16,2274.52,0.0,1790.27,0.9,1.0,0.0,3.0,1.0,0.0
17594100.0,297.12,297.15,293.15,0.0,0.0,284.84,0.78,0.32,0.29,296.98,297.15,293.15,0.0,0.0,284.84,0.95,0.59,0.56,297.37,297.15,293.15,0.0,0.0,284.84,0.89,0.5,0.35,297.17,297.15,293.15,0.0,0.0,284.84,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.85,0.55,0.12,0.55,284.84,284.95,303.51,297.43,300.11,297.25,284.83,1.0,0.51,0.0,1.0,1.0,1.0,2.49,1.14,1.35,0.58,0.9,0.9,0.0,159.14,165.0,63776.46,0.0,1553.05,1.0,280.4,283.88,300.48,304.04,293.15,293.15,280.35,35944.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10688.47,0.0,1866.57,2274.52,0.0,2009.17,0.91,1.0,0.0,3.0,1.0,0.0
17594400.0,297.09,297.15,293.15,0.0,0.0,284.75,0.76,0.32,0.29,296.95,297.15,293.15,0.0,0.0,284.75,0.93,0.58,0.55,297.35,297.15,293.15,0.0,0.0,284.75,0.88,0.5,0.35,297.14,297.15,293.15,0.0,0.0,284.75,0.77,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.75,0.54,0.12,0.54,284.75,284.95,303.74,297.51,300.2,297.22,284.75,1.0,0.51,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.57,0.89,0.89,0.0,168.51,171.0,63487.98,0.0,1557.71,1.0,280.34,283.81,300.47,303.89,293.15,293.15,280.35,36300.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10480.95,0.0,1831.21,2274.52,0.0,1942.83,0.9,1.0,0.0,3.0,1.0,0.0
17594700.0,297.13,297.15,293.15,0.0,0.0,285.1,0.76,0.32,0.29,297.0,297.15,293.15,0.0,0.0,285.1,0.92,0.58,0.55,297.39,297.15,293.15,0.0,0.0,285.1,0.88,0.51,0.36,297.17,297.15,293.15,0.0,0.0,285.1,0.77,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.11,0.54,0.12,0.55,285.1,284.95,304.0,297.6,300.34,297.26,285.09,1.0,0.52,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,173.37,180.0,62718.38,0.0,1600.64,1.0,280.7,284.14,300.64,304.11,293.15,293.15,280.65,35804.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10587.54,0.0,1838.46,2274.52,0.0,1863.72,0.91,1.0,0.0,3.0,1.0,0.0
17595000.0,297.12,297.15,293.15,0.0,0.0,285.03,0.75,0.32,0.29,296.98,297.15,293.15,0.0,0.0,285.03,0.91,0.57,0.55,297.37,297.15,293.15,0.0,0.0,285.03,0.88,0.52,0.36,297.16,297.15,293.15,0.0,0.0,285.03,0.76,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.03,0.53,0.12,0.54,285.03,284.95,304.27,297.69,300.46,297.25,285.03,1.0,0.52,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,182.06,186.0,63064.0,0.0,1630.75,1.0,280.64,284.08,300.66,304.05,293.15,293.15,280.65,35932.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10467.86,0.0,1841.46,2274.52,0.0,1873.48,0.91,1.0,0.0,3.0,1.0,0.0
17595300.0,297.12,297.15,293.15,0.0,0.0,284.91,0.74,0.32,0.29,296.99,297.15,293.15,0.0,0.0,284.91,0.9,0.57,0.54,297.37,297.15,293.15,0.0,0.0,284.91,0.87,0.53,0.37,297.16,297.15,293.15,0.0,0.0,284.91,0.75,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.92,0.52,0.11,0.54,284.91,284.95,304.54,297.77,300.58,297.25,284.9,1.0,0.53,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,189.36,195.0,64439.64,0.0,1662.23,1.0,280.4,283.93,300.8,304.37,293.15,293.15,280.35,35990.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10822.17,0.0,1841.06,2274.52,0.0,1907.69,0.91,1.0,0.0,3.0,1.0,0.0
17595600.0,297.12,297.15,293.15,0.0,0.0,284.87,0.74,0.32,0.29,296.99,297.15,293.15,0.0,0.0,284.87,0.89,0.56,0.54,297.37,297.15,293.15,0.0,0.0,284.87,0.87,0.53,0.38,297.16,297.15,293.15,0.0,0.0,284.87,0.75,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.87,0.52,0.11,0.54,284.87,284.95,304.78,297.85,300.69,297.25,284.87,1.0,0.53,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,196.96,201.0,64769.4,0.0,1693.85,1.0,280.36,283.9,300.87,304.42,293.15,293.15,280.35,36055.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10753.28,0.0,1840.17,2274.52,0.0,1921.13,0.91,1.0,0.0,3.0,1.0,0.0
17595900.0,297.12,297.15,293.15,0.0,0.0,285.02,0.73,0.32,0.29,296.99,297.15,293.15,0.0,0.0,285.03,0.88,0.56,0.53,297.37,297.15,293.15,0.0,0.0,285.03,0.87,0.54,0.38,297.16,297.15,293.15,0.0,0.0,285.02,0.74,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.01,0.51,0.11,0.54,285.02,284.95,304.98,297.91,300.78,297.25,285.04,1.0,0.54,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,204.63,210.0,63843.77,0.0,1725.27,1.0,280.6,284.06,300.88,304.28,293.15,293.15,280.65,35967.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10479.99,0.0,1844.1,2274.52,0.0,1866.96,0.91,1.0,0.0,3.0,1.0,0.0
17596200.0,297.1,297.15,293.15,0.0,0.0,284.67,0.72,0.31,0.29,296.98,297.15,293.15,0.0,0.0,284.67,0.87,0.55,0.53,297.35,297.15,293.15,0.0,0.0,284.67,0.86,0.54,0.38,297.15,297.15,293.15,0.0,0.0,284.67,0.74,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.67,0.51,0.11,0.54,284.67,284.95,305.12,297.95,300.84,297.23,284.66,1.0,0.54,0.0,1.0,1.0,1.0,2.47,1.13,1.34,0.57,0.9,0.9,0.0,212.8,219.0,66189.98,0.0,1752.25,1.0,280.06,283.68,300.97,304.62,293.15,293.15,280.35,36273.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10303.86,0.0,1837.87,2274.52,0.0,1975.87,0.9,1.0,0.0,3.0,1.0,0.0
17596500.0,297.13,297.15,293.15,0.0,0.0,285.26,0.72,0.31,0.29,297.01,297.15,293.15,0.0,0.0,285.26,0.86,0.55,0.53,297.37,297.15,293.15,0.0,0.0,285.26,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,285.26,0.73,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.24,0.5,0.11,0.54,285.26,284.95,305.18,297.97,300.88,297.25,285.27,1.0,0.55,0.0,1.0,1.0,1.0,2.47,1.13,1.35,0.57,0.9,0.9,0.0,219.19,225.0,62660.23,0.0,1782.55,1.0,280.9,284.3,300.92,304.24,293.15,293.15,280.95,35772.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10352.96,0.0,1835.18,2274.52,0.0,1780.53,0.9,1.0,0.0,3.0,1.0,0.0
17596800.0,297.12,297.15,293.15,0.0,0.0,284.89,0.72,0.31,0.29,297.01,297.15,293.15,0.0,0.0,284.89,0.85,0.55,0.52,297.34,297.15,293.15,0.0,0.0,284.89,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,284.89,0.73,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.9,0.5,0.11,0.54,284.89,284.95,305.15,297.96,300.86,297.23,284.89,1.0,0.55,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,227.1,231.0,65258.25,0.0,1825.5,1.0,280.36,283.9,300.99,304.59,293.15,293.15,280.35,35952.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10836.87,0.0,1864.87,2274.52,0.0,1947.38,0.91,1.0,0.0,3.0,1.0,0.0
17597100.0,297.1,297.15,293.15,0.0,0.0,284.99,0.71,0.31,0.28,296.99,297.15,293.15,0.0,0.0,285.0,0.85,0.54,0.52,297.31,297.15,293.15,0.0,0.0,285.0,0.86,0.56,0.39,297.14,297.15,293.15,0.0,0.0,284.99,0.73,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.98,0.5,0.11,0.53,285.0,284.95,305.07,297.93,300.8,297.2,285.01,1.0,0.55,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.57,0.9,0.9,0.0,224.83,210.0,63472.56,0.0,1780.87,1.0,280.6,284.04,300.88,304.24,293.15,293.15,280.65,36056.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10432.04,0.0,1844.59,2274.52,0.0,1849.17,0.91,1.0,0.0,3.0,1.0,0.0
17597400.0,297.11,297.15,293.15,0.0,0.0,285.04,0.73,0.31,0.28,297.0,297.15,293.15,0.0,0.0,285.04,0.87,0.54,0.51,297.3,297.15,293.15,0.0,0.0,285.04,0.88,0.56,0.4,297.15,297.15,293.15,0.0,0.0,285.04,0.74,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.04,0.51,0.11,0.53,285.04,284.95,304.98,297.91,300.76,297.21,285.04,1.0,0.53,0.0,1.0,1.0,1.0,2.45,1.11,1.33,0.56,0.9,0.9,0.0,200.82,186.0,63103.39,0.0,1667.85,1.0,280.64,284.08,300.89,304.3,293.15,293.15,280.65,35941.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10517.32,0.0,1844.56,2274.52,0.0,1844.15,0.91,1.0,0.0,3.0,1.0,0.0
17597700.0,297.11,297.15,293.15,0.0,0.0,284.88,0.75,0.31,0.28,297.01,297.15,293.15,0.0,0.0,284.87,0.89,0.53,0.51,297.28,297.15,293.15,0.0,0.0,284.87,0.91,0.57,0.4,297.15,297.15,293.15,0.0,0.0,284.88,0.77,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.89,0.52,0.11,0.52,284.88,284.95,304.9,297.89,300.72,297.2,284.86,1.0,0.51,0.0,1.0,1.0,1.0,2.43,1.11,1.32,0.56,0.9,0.9,0.0,172.91,150.0,63834.87,0.0,1532.89,1.0,280.4,283.9,300.91,304.46,293.15,293.15,280.35,36031.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10775.36,0.0,1841.15,2274.52,0.0,1888.98,0.91,1.0,0.0,3.0,1.0,0.0
17598000.0,297.13,297.15,293.15,0.0,0.0,285.21,0.78,0.31,0.28,297.02,297.15,293.15,0.0,0.0,285.21,0.93,0.53,0.5,297.27,297.15,293.15,0.0,0.0,285.21,0.96,0.57,0.4,297.16,297.15,293.15,0.0,0.0,285.21,0.8,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.21,0.55,0.11,0.52,285.21,284.95,304.82,297.86,300.68,297.2,285.22,1.0,0.49,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,143.52,126.0,61202.25,0.0,1396.5,1.0,280.94,284.27,300.83,304.13,293.15,293.15,280.95,35752.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10299.7,0.0,1845.68,2274.52,0.0,1765.92,0.91,1.0,0.0,3.0,1.0,0.0
