time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17598300.0,297.11,297.15,293.15,0.0,0.0,284.9,0.8,0.31,0.28,297.01,297.15,293.15,0.0,0.0,284.9,0.96,0.52,0.5,297.22,297.15,293.15,0.0,0.0,284.9,0.98,0.57,0.4,297.15,297.15,293.15,0.0,0.0,284.9,0.82,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.88,0.57,0.11,0.51,284.9,284.95,304.73,297.83,300.62,297.17,284.91,1.0,0.48,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,125.51,120.0,62170.86,0.0,1302.71,1.0,280.6,283.97,300.8,304.13,293.15,293.15,280.65,36086.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10280.65,0.0,1847.59,2274.52,0.0,1858.52,0.91,1.0,0.0,3.0,1.0,0.0
17598600.0,297.11,297.15,293.15,0.0,0.0,284.94,0.8,0.3,0.28,297.01,297.15,293.15,0.0,0.0,284.94,0.96,0.52,0.49,297.2,297.15,293.15,0.0,0.0,284.94,0.98,0.57,0.4,297.14,297.15,293.15,0.0,0.0,284.94,0.82,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.94,0.57,0.11,0.51,284.94,284.95,304.65,297.81,300.58,297.16,284.94,1.0,0.48,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,125.48,126.0,61717.82,0.0,1289.42,1.0,280.64,284.01,300.78,304.12,293.15,293.15,280.65,36065.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10342.4,0.0,1834.68,2274.52,0.0,1818.6,0.9,1.0,0.0,3.0,1.0,0.0
17598900.0,297.11,297.15,293.15,0.0,0.0,284.8,0.79,0.3,0.28,297.02,297.15,293.15,0.0,0.0,284.8,0.94,0.51,0.49,297.19,297.15,293.15,0.0,0.0,284.8,0.98,0.57,0.4,297.14,297.15,293.15,0.0,0.0,284.8,0.81,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.82,0.56,0.11,0.51,284.8,284.95,304.57,297.78,300.54,297.16,284.79,1.0,0.48,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,130.19,135.0,62809.27,0.0,1311.53,1.0,280.4,283.85,300.84,304.36,293.15,293.15,280.35,36066.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10648.73,0.0,1844.0,2274.52,0.0,1896.78,0.91,1.0,0.0,3.0,1.0,0.0
17599200.0,297.11,297.15,293.15,0.0,0.0,285.14,0.78,0.3,0.28,297.02,297.15,293.15,0.0,0.0,285.14,0.93,0.51,0.49,297.18,297.15,293.15,0.0,0.0,285.14,0.96,0.57,0.4,297.14,297.15,293.15,0.0,0.0,285.14,0.8,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.14,0.55,0.11,0.51,285.14,284.95,304.48,297.76,300.5,297.15,285.14,1.0,0.48,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,137.25,141.0,60183.91,0.0,1327.66,1.0,280.94,284.22,300.73,303.97,293.15,293.15,280.95,35846.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10170.31,0.0,1838.17,2274.52,0.0,1752.13,0.91,1.0,0.0,3.0,1.0,0.0
17599500.0,297.09,297.15,293.15,0.0,0.0,284.83,0.77,0.3,0.27,297.0,297.15,293.15,0.0,0.0,284.84,0.91,0.5,0.48,297.13,297.15,293.15,0.0,0.0,284.84,0.95,0.56,0.4,297.13,297.15,293.15,0.0,0.0,284.84,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.82,0.54,0.11,0.51,284.84,284.95,304.4,297.73,300.45,297.14,284.85,1.0,0.49,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,145.6,150.0,61172.23,0.0,1345.09,1.0,280.6,283.93,300.69,303.97,293.15,293.15,280.65,36187.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10152.16,0.0,1827.71,2274.52,0.0,1846.93,0.9,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,285.34,0.76,0.3,0.27,297.04,297.15,293.15,0.0,0.0,285.34,0.9,0.5,0.48,297.17,297.15,293.15,0.0,0.0,285.34,0.94,0.57,0.4,297.15,297.15,293.15,0.0,0.0,285.34,0.78,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.33,0.54,0.11,0.51,285.34,284.95,304.32,297.7,300.42,297.15,285.34,1.0,0.49,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.91,0.91,0.0,151.35,156.0,58651.78,0.0,1374.82,1.0,281.24,284.43,300.68,303.85,293.15,293.15,281.25,35611.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10011.76,0.0,1845.12,2274.52,0.0,1693.63,0.91,1.0,0.0,3.0,1.0,0.0
17600100.0,297.1,297.15,293.15,0.0,0.0,284.73,0.75,0.3,0.27,297.01,297.15,293.15,0.0,0.0,284.72,0.89,0.5,0.48,297.12,297.15,293.15,0.0,0.0,284.72,0.92,0.56,0.4,297.13,297.15,293.15,0.0,0.0,284.73,0.77,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.74,0.53,0.11,0.51,284.73,284.95,304.23,297.68,300.38,297.14,284.71,1.0,0.5,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,160.26,165.0,62028.86,0.0,1398.6,1.0,280.4,283.79,300.72,304.21,293.15,293.15,280.35,36092.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10537.75,0.0,1864.36,2274.52,0.0,1911.5,0.91,1.0,0.0,3.0,1.0,0.0
17600400.0,297.09,297.15,293.15,0.0,0.0,285.06,0.74,0.29,0.27,297.01,297.15,293.15,0.0,0.0,285.06,0.87,0.49,0.47,297.11,297.15,293.15,0.0,0.0,285.06,0.91,0.56,0.39,297.12,297.15,293.15,0.0,0.0,285.06,0.76,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.06,0.52,0.11,0.51,285.06,284.95,304.15,297.65,300.33,297.13,285.06,1.0,0.5,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.53,0.9,0.9,0.0,167.94,171.0,59198.03,0.0,1404.95,1.0,280.94,284.16,300.62,303.81,293.15,293.15,280.95,35948.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10046.12,0.0,1848.4,2274.52,0.0,1741.61,0.91,1.0,0.0,3.0,1.0,0.0
17600700.0,297.09,297.15,293.15,0.0,0.0,284.9,0.73,0.29,0.27,297.01,297.15,293.15,0.0,0.0,284.9,0.86,0.49,0.47,297.1,297.15,293.15,0.0,0.0,284.9,0.9,0.56,0.39,297.12,297.15,293.15,0.0,0.0,284.9,0.76,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.92,0.52,0.11,0.51,284.9,284.95,304.07,297.63,300.3,297.13,284.89,1.0,0.5,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.9,0.9,0.0,175.15,180.0,60044.56,0.0,1423.91,1.0,280.7,283.99,300.66,304.01,293.15,293.15,280.65,36000.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10296.68,0.0,1847.47,2274.52,0.0,1806.98,0.91,1.0,0.0,3.0,1.0,0.0
17601000.0,297.08,297.15,293.15,0.0,0.0,284.82,0.72,0.29,0.27,297.0,297.15,293.15,0.0,0.0,284.81,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,284.81,0.89,0.55,0.39,297.11,297.15,293.15,0.0,0.0,284.81,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.82,0.51,0.11,0.51,284.81,284.95,303.99,297.61,300.26,297.12,284.81,1.0,0.51,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,183.2,186.0,59723.46,0.0,1434.44,1.0,280.66,283.92,300.63,303.93,293.15,293.15,280.65,36121.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10142.43,0.0,1841.29,2274.52,0.0,1819.7,0.91,1.0,0.0,3.0,1.0,0.0
17601300.0,297.09,297.15,293.15,0.0,0.0,285.08,0.73,0.29,0.26,297.02,297.15,293.15,0.0,0.0,285.07,0.85,0.48,0.46,297.1,297.15,293.15,0.0,0.0,285.07,0.89,0.55,0.39,297.11,297.15,293.15,0.0,0.0,285.07,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.09,0.51,0.11,0.5,285.07,284.95,303.92,297.59,300.22,297.13,285.06,1.0,0.5,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,179.57,165.0,58153.51,0.0,1405.08,1.0,281.0,284.18,300.63,303.87,293.15,293.15,280.95,35791.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10094.22,0.0,1856.05,2274.52,0.0,1727.29,0.91,1.0,0.0,3.0,1.0,0.0
17601600.0,297.05,297.15,293.15,0.0,0.0,284.5,0.74,0.28,0.26,296.98,297.15,293.15,0.0,0.0,284.5,0.87,0.47,0.45,297.04,297.15,293.15,0.0,0.0,284.5,0.91,0.55,0.38,297.08,297.15,293.15,0.0,0.0,284.5,0.76,0.32,0.3,297.11,297.15,293.15,0.0,0.0,284.51,0.52,0.1,0.49,284.5,284.95,303.85,297.57,300.18,297.11,284.5,1.0,0.48,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.89,0.89,0.0,159.24,141.0,59668.24,0.0,1274.61,1.0,280.36,283.62,300.59,303.9,293.15,293.15,280.35,36458.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10126.08,0.0,1835.6,2274.52,0.0,1862.34,0.9,1.0,0.0,3.0,1.0,0.0
17601900.0,297.07,297.15,293.15,0.0,0.0,285.06,0.76,0.28,0.26,296.99,297.15,293.15,0.0,0.0,285.06,0.9,0.47,0.44,297.06,297.15,293.15,0.0,0.0,285.06,0.95,0.54,0.38,297.09,297.15,293.15,0.0,0.0,285.06,0.79,0.31,0.3,297.12,297.15,293.15,0.0,0.0,285.04,0.54,0.1,0.48,285.06,284.95,303.78,297.56,300.15,297.12,285.07,1.0,0.46,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.89,0.89,0.0,130.96,105.0,55483.55,0.0,1130.6,1.0,281.2,284.23,300.5,303.44,293.15,293.15,281.25,36048.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9547.64,0.0,1801.88,2274.52,0.0,1610.92,0.9,1.0,0.0,3.0,1.0,0.0
17602200.0,297.09,297.15,293.15,0.0,0.0,285.12,0.81,0.28,0.26,297.02,297.15,293.15,0.0,0.0,285.12,0.96,0.47,0.44,297.09,297.15,293.15,0.0,0.0,285.12,1.0,0.54,0.38,297.11,297.15,293.15,0.0,0.0,285.12,0.84,0.32,0.3,297.13,297.15,293.15,0.0,0.0,285.13,0.58,0.1,0.48,285.12,284.95,303.71,297.54,300.12,297.13,285.12,1.0,0.44,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.9,0.9,0.0,101.56,84.0,55197.45,0.0,1007.36,1.0,281.26,284.28,300.58,303.65,293.15,293.15,280.95,35725.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10252.5,0.0,1835.91,2274.52,0.0,1646.08,0.9,1.0,0.0,3.0,1.0,0.0
17602500.0,297.07,297.15,293.15,0.0,0.0,284.89,0.82,0.28,0.25,297.0,297.15,293.15,0.0,0.0,284.88,0.97,0.46,0.44,297.12,297.15,293.15,0.0,0.0,284.88,1.0,0.55,0.36,297.09,297.15,293.15,0.0,0.0,284.88,0.85,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.9,0.59,0.1,0.47,284.88,284.95,303.64,297.52,300.08,297.13,284.87,1.0,0.42,0.0,1.0,1.0,1.0,2.18,0.98,1.19,0.49,0.9,0.9,0.0,94.04,90.0,55343.43,0.0,935.19,1.0,281.0,284.04,300.54,303.65,293.15,293.15,280.95,35973.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9788.93,0.0,1844.2,2274.52,0.0,1655.88,0.91,1.0,0.0,3.0,1.0,0.0
17602800.0,297.06,297.15,293.15,0.0,0.0,284.79,0.81,0.27,0.25,296.99,297.15,293.15,0.0,0.0,284.79,0.96,0.45,0.43,297.11,297.15,293.15,0.0,0.0,284.79,1.0,0.54,0.36,297.08,297.15,293.15,0.0,0.0,284.79,0.84,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.8,0.58,0.1,0.46,284.79,284.95,303.56,297.49,300.04,297.12,284.79,1.0,0.42,0.0,1.0,1.0,1.0,2.16,0.98,1.19,0.49,0.9,0.9,0.0,95.18,96.0,55017.36,0.0,924.58,1.0,280.96,283.97,300.52,303.57,293.15,293.15,280.95,36142.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9642.87,0.0,1836.71,2274.52,0.0,1658.35,0.9,1.0,0.0,3.0,1.0,0.0
17603100.0,297.07,297.15,293.15,0.0,0.0,285.08,0.8,0.27,0.25,297.01,297.15,293.15,0.0,0.0,285.08,0.95,0.45,0.43,297.07,297.15,293.15,0.0,0.0,285.08,1.0,0.54,0.37,297.09,297.15,293.15,0.0,0.0,285.08,0.83,0.31,0.29,297.12,297.15,293.15,0.0,0.0,285.1,0.57,0.1,0.46,285.08,284.95,303.47,297.46,300.0,297.12,285.06,1.0,0.43,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,99.41,105.0,53785.32,0.0,942.81,1.0,281.3,284.25,300.5,303.52,293.15,293.15,281.25,35791.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9640.21,0.0,1850.01,2274.52,0.0,1574.97,0.91,1.0,0.0,3.0,1.0,0.0
17603400.0,297.05,297.15,293.15,0.0,0.0,284.94,0.78,0.27,0.24,296.98,297.15,293.15,0.0,0.0,284.94,0.92,0.44,0.42,297.01,297.15,293.15,0.0,0.0,284.94,0.98,0.53,0.37,297.07,297.15,293.15,0.0,0.0,284.94,0.81,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.94,0.55,0.1,0.45,284.94,284.95,303.37,297.42,299.95,297.11,284.94,1.0,0.43,0.0,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.9,0.9,0.0,108.55,111.0,53171.41,0.0,947.32,1.0,281.24,284.14,300.38,303.28,293.15,293.15,281.25,36028.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9416.2,0.0,1846.04,2274.52,0.0,1585.97,0.91,1.0,0.0,3.0,1.0,0.0
17603700.0,297.05,297.15,293.15,0.0,0.0,285.06,0.76,0.26,0.24,296.98,297.15,293.15,0.0,0.0,285.06,0.9,0.44,0.42,297.0,297.15,293.15,0.0,0.0,285.06,0.96,0.52,0.37,297.06,297.15,293.15,0.0,0.0,285.06,0.8,0.3,0.29,297.1,297.15,293.15,0.0,0.0,285.04,0.54,0.1,0.45,285.06,284.95,303.27,297.37,299.89,297.1,285.08,1.0,0.43,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,116.12,120.0,51376.18,0.0,948.01,1.0,281.5,284.29,300.3,303.05,293.15,293.15,281.55,35995.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9149.22,0.0,1829.77,2274.52,0.0,1501.05,0.9,1.0,0.0,3.0,1.0,0.0
17604000.0,297.05,297.15,293.15,0.0,0.0,285.09,0.75,0.26,0.24,296.99,297.15,293.15,0.0,0.0,285.09,0.88,0.43,0.41,297.0,297.15,293.15,0.0,0.0,285.09,0.94,0.52,0.36,297.06,297.15,293.15,0.0,0.0,285.09,0.78,0.3,0.28,297.11,297.15,293.15,0.0,0.0,285.09,0.53,0.09,0.44,285.09,284.95,303.15,297.31,299.84,297.11,285.09,1.0,0.44,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,123.18,126.0,50799.27,0.0,956.18,1.0,281.54,284.31,300.28,303.06,293.15,293.15,281.55,35865.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9198.37,0.0,1839.25,2274.52,0.0,1500.53,0.91,1.0,0.0,3.0,1.0,0.0
17604300.0,297.05,297.15,293.15,0.0,0.0,284.91,0.74,0.26,0.23,296.98,297.15,293.15,0.0,0.0,284.91,0.87,0.43,0.41,296.98,297.15,293.15,0.0,0.0,284.9,0.92,0.51,0.36,297.05,297.15,293.15,0.0,0.0,284.91,0.77,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.93,0.52,0.09,0.44,284.91,284.95,303.02,297.28,299.77,297.1,284.89,1.0,0.44,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,130.91,135.0,51227.86,0.0,959.46,1.0,281.3,284.11,300.3,303.19,293.15,293.15,281.25,35972.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9360.8,0.0,1843.75,2274.52,0.0,1525.71,0.91,1.0,0.0,3.0,1.0,0.0
17604600.0,297.04,297.15,293.15,0.0,0.0,284.8,0.72,0.25,0.23,296.97,297.15,293.15,0.0,0.0,284.8,0.85,0.42,0.4,296.96,297.15,293.15,0.0,0.0,284.8,0.9,0.5,0.35,297.04,297.15,293.15,0.0,0.0,284.8,0.76,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.81,0.5,0.09,0.43,284.8,284.95,302.87,297.31,299.7,297.1,284.8,1.0,0.44,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,138.8,141.0,50748.09,0.0,958.32,1.0,281.26,284.03,300.33,303.16,293.15,293.15,281.25,36130.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9218.04,0.0,1837.72,2274.52,0.0,1505.86,0.9,1.0,0.0,3.0,1.0,0.0
17604900.0,297.05,297.15,293.15,0.0,0.0,285.07,0.72,0.25,0.23,296.98,297.15,293.15,0.0,0.0,285.07,0.85,0.42,0.4,296.97,297.15,293.15,0.0,0.0,285.06,0.9,0.5,0.35,297.05,297.15,293.15,0.0,0.0,285.07,0.76,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.09,0.5,0.09,0.42,285.07,284.95,302.72,297.39,299.63,297.1,285.05,1.0,0.44,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,135.96,120.0,49352.38,0.0,925.61,1.0,281.6,284.3,300.42,303.2,293.15,293.15,281.55,35800.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9227.47,0.0,1850.65,2274.52,0.0,1374.35,0.91,1.0,0.0,3.0,1.0,0.0
17605200.0,297.03,297.15,293.15,0.0,0.0,284.92,0.74,0.25,0.22,296.96,297.15,293.15,0.0,0.0,284.92,0.87,0.41,0.39,296.94,297.15,293.15,0.0,0.0,284.92,0.93,0.49,0.34,297.03,297.15,293.15,0.0,0.0,284.92,0.77,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.92,0.52,0.09,0.41,284.92,284.95,302.56,297.5,299.55,297.09,284.92,1.0,0.42,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.44,0.9,0.9,0.0,115.95,96.0,48799.82,0.0,816.98,1.0,281.54,284.2,300.44,303.11,293.15,293.15,281.55,36059.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9044.31,0.0,1843.29,2274.52,0.0,1345.3,0.91,1.0,0.0,3.0,1.0,0.0
17605500.0,297.04,297.15,293.15,0.0,0.0,284.75,0.78,0.24,0.22,296.97,297.15,293.15,0.0,0.0,284.75,0.92,0.4,0.38,296.94,297.15,293.15,0.0,0.0,284.75,0.98,0.48,0.34,297.04,297.15,293.15,0.0,0.0,284.75,0.82,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.78,0.55,0.09,0.4,284.75,284.95,302.39,297.63,299.48,297.1,284.73,1.0,0.39,0.0,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.9,0.9,0.0,89.1,60.0,49479.46,0.0,700.95,1.0,281.3,284.02,300.69,303.51,293.15,293.15,281.25,36114.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9265.9,0.0,1849.23,2274.52,0.0,1372.39,0.91,1.0,0.0,3.0,1.0,0.0
17605800.0,297.04,297.15,293.15,0.0,0.0,285.04,0.82,0.24,0.22,296.97,297.15,293.15,0.0,0.0,285.04,0.97,0.4,0.38,297.0,297.15,293.15,0.0,0.0,285.04,1.0,0.48,0.31,297.03,297.15,293.15,0.0,0.0,285.04,0.86,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.04,0.58,0.08,0.39,285.04,284.95,302.21,297.78,299.39,297.1,285.04,1.0,0.36,0.0,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.9,0.9,0.0,68.69,51.0,46342.75,0.0,580.96,1.0,281.84,284.37,300.72,303.24,293.15,293.15,281.85,35973.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8899.64,0.0,1830.9,2274.52,0.0,1161.43,0.9,1.0,0.0,3.0,1.0,0.0
17606100.0,297.05,297.15,293.15,0.0,0.0,284.89,0.82,0.24,0.21,296.98,297.15,293.15,0.0,0.0,284.89,0.97,0.39,0.37,297.08,297.15,293.15,0.0,0.0,284.89,1.0,0.49,0.31,297.04,297.15,293.15,0.0,0.0,284.89,0.85,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.92,0.58,0.08,0.39,284.89,284.95,302.03,297.92,299.32,297.11,284.87,1.0,0.36,0.0,1.0,1.0,1.0,1.85,0.83,1.03,0.41,0.9,0.9,0.0,69.5,90.0,47560.39,0.0,579.66,1.0,281.6,284.21,300.98,303.7,293.15,293.15,281.55,35937.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9156.55,0.0,1854.25,2274.52,0.0,1223.8,0.91,1.0,0.0,3.0,1.0,0.0
17606400.0,297.03,297.15,293.15,0.0,0.0,284.8,0.77,0.23,0.21,296.96,297.15,293.15,0.0,0.0,284.8,0.91,0.38,0.37,296.92,297.15,293.15,0.0,0.0,284.8,0.97,0.47,0.33,297.02,297.15,293.15,0.0,0.0,284.8,0.8,0.27,0.25,297.1,297.15,293.15,0.0,0.0,284.79,0.53,0.08,0.38,284.8,284.95,301.85,298.04,299.23,297.1,284.8,1.0,0.38,0.0,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.89,0.89,0.0,87.34,96.0,47691.34,0.0,628.88,1.0,281.54,284.15,300.99,303.6,293.15,293.15,281.55,36236.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9027.01,0.0,1825.55,2274.52,0.0,1197.94,0.9,1.0,0.0,3.0,1.0,0.0
17606700.0,297.05,297.15,293.15,0.0,0.0,285.12,0.75,0.23,0.21,296.98,297.15,293.15,0.0,0.0,285.11,0.88,0.38,0.36,296.94,297.15,293.15,0.0,0.0,285.11,0.94,0.46,0.32,297.04,297.15,293.15,0.0,0.0,285.12,0.78,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.14,0.51,0.08,0.37,285.12,284.95,301.67,298.14,299.15,297.1,285.1,1.0,0.39,0.0,1.0,1.0,1.0,1.83,0.81,1.01,0.4,0.9,0.9,0.0,97.79,105.0,46563.49,0.0,649.34,1.0,281.9,284.46,301.19,303.83,293.15,293.15,281.85,35759.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9126.74,0.0,1839.08,2274.52,0.0,1116.38,0.91,1.0,0.0,3.0,1.0,0.0
17607000.0,297.03,297.15,293.15,0.0,0.0,284.97,0.73,0.22,0.2,296.96,297.15,293.15,0.0,0.0,284.97,0.86,0.37,0.36,296.91,297.15,293.15,0.0,0.0,284.97,0.91,0.45,0.32,297.02,297.15,293.15,0.0,0.0,284.97,0.76,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.96,0.5,0.08,0.36,284.97,284.95,301.49,298.21,299.06,297.09,284.97,1.0,0.39,0.0,1.0,1.0,1.0,1.79,0.8,0.99,0.39,0.9,0.9,0.0,107.69,111.0,46043.92,0.0,653.92,1.0,281.84,284.35,301.16,303.7,293.15,293.15,281.85,35997.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8939.4,0.0,1838.54,2274.52,0.0,1119.64,0.91,1.0,0.0,3.0,1.0,0.0
17607300.0,297.03,297.15,293.15,0.0,0.0,284.79,0.72,0.22,0.2,296.97,297.15,293.15,0.0,0.0,284.79,0.85,0.37,0.35,296.91,297.15,293.15,0.0,0.0,284.79,0.91,0.44,0.31,297.02,297.15,293.15,0.0,0.0,284.79,0.76,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.82,0.5,0.08,0.36,284.79,284.95,301.32,298.23,298.98,297.09,284.77,1.0,0.39,0.0,1.0,1.0,1.0,1.76,0.78,0.98,0.38,0.9,0.9,0.0,106.4,90.0,46489.4,0.0,630.16,1.0,281.6,284.15,301.3,303.99,293.15,293.15,281.55,36045.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9108.96,0.0,1853.0,2274.52,0.0,1176.62,0.91,1.0,0.0,3.0,1.0,0.0
17607600.0,297.04,297.15,293.15,0.0,0.0,285.1,0.75,0.22,0.2,296.97,297.15,293.15,0.0,0.0,285.1,0.88,0.36,0.35,296.92,297.15,293.15,0.0,0.0,285.1,0.94,0.44,0.31,297.02,297.15,293.15,0.0,0.0,285.1,0.78,0.25,0.24,297.09,297.15,293.15,0.0,0.0,285.09,0.51,0.07,0.34,285.1,284.95,301.15,298.21,298.9,297.09,285.1,1.0,0.36,0.0,1.0,1.0,1.0,1.72,0.76,0.96,0.37,0.9,0.9,0.0,86.97,66.0,43579.39,0.0,543.03,1.0,282.14,284.52,301.16,303.56,293.15,293.15,282.15,35898.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8766.09,0.0,1842.36,2274.52,0.0,1014.3,0.91,1.0,0.0,3.0,1.0,0.0
17607900.0,297.98,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,297.84,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,297.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.34,294.15,300.98,298.14,299.08,298.27,284.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,118.42,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.27,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,297.86,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,300.82,298.06,299.16,299.22,284.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,38.7,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.42,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,300.65,297.97,299.22,299.72,284.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,35.53,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.51,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.36,294.15,300.48,297.86,299.28,299.93,285.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,33.07,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.55,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.36,294.15,300.32,297.75,299.33,300.0,285.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,30.92,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.58,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,300.15,297.63,299.37,300.02,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.07,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.6,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.37,294.15,299.98,297.52,299.39,300.02,285.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.95,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,299.82,297.41,299.38,300.02,285.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,299.65,297.3,299.37,300.01,285.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.19,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,299.48,297.2,299.36,300.01,285.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.25,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,299.32,297.11,299.36,300.01,285.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.74,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,299.15,297.03,299.36,300.01,286.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.93,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.99,296.98,299.36,300.01,286.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.32,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.84,296.96,299.36,300.01,286.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.79,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.71,296.97,299.36,300.01,286.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.35,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.59,297.0,299.36,300.01,286.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.98,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.49,297.05,299.36,300.01,286.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.67,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.4,297.11,299.36,300.01,286.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.41,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.32,297.17,299.36,300.01,286.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.19,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.26,297.24,299.36,300.01,286.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.21,297.3,299.36,300.01,286.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.84,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.18,297.35,299.36,300.01,286.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.16,297.38,299.36,300.01,286.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.16,297.4,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.17,297.41,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.19,297.43,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.2,297.44,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.21,297.45,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.22,297.46,299.36,300.01,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.22,297.46,299.36,300.01,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.22,297.46,299.36,300.01,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.21,297.45,299.36,300.01,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.18,297.43,299.36,300.01,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.15,297.39,299.36,300.01,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
