time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647200.0,298.59,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.46,294.15,297.15,296.41,298.69,298.17,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.72,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.6,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.47,294.15,297.32,296.51,298.63,297.94,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.04,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.6,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.48,294.15,297.48,296.62,298.58,297.8,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.34,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.61,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.49,294.15,297.65,296.73,298.54,297.74,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.61,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.61,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.5,294.15,297.82,296.85,298.5,297.74,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.87,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.62,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.51,294.15,297.98,296.96,298.48,297.78,286.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.12,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.62,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.52,294.15,298.15,297.07,298.46,297.86,286.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.35,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.63,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.54,294.15,298.32,297.18,298.45,297.95,286.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.58,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,298.64,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.55,294.15,298.48,297.29,298.45,298.05,286.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.8,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,298.65,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.57,294.15,298.65,297.4,298.46,298.17,286.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.02,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,298.67,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.58,294.15,298.82,297.5,298.47,298.29,286.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.24,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,298.69,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.6,294.15,298.98,297.61,298.49,298.43,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.46,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,298.71,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.61,294.15,299.15,297.71,298.51,298.58,286.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.69,0.0,0.0,0.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,298.55,297.15,293.15,0.0,0.0,291.35,0.55,0.05,0.05,298.49,297.15,293.15,0.0,0.0,291.35,0.55,0.05,0.05,298.53,297.15,293.15,0.0,0.0,291.35,0.55,0.05,0.04,298.37,297.15,293.15,0.0,0.0,291.35,0.55,0.05,0.05,298.21,297.15,293.15,0.0,0.0,291.35,0.55,0.05,0.23,291.43,284.95,299.32,297.8,298.86,298.5,291.77,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2923.69,0.0,26.32,1.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651400.0,298.56,297.15,293.15,0.0,0.0,294.19,0.5,0.05,0.05,298.48,297.15,293.15,0.0,0.0,294.19,0.5,0.05,0.05,298.52,297.15,293.15,0.0,0.0,294.19,0.5,0.05,0.04,298.35,297.15,293.15,0.0,0.0,294.19,0.5,0.05,0.05,298.18,297.15,293.15,0.0,0.0,294.19,0.5,0.05,0.23,294.24,284.95,299.48,297.87,298.92,298.49,294.49,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1708.03,0.0,39.72,1.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651700.0,298.64,297.15,293.15,0.0,0.0,296.24,0.48,0.05,0.05,298.52,297.15,293.15,0.0,0.0,296.24,0.48,0.05,0.05,298.57,297.15,293.15,0.0,0.0,296.24,0.48,0.05,0.04,298.4,297.15,293.15,0.0,0.0,296.24,0.48,0.05,0.05,298.22,297.15,293.15,0.0,0.0,296.24,0.48,0.05,0.23,296.27,284.95,299.65,297.92,299.03,298.54,296.43,1.0,0.19,0.98,1.0,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.12,36.0,1011.35,0.0,44.2,1.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17652000.0,298.7,297.15,293.15,0.0,0.0,298.06,0.88,0.23,0.09,298.57,297.15,293.15,0.0,0.0,298.06,0.88,0.22,0.1,298.61,297.15,293.15,0.0,0.0,298.06,0.88,0.22,0.07,298.46,297.15,293.15,0.0,0.0,298.06,0.88,0.2,0.1,298.29,297.15,293.15,0.0,0.0,298.05,0.95,0.18,0.56,298.07,284.95,299.82,297.96,299.13,298.6,298.13,1.0,0.2,0.99,1.0,1.0,1.0,1.1,0.48,0.62,0.21,0.0,0.0,0.0,14.45,45.0,857.96,0.0,102.94,1.0,282.14,284.52,301.16,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17652300.0,298.3,297.15,293.15,0.0,0.0,287.32,0.94,0.24,0.14,298.26,297.15,293.15,0.0,0.0,287.32,0.94,0.23,0.14,298.26,297.15,293.15,0.0,0.0,287.32,0.94,0.23,0.11,298.14,297.15,293.15,0.0,0.0,287.32,0.94,0.21,0.14,297.91,297.15,293.15,0.0,0.0,287.32,0.97,0.18,0.74,287.32,284.95,299.98,297.99,299.02,298.26,287.3,1.0,0.27,0.95,1.0,1.0,1.0,1.52,0.67,0.85,0.32,1.0,1.0,0.0,23.88,105.0,33101.91,0.0,261.01,1.0,283.06,286.95,301.41,303.5,293.15,293.15,283.15,6574.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,2.05,2.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8121.44,0.0,182.97,2274.52,0.0,779.98,0.42,1.0,0.0,3.0,1.0,0.0
17652600.0,297.77,297.15,293.15,0.0,0.0,286.77,0.75,0.22,0.2,297.79,297.15,293.15,0.0,0.0,286.77,0.75,0.21,0.2,297.77,297.15,293.15,0.0,0.0,286.77,0.75,0.21,0.15,297.69,297.15,293.15,0.0,0.0,286.77,0.72,0.19,0.19,297.46,297.15,293.15,0.0,0.0,286.78,0.67,0.15,0.69,286.77,284.95,300.15,298.01,298.82,297.76,286.75,1.0,0.36,0.92,1.0,1.0,1.0,1.71,0.76,0.95,0.37,1.0,1.0,0.0,84.36,145.0,39630.12,0.0,531.93,1.0,283.15,286.28,301.07,303.35,293.15,293.15,283.15,14641.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.06,3.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8627.33,0.0,608.16,2274.52,0.0,915.46,0.63,1.0,0.0,3.0,1.0,0.0
17652900.0,297.59,297.15,293.15,0.0,0.0,286.24,0.71,0.22,0.2,297.6,297.15,293.15,0.0,0.0,286.24,0.7,0.21,0.2,297.59,297.15,293.15,0.0,0.0,286.24,0.7,0.21,0.15,297.52,297.15,293.15,0.0,0.0,286.24,0.68,0.19,0.18,297.27,297.15,293.15,0.0,0.0,286.24,0.61,0.14,0.64,286.24,284.95,300.32,298.03,298.79,297.58,286.23,1.0,0.38,0.89,1.0,1.0,1.0,1.65,0.73,0.92,0.35,1.0,1.0,0.0,112.53,109.0,39654.81,0.0,568.86,1.0,283.15,285.75,301.03,303.29,293.15,293.15,283.15,20896.77,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.65,3.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8603.28,0.0,1036.9,2274.52,0.0,919.15,0.75,1.0,0.0,3.0,1.0,0.0
17653200.0,297.53,297.15,293.15,0.0,0.0,286.05,0.73,0.22,0.2,297.52,297.15,293.15,0.0,0.0,286.05,0.72,0.22,0.21,297.51,297.15,293.15,0.0,0.0,286.05,0.72,0.22,0.15,297.44,297.15,293.15,0.0,0.0,286.05,0.7,0.19,0.19,297.21,297.15,293.15,0.0,0.0,286.05,0.62,0.13,0.62,286.05,284.95,300.48,298.05,298.83,297.5,286.04,1.0,0.37,0.89,1.0,1.0,1.0,1.64,0.72,0.91,0.35,1.0,1.0,0.0,99.37,85.0,40021.95,0.0,527.21,1.0,283.15,285.54,301.05,303.32,293.15,293.15,283.15,25088.05,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8628.94,0.0,1364.02,2274.52,0.0,918.45,0.82,1.0,0.0,3.0,1.0,0.0
17653500.0,297.49,297.15,293.15,0.0,0.0,285.94,0.78,0.23,0.21,297.48,297.15,293.15,0.0,0.0,285.94,0.77,0.22,0.21,297.47,297.15,293.15,0.0,0.0,285.94,0.77,0.22,0.16,297.41,297.15,293.15,0.0,0.0,285.94,0.74,0.2,0.19,297.18,297.15,293.15,0.0,0.0,285.94,0.65,0.13,0.6,285.94,284.95,300.65,298.07,298.88,297.46,285.94,1.0,0.34,0.87,1.0,1.0,1.0,1.65,0.73,0.92,0.35,1.0,1.0,0.0,75.1,49.0,40547.21,0.0,464.14,1.0,283.15,285.42,301.08,303.38,293.15,293.15,283.15,28609.2,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8672.14,0.0,1661.04,2274.52,0.0,932.09,0.88,1.0,0.0,3.0,1.0,0.0
17653800.0,297.46,297.15,293.15,0.0,0.0,285.88,0.88,0.24,0.21,297.45,297.15,293.15,0.0,0.0,285.88,0.87,0.23,0.22,297.44,297.15,293.15,0.0,0.0,285.88,0.87,0.23,0.16,297.38,297.15,293.15,0.0,0.0,285.88,0.83,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.88,0.72,0.13,0.59,285.88,284.95,300.82,298.11,298.94,297.43,285.88,1.0,0.32,0.86,1.0,1.0,1.0,1.66,0.73,0.92,0.35,1.0,1.0,0.0,48.03,25.0,41016.75,0.0,393.86,1.0,283.15,285.34,301.11,303.43,293.15,293.15,283.15,31474.48,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8711.86,0.0,1916.72,2274.52,0.0,944.88,0.92,1.0,0.0,3.0,1.0,0.0
17654100.0,297.43,297.15,293.15,0.0,0.0,285.78,0.98,0.25,0.22,297.42,297.15,293.15,0.0,0.0,285.78,0.97,0.24,0.22,297.41,297.15,293.15,0.0,0.0,285.78,0.97,0.24,0.16,297.36,297.15,293.15,0.0,0.0,285.78,0.93,0.21,0.2,297.14,297.15,293.15,0.0,0.0,285.79,0.79,0.13,0.59,285.78,284.95,300.98,298.15,299.0,297.41,285.78,1.0,0.3,0.85,1.0,1.0,1.0,1.67,0.74,0.93,0.36,1.0,1.0,0.0,35.09,43.0,41901.57,0.0,365.06,1.0,283.06,285.21,301.17,303.56,293.15,293.15,283.05,34347.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8810.62,0.0,2185.02,2274.52,0.0,972.2,0.96,1.0,0.0,3.0,1.0,0.0
17654400.0,297.38,297.15,293.15,0.0,0.0,285.26,0.86,0.25,0.23,297.38,297.15,293.15,0.0,0.0,285.26,0.85,0.24,0.23,297.36,297.15,293.15,0.0,0.0,285.26,0.85,0.24,0.17,297.32,297.15,293.15,0.0,0.0,285.26,0.82,0.21,0.2,297.12,297.15,293.15,0.0,0.0,285.27,0.69,0.13,0.58,285.26,284.95,301.15,298.21,299.05,297.36,285.26,1.0,0.33,0.83,1.0,1.0,1.0,1.68,0.74,0.94,0.36,1.0,1.0,0.0,54.72,79.0,44135.85,0.0,426.13,1.0,282.46,284.67,301.23,303.75,293.15,293.15,282.45,35528.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8896.77,0.0,2298.7,2274.52,0.0,1093.83,0.98,1.0,0.0,3.0,1.0,0.0
17654700.0,297.33,297.15,293.15,0.0,0.0,284.58,0.8,0.25,0.23,297.33,297.15,293.15,0.0,0.0,284.58,0.8,0.24,0.23,297.31,297.15,293.15,0.0,0.0,284.58,0.79,0.24,0.17,297.28,297.15,293.15,0.0,0.0,284.58,0.76,0.21,0.2,297.09,297.15,293.15,0.0,0.0,284.6,0.64,0.12,0.56,284.58,284.95,301.32,298.29,299.09,297.31,284.56,1.0,0.35,0.82,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.99,0.99,0.0,75.29,73.0,46751.6,0.0,478.14,1.0,281.59,283.95,301.32,304.02,293.15,293.15,281.55,36063.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9125.35,0.0,2321.5,2274.52,0.0,1180.83,0.98,1.0,0.0,3.0,1.0,0.0
17655000.0,297.28,297.15,293.15,0.0,0.0,283.99,0.83,0.25,0.23,297.28,297.15,293.15,0.0,0.0,283.99,0.82,0.24,0.23,297.26,297.15,293.15,0.0,0.0,283.99,0.82,0.24,0.17,297.24,297.15,293.15,0.0,0.0,283.99,0.78,0.21,0.2,297.06,297.15,293.15,0.0,0.0,284.0,0.65,0.12,0.54,283.99,284.95,301.48,298.42,299.14,297.27,283.99,1.0,0.33,0.81,1.0,1.0,1.0,1.64,0.73,0.92,0.35,0.96,0.96,0.0,65.07,49.0,47905.74,0.0,433.2,1.0,280.96,283.39,301.41,304.11,293.15,293.15,280.95,36767.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9073.42,0.0,2252.01,2274.52,0.0,1200.13,0.97,1.0,0.0,3.0,1.0,0.0
17655300.0,297.24,297.15,293.15,0.0,0.0,283.35,0.91,0.25,0.23,297.25,297.15,293.15,0.0,0.0,283.35,0.9,0.24,0.23,297.23,297.15,293.15,0.0,0.0,283.35,0.89,0.24,0.17,297.21,297.15,293.15,0.0,0.0,283.35,0.85,0.21,0.2,297.05,297.15,293.15,0.0,0.0,283.36,0.7,0.11,0.52,283.35,284.95,301.65,298.57,299.19,297.23,283.32,1.0,0.31,0.8,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.91,0.91,0.0,44.81,25.0,49638.43,0.0,359.96,1.0,280.1,282.72,301.58,304.42,293.15,293.15,280.05,37775.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9291.02,0.0,2065.12,2274.52,0.0,1234.14,0.94,1.0,0.0,3.0,1.0,0.0
17655600.0,297.23,297.15,293.15,0.0,0.0,283.32,0.98,0.25,0.23,297.23,297.15,293.15,0.0,0.0,283.32,0.97,0.24,0.23,297.21,297.15,293.15,0.0,0.0,283.32,0.97,0.24,0.17,297.19,297.15,293.15,0.0,0.0,283.32,0.92,0.21,0.2,297.05,297.15,293.15,0.0,0.0,283.31,0.74,0.11,0.5,283.32,284.95,301.82,298.74,299.26,297.22,283.33,1.0,0.29,0.79,1.0,1.0,1.0,1.59,0.7,0.89,0.33,0.85,0.85,0.0,34.42,25.0,48729.99,0.0,319.96,1.0,280.04,282.76,301.67,304.31,293.15,293.15,280.05,38708.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9040.72,0.0,1746.71,2274.52,0.0,1097.81,0.89,1.0,0.0,3.0,1.0,0.0
17655900.0,297.27,297.15,293.15,0.0,0.0,284.15,0.9,0.26,0.23,297.26,297.15,293.15,0.0,0.0,284.15,0.89,0.25,0.24,297.24,297.15,293.15,0.0,0.0,284.15,0.89,0.24,0.17,297.23,297.15,293.15,0.0,0.0,284.14,0.85,0.22,0.2,297.08,297.15,293.15,0.0,0.0,284.13,0.68,0.11,0.5,284.15,284.95,301.98,298.93,299.35,297.25,284.18,1.0,0.31,0.78,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.82,0.82,0.0,47.0,79.0,46726.97,0.0,367.93,1.0,280.89,283.64,301.89,304.35,293.15,293.15,280.95,37927.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.02,4.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8845.09,0.0,1482.28,2274.52,0.0,938.66,0.84,1.0,0.0,3.0,1.0,0.0
17656200.0,297.32,297.15,293.15,0.0,0.0,284.9,0.83,0.27,0.24,297.3,297.15,293.15,0.0,0.0,284.9,0.82,0.26,0.25,297.28,297.15,293.15,0.0,0.0,284.9,0.82,0.25,0.18,297.27,297.15,293.15,0.0,0.0,284.89,0.78,0.22,0.21,297.12,297.15,293.15,0.0,0.0,284.89,0.63,0.11,0.51,284.9,284.95,302.15,299.13,299.45,297.29,284.9,1.0,0.34,0.76,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.82,0.82,0.0,69.88,85.0,46357.85,0.0,460.22,1.0,281.54,284.36,302.13,304.63,293.15,293.15,281.55,36522.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9034.46,0.0,1369.6,2274.52,0.0,895.87,0.82,1.0,0.0,3.0,1.0,0.0
17656500.0,297.36,297.15,293.15,0.0,0.0,285.63,0.87,0.28,0.25,297.35,297.15,293.15,0.0,0.0,285.63,0.86,0.27,0.25,297.32,297.15,293.15,0.0,0.0,285.63,0.85,0.26,0.18,297.31,297.15,293.15,0.0,0.0,285.62,0.82,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.61,0.65,0.12,0.52,285.63,284.95,302.32,299.33,299.56,297.34,285.65,1.0,0.34,0.75,1.0,1.0,1.0,1.72,0.76,0.95,0.37,0.84,0.84,0.0,61.9,49.0,45386.5,0.0,467.49,1.0,282.39,285.1,302.31,304.72,293.15,293.15,282.45,35165.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,3.96,3.96,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8998.06,0.0,1404.21,2274.52,0.0,844.12,0.83,1.0,0.0,3.0,1.0,0.0
17656800.0,297.41,297.15,293.15,0.0,0.0,286.23,1.0,0.29,0.26,297.39,297.15,293.15,0.0,0.0,286.23,0.99,0.28,0.26,297.36,297.15,293.15,0.0,0.0,286.23,0.99,0.27,0.19,297.34,297.15,293.15,0.0,0.0,286.23,0.95,0.24,0.23,297.19,297.15,293.15,0.0,0.0,286.23,0.75,0.12,0.54,286.23,284.95,302.48,299.52,299.66,297.38,286.23,1.0,0.32,0.73,1.0,1.0,1.0,1.77,0.79,0.98,0.38,0.88,0.88,0.0,40.22,25.0,45460.89,0.0,434.37,1.0,283.04,285.66,302.53,305.0,293.15,293.15,283.05,34108.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9250.22,0.0,1569.02,2274.52,0.0,826.3,0.86,1.0,0.0,3.0,1.0,0.0
17657100.0,297.44,297.15,293.15,0.0,0.0,286.38,0.98,0.3,0.27,297.41,297.15,293.15,0.0,0.0,286.38,0.97,0.29,0.27,297.38,297.15,293.15,0.0,0.0,286.38,0.96,0.28,0.2,297.37,297.15,293.15,0.0,0.0,286.38,0.91,0.25,0.23,297.22,297.15,293.15,0.0,0.0,286.38,0.73,0.12,0.56,286.38,284.95,302.65,299.7,299.75,297.4,286.38,1.0,0.34,0.71,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.93,0.93,0.0,47.67,83.0,47543.21,0.0,502.56,1.0,283.15,285.78,302.67,305.31,293.15,293.15,283.15,33106.62,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9491.44,0.0,1743.87,2274.52,0.0,976.62,0.89,1.0,0.0,3.0,1.0,0.0
17657400.0,297.4,297.15,293.15,0.0,0.0,286.08,0.85,0.31,0.28,297.4,297.15,293.15,0.0,0.0,286.08,0.84,0.3,0.28,297.36,297.15,293.15,0.0,0.0,286.08,0.83,0.28,0.2,297.35,297.15,293.15,0.0,0.0,286.08,0.8,0.25,0.24,297.21,297.15,293.15,0.0,0.0,286.08,0.63,0.13,0.57,286.08,284.95,302.82,299.86,299.82,297.38,286.07,1.0,0.38,0.69,1.0,1.0,1.0,1.89,0.84,1.05,0.42,0.97,0.97,0.0,85.06,109.0,51064.26,0.0,657.54,1.0,282.76,285.44,302.67,305.55,293.15,293.15,282.45,34162.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10328.3,0.0,2023.15,2274.52,0.0,1250.42,0.94,1.0,0.0,3.0,1.0,0.0
17657700.0,297.35,297.15,293.15,0.0,0.0,285.41,0.83,0.31,0.28,297.35,297.15,293.15,0.0,0.0,285.41,0.82,0.3,0.28,297.32,297.15,293.15,0.0,0.0,285.41,0.81,0.29,0.2,297.32,297.15,293.15,0.0,0.0,285.41,0.78,0.26,0.24,297.19,297.15,293.15,0.0,0.0,285.42,0.62,0.12,0.57,285.41,284.95,302.98,299.99,299.87,297.34,285.39,1.0,0.39,0.67,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.98,0.98,0.0,93.3,85.0,55073.75,0.0,691.59,1.0,281.9,284.72,302.66,305.81,293.15,293.15,281.85,35093.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10168.38,0.0,2192.23,2274.52,0.0,1520.1,0.96,1.0,0.0,3.0,1.0,0.0
17658000.0,297.29,297.15,293.15,0.0,0.0,284.83,0.87,0.31,0.28,297.31,297.15,293.15,0.0,0.0,284.83,0.86,0.3,0.29,297.27,297.15,293.15,0.0,0.0,284.83,0.85,0.29,0.2,297.28,297.15,293.15,0.0,0.0,284.83,0.82,0.26,0.25,297.16,297.15,293.15,0.0,0.0,284.83,0.64,0.12,0.56,284.83,284.95,303.15,300.08,299.92,297.29,284.82,1.0,0.37,0.66,1.0,1.0,1.0,1.89,0.84,1.05,0.42,0.98,0.98,0.0,77.37,61.0,57175.21,0.0,631.36,1.0,281.26,284.15,302.62,305.81,293.15,293.15,281.25,35831.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10212.54,0.0,2254.19,2274.52,0.0,1689.98,0.97,1.0,0.0,3.0,1.0,0.0
17658300.0,297.25,297.15,293.15,0.0,0.0,284.15,0.96,0.31,0.28,297.27,297.15,293.15,0.0,0.0,284.15,0.95,0.3,0.29,297.23,297.15,293.15,0.0,0.0,284.15,0.93,0.29,0.2,297.24,297.15,293.15,0.0,0.0,284.15,0.9,0.26,0.24,297.13,297.15,293.15,0.0,0.0,284.17,0.7,0.12,0.55,284.15,284.95,303.31,300.13,299.97,297.25,284.13,1.0,0.35,0.64,1.0,1.0,1.0,1.87,0.83,1.03,0.41,0.96,0.96,0.0,53.52,25.0,59522.7,0.0,539.2,1.0,280.39,283.45,302.62,306.0,293.15,293.15,280.35,36563.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10557.18,0.0,2215.61,2274.52,0.0,1830.68,0.96,1.0,0.0,3.0,1.0,0.0
17658600.0,297.2,297.15,293.15,0.0,0.0,283.61,0.96,0.31,0.28,297.23,297.15,293.15,0.0,0.0,283.61,0.95,0.3,0.29,297.19,297.15,293.15,0.0,0.0,283.61,0.93,0.28,0.2,297.21,297.15,293.15,0.0,0.0,283.61,0.9,0.26,0.24,297.11,297.15,293.15,0.0,0.0,283.61,0.7,0.12,0.53,283.61,284.95,303.44,300.11,300.0,297.21,283.6,1.0,0.35,0.63,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.91,0.91,0.0,52.28,61.0,60382.94,0.0,520.24,1.0,279.76,282.92,302.59,305.95,293.15,293.15,279.75,37493.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10508.06,0.0,2062.49,2274.52,0.0,1861.63,0.94,1.0,0.0,3.0,1.0,0.0
17658900.0,297.2,297.15,293.15,0.0,0.0,283.83,0.86,0.31,0.28,297.22,297.15,293.15,0.0,0.0,283.83,0.85,0.3,0.29,297.18,297.15,293.15,0.0,0.0,283.82,0.84,0.28,0.2,297.19,297.15,293.15,0.0,0.0,283.82,0.81,0.26,0.24,297.1,297.15,293.15,0.0,0.0,283.81,0.62,0.11,0.52,283.82,284.95,303.56,300.04,300.05,297.2,283.85,1.0,0.37,0.61,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.87,0.87,0.0,78.38,100.0,58400.9,0.0,597.95,1.0,280.0,283.19,302.52,305.62,293.15,293.15,280.05,37924.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10073.53,0.0,1812.41,2274.52,0.0,1673.57,0.9,1.0,0.0,3.0,1.0,0.0
17659200.0,297.25,297.15,293.15,0.0,0.0,284.51,0.86,0.32,0.28,297.27,297.15,293.15,0.0,0.0,284.51,0.86,0.31,0.29,297.22,297.15,293.15,0.0,0.0,284.51,0.84,0.29,0.2,297.23,297.15,293.15,0.0,0.0,284.51,0.82,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.5,0.62,0.11,0.53,284.51,284.95,303.66,299.94,300.12,297.24,284.51,1.0,0.37,0.6,1.0,1.0,1.0,1.87,0.83,1.03,0.41,0.85,0.85,0.0,79.8,76.0,56407.57,0.0,622.79,1.0,280.64,283.86,302.55,305.6,293.15,293.15,280.65,37082.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10016.69,0.0,1639.35,2274.52,0.0,1491.96,0.87,1.0,0.0,3.0,1.0,0.0
17659500.0,297.31,297.15,293.15,0.0,0.0,285.22,0.95,0.32,0.29,297.32,297.15,293.15,0.0,0.0,285.22,0.94,0.32,0.3,297.27,297.15,293.15,0.0,0.0,285.22,0.92,0.3,0.21,297.28,297.15,293.15,0.0,0.0,285.22,0.89,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.21,0.68,0.12,0.53,285.22,284.95,303.74,299.8,300.19,297.29,285.24,1.0,0.36,0.58,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.86,0.86,0.0,59.64,40.0,53996.54,0.0,586.81,1.0,281.49,284.58,302.53,305.41,293.15,293.15,281.55,35942.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9717.28,0.0,1595.48,2274.52,0.0,1303.08,0.86,1.0,0.0,3.0,1.0,0.0
17659800.0,297.37,297.15,293.15,0.0,0.0,285.79,1.0,0.34,0.3,297.37,297.15,293.15,0.0,0.0,285.79,1.0,0.33,0.31,297.31,297.15,293.15,0.0,0.0,285.79,0.98,0.31,0.21,297.32,297.15,293.15,0.0,0.0,285.79,0.95,0.28,0.26,297.18,297.15,293.15,0.0,0.0,285.79,0.72,0.12,0.55,285.79,284.95,303.82,299.65,300.26,297.35,285.8,1.0,0.36,0.56,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.89,0.89,0.0,51.11,83.0,52812.29,0.0,594.39,1.0,282.14,285.11,302.55,305.42,293.15,293.15,282.45,34927.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9285.63,0.0,1677.15,2274.52,0.0,1151.37,0.88,1.0,0.0,3.0,1.0,0.0
17660100.0,297.36,297.15,293.15,0.0,0.0,285.68,0.9,0.34,0.31,297.38,297.15,293.15,0.0,0.0,285.68,0.89,0.34,0.32,297.32,297.15,293.15,0.0,0.0,285.68,0.87,0.31,0.22,297.33,297.15,293.15,0.0,0.0,285.68,0.85,0.28,0.27,297.2,297.15,293.15,0.0,0.0,285.7,0.64,0.12,0.57,285.68,284.95,303.88,299.48,300.3,297.35,285.66,1.0,0.39,0.54,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.92,0.92,0.0,80.24,123.0,55339.01,0.0,746.12,1.0,281.9,284.94,302.56,305.73,293.15,293.15,281.85,34776.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10190.55,0.0,1838.72,2274.52,0.0,1283.26,0.91,1.0,0.0,3.0,1.0,0.0
17660400.0,297.3,297.15,293.15,0.0,0.0,285.09,0.84,0.34,0.31,297.33,297.15,293.15,0.0,0.0,285.09,0.84,0.34,0.32,297.27,297.15,293.15,0.0,0.0,285.09,0.82,0.31,0.22,297.28,297.15,293.15,0.0,0.0,285.09,0.79,0.29,0.27,297.17,297.15,293.15,0.0,0.0,285.09,0.6,0.12,0.56,285.09,284.95,303.94,299.32,300.3,297.3,285.08,1.0,0.42,0.52,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.92,0.92,0.0,107.15,114.0,57473.22,0.0,845.58,1.0,281.26,284.34,302.34,305.57,293.15,293.15,281.25,35521.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10210.27,0.0,1937.44,2274.52,0.0,1419.01,0.92,1.0,0.0,3.0,1.0,0.0
17660700.0,297.24,297.15,293.15,0.0,0.0,284.39,0.85,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.39,0.85,0.34,0.32,297.22,297.15,293.15,0.0,0.0,284.39,0.83,0.31,0.22,297.24,297.15,293.15,0.0,0.0,284.39,0.81,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.4,0.61,0.12,0.55,284.39,284.95,303.99,299.16,300.29,297.25,284.37,1.0,0.41,0.5,1.0,1.0,1.0,2.0,0.9,1.11,0.45,0.91,0.91,0.0,97.79,78.0,59420.08,0.0,791.26,1.0,280.4,283.61,302.19,305.58,293.15,293.15,280.35,36428.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10488.65,0.0,1928.72,2274.52,0.0,1521.28,0.92,1.0,0.0,3.0,1.0,0.0
17661000.0,297.2,297.15,293.15,0.0,0.0,284.26,0.91,0.34,0.31,297.24,297.15,293.15,0.0,0.0,284.26,0.91,0.34,0.32,297.18,297.15,293.15,0.0,0.0,284.26,0.88,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.26,0.85,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.26,0.64,0.12,0.53,284.26,284.95,304.05,299.03,300.29,297.21,284.27,1.0,0.38,0.48,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.88,0.88,0.0,75.06,54.0,57871.95,0.0,687.89,1.0,280.34,283.52,301.99,305.14,293.15,293.15,280.35,37029.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10096.72,0.0,1810.79,2274.52,0.0,1441.19,0.9,1.0,0.0,3.0,1.0,0.0
17661300.0,297.24,297.15,293.15,0.0,0.0,284.94,1.0,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.94,1.0,0.35,0.33,297.21,297.15,293.15,0.0,0.0,284.94,0.97,0.31,0.22,297.23,297.15,293.15,0.0,0.0,284.94,0.94,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.92,0.7,0.12,0.53,284.94,284.95,304.1,298.94,300.33,297.24,284.96,1.0,0.37,0.46,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.88,0.88,0.0,55.6,63.0,54616.27,0.0,633.92,1.0,281.2,284.22,301.9,304.81,293.15,293.15,281.25,36328.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9669.75,0.0,1732.39,2274.52,0.0,1291.38,0.89,1.0,0.0,3.0,1.0,0.0
17661600.0,297.28,297.15,293.15,0.0,0.0,285.54,0.93,0.35,0.32,297.32,297.15,293.15,0.0,0.0,285.54,0.93,0.35,0.34,297.25,297.15,293.15,0.0,0.0,285.54,0.9,0.32,0.22,297.27,297.15,293.15,0.0,0.0,285.54,0.87,0.29,0.28,297.16,297.15,293.15,0.0,0.0,285.54,0.65,0.12,0.54,285.54,284.95,304.15,298.88,300.38,297.28,285.54,1.0,0.39,0.44,1.0,1.0,1.0,2.04,0.91,1.12,0.46,0.9,0.9,0.0,73.97,99.0,53433.32,0.0,735.89,1.0,281.84,284.8,301.88,304.78,293.15,293.15,281.85,35374.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9725.64,0.0,1764.12,2274.52,0.0,1239.5,0.89,1.0,0.0,3.0,1.0,0.0
17661900.0,297.28,297.15,293.15,0.0,0.0,285.43,0.85,0.36,0.32,297.32,297.15,293.15,0.0,0.0,285.43,0.85,0.36,0.34,297.26,297.15,293.15,0.0,0.0,285.43,0.82,0.32,0.23,297.27,297.15,293.15,0.0,0.0,285.43,0.8,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.45,0.6,0.12,0.56,285.43,284.95,304.19,298.85,300.41,297.29,285.41,1.0,0.43,0.42,1.0,1.0,1.0,2.08,0.94,1.15,0.47,0.92,0.92,0.0,109.98,138.0,55734.11,0.0,903.48,1.0,281.6,284.64,301.93,305.1,293.15,293.15,281.55,35182.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10104.48,0.0,1876.14,2274.52,0.0,1393.9,0.91,1.0,0.0,3.0,1.0,0.0
17662200.0,297.21,297.15,293.15,0.0,0.0,284.84,0.83,0.35,0.32,297.27,297.15,293.15,0.0,0.0,284.84,0.84,0.36,0.34,297.2,297.15,293.15,0.0,0.0,284.84,0.81,0.32,0.23,297.22,297.15,293.15,0.0,0.0,284.84,0.79,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.85,0.58,0.12,0.55,284.84,284.95,304.22,298.82,300.39,297.23,284.84,1.0,0.43,0.4,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.92,0.92,0.0,119.01,114.0,57670.55,0.0,922.23,1.0,280.96,284.05,301.83,305.05,293.15,293.15,280.95,35885.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10134.31,0.0,1927.79,2274.52,0.0,1507.45,0.92,1.0,0.0,3.0,1.0,0.0
17662500.0,297.14,297.15,293.15,0.0,0.0,284.16,0.85,0.35,0.31,297.21,297.15,293.15,0.0,0.0,284.16,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.16,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.16,0.81,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.17,0.59,0.11,0.53,284.16,284.95,304.22,298.77,300.35,297.17,284.14,1.0,0.41,0.38,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.89,0.89,0.0,102.38,78.0,59503.03,0.0,826.64,1.0,280.1,283.35,301.8,305.17,293.15,293.15,280.05,36828.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10430.01,0.0,1870.92,2274.52,0.0,1588.78,0.91,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,284.53,0.91,0.35,0.31,297.2,297.15,293.15,0.0,0.0,284.53,0.93,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.53,0.88,0.31,0.22,297.15,297.15,293.15,0.0,0.0,284.53,0.86,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.52,0.63,0.11,0.52,284.53,284.95,304.21,298.73,300.33,297.15,284.53,1.0,0.39,0.36,1.0,1.0,1.0,2.0,0.9,1.1,0.45,0.87,0.87,0.0,75.87,54.0,56333.83,0.0,712.24,1.0,280.64,283.77,301.69,304.74,293.15,293.15,280.65,36801.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9898.48,0.0,1751.03,2274.52,0.0,1401.8,0.89,1.0,0.0,3.0,1.0,0.0
17663100.0,297.18,297.15,293.15,0.0,0.0,285.18,1.0,0.35,0.31,297.25,297.15,293.15,0.0,0.0,285.18,1.0,0.37,0.34,297.17,297.15,293.15,0.0,0.0,285.18,0.97,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.18,0.95,0.3,0.28,297.13,297.15,293.15,0.0,0.0,285.16,0.69,0.11,0.52,285.18,284.95,304.19,298.68,300.35,297.2,285.19,1.0,0.37,0.35,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.88,0.88,0.0,56.7,63.0,53085.16,0.0,651.87,1.0,281.5,284.45,301.65,304.48,293.15,293.15,281.55,35961.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9512.39,0.0,1714.81,2274.52,0.0,1280.98,0.88,1.0,0.0,3.0,1.0,0.0
17663400.0,297.23,297.15,293.15,0.0,0.0,285.75,0.93,0.36,0.32,297.28,297.15,293.15,0.0,0.0,285.75,0.95,0.37,0.35,297.21,297.15,293.15,0.0,0.0,285.75,0.9,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.75,0.88,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.75,0.65,0.12,0.53,285.75,284.95,304.17,298.63,300.37,297.24,285.76,1.0,0.39,0.33,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.91,0.91,0.0,74.33,99.0,51977.69,0.0,756.29,1.0,282.14,285.0,301.63,304.46,293.15,293.15,282.15,35048.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9581.33,0.0,1788.85,2274.52,0.0,1235.11,0.9,1.0,0.0,3.0,1.0,0.0
17663700.0,297.18,297.15,293.15,0.0,0.0,285.14,0.84,0.35,0.32,297.25,297.15,293.15,0.0,0.0,285.14,0.86,0.37,0.36,297.18,297.15,293.15,0.0,0.0,285.14,0.82,0.32,0.23,297.2,297.15,293.15,0.0,0.0,285.14,0.8,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.16,0.59,0.12,0.54,285.14,284.95,304.15,298.58,300.34,297.2,285.12,1.0,0.43,0.31,1.0,1.0,1.0,2.08,0.93,1.14,0.47,0.91,0.91,0.0,112.28,138.0,55782.44,0.0,905.48,1.0,281.3,284.34,301.64,304.82,293.15,293.15,281.25,35478.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10042.56,0.0,1882.52,2274.52,0.0,1476.76,0.91,1.0,0.0,3.0,1.0,0.0
17664000.0,297.11,297.15,293.15,0.0,0.0,284.55,0.83,0.35,0.32,297.2,297.15,293.15,0.0,0.0,284.55,0.84,0.37,0.35,297.12,297.15,293.15,0.0,0.0,284.55,0.8,0.31,0.22,297.14,297.15,293.15,0.0,0.0,284.55,0.78,0.3,0.28,297.13,297.15,293.15,0.0,0.0,284.55,0.57,0.11,0.53,284.55,284.95,304.13,298.54,300.3,297.15,284.54,1.0,0.43,0.29,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.9,0.9,0.0,120.72,114.0,57273.44,0.0,906.52,1.0,280.66,283.76,301.54,304.74,293.15,293.15,280.65,36304.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10030.67,0.0,1886.09,2274.52,0.0,1558.87,0.91,1.0,0.0,3.0,1.0,0.0
17664300.0,297.08,297.15,293.15,0.0,0.0,284.65,0.85,0.34,0.31,297.18,297.15,293.15,0.0,0.0,284.65,0.87,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.65,0.82,0.31,0.22,297.12,297.15,293.15,0.0,0.0,284.65,0.81,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.64,0.59,0.11,0.51,284.65,284.95,304.11,298.49,300.28,297.13,284.67,1.0,0.41,0.27,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.89,0.89,0.0,102.17,78.0,55126.79,0.0,810.68,1.0,280.9,283.91,301.42,304.36,293.15,293.15,280.95,36568.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9634.69,0.0,1806.48,2274.52,0.0,1420.74,0.9,1.0,0.0,3.0,1.0,0.0
17664600.0,297.14,297.15,293.15,0.0,0.0,285.2,0.92,0.35,0.31,297.22,297.15,293.15,0.0,0.0,285.21,0.95,0.38,0.36,297.15,297.15,293.15,0.0,0.0,285.2,0.89,0.31,0.22,297.16,297.15,293.15,0.0,0.0,285.2,0.88,0.3,0.28,297.13,297.15,293.15,0.0,0.0,285.2,0.64,0.11,0.51,285.2,284.95,304.11,298.44,300.3,297.17,285.21,1.0,0.39,0.25,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.89,0.89,0.0,73.48,54.0,52841.77,0.0,720.21,1.0,281.54,284.45,301.43,304.3,293.15,293.15,281.55,35841.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9572.31,0.0,1789.0,2274.52,0.0,1312.0,0.9,1.0,0.0,3.0,1.0,0.0
17664900.0,297.16,297.15,293.15,0.0,0.0,285.04,0.99,0.35,0.31,297.29,297.15,293.15,0.0,0.0,285.04,1.0,0.38,0.34,297.17,297.15,293.15,0.0,0.0,285.04,0.97,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.04,0.95,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.05,0.69,0.11,0.52,285.04,284.95,304.12,298.4,300.33,297.22,285.02,1.0,0.37,0.23,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,57.13,63.0,53688.7,0.0,657.93,1.0,281.3,284.25,301.46,304.53,293.15,293.15,281.25,35723.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9797.11,0.0,1838.39,2274.52,0.0,1428.45,0.91,1.0,0.0,3.0,1.0,0.0
17665200.0,297.13,297.15,293.15,0.0,0.0,284.97,0.92,0.35,0.31,297.24,297.15,293.15,0.0,0.0,284.97,0.95,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.97,0.89,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.97,0.87,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.97,0.63,0.11,0.52,284.97,284.95,304.15,298.36,300.33,297.18,284.98,1.0,0.39,0.21,1.0,1.0,1.0,2.04,0.92,1.12,0.46,0.9,0.9,0.0,76.53,99.0,54263.69,0.0,747.58,1.0,281.24,284.2,301.33,304.29,293.15,293.15,281.25,35982.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9674.63,0.0,1838.34,2274.52,0.0,1415.1,0.91,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,284.86,0.84,0.35,0.31,297.25,297.15,293.15,0.0,0.0,284.86,0.87,0.39,0.37,297.17,297.15,293.15,0.0,0.0,284.86,0.82,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.86,0.8,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.88,0.58,0.11,0.52,284.86,284.95,304.22,298.34,300.36,297.19,284.84,1.0,0.42,0.19,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,110.26,123.0,55681.17,0.0,884.68,1.0,281.0,284.05,301.4,304.56,293.15,293.15,280.95,35972.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9973.66,0.0,1858.24,2274.52,0.0,1498.64,0.91,1.0,0.0,3.0,1.0,0.0
17665800.0,297.12,297.15,293.15,0.0,0.0,284.76,0.84,0.34,0.31,297.23,297.15,293.15,0.0,0.0,284.76,0.88,0.39,0.37,297.15,297.15,293.15,0.0,0.0,284.76,0.82,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.76,0.81,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.75,0.58,0.11,0.51,284.76,284.95,304.34,298.35,300.41,297.17,284.76,1.0,0.42,0.17,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.89,0.89,0.0,108.17,99.0,55332.55,0.0,862.94,1.0,280.94,283.97,301.31,304.31,293.15,293.15,280.95,36304.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9757.98,0.0,1821.45,2274.52,0.0,1455.17,0.9,1.0,0.0,3.0,1.0,0.0
17666100.0,297.18,297.15,293.15,0.0,0.0,285.11,0.9,0.35,0.31,297.28,297.15,293.15,0.0,0.0,285.11,0.94,0.4,0.38,297.2,297.15,293.15,0.0,0.0,285.11,0.87,0.32,0.23,297.21,297.15,293.15,0.0,0.0,285.11,0.86,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.13,0.62,0.11,0.51,285.11,284.95,304.5,298.38,300.51,297.23,285.1,1.0,0.4,0.15,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,84.63,63.0,54564.58,0.0,796.77,1.0,281.3,284.3,301.43,304.48,293.15,293.15,281.25,35782.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9873.07,0.0,1830.07,2274.52,0.0,1391.83,0.9,1.0,0.0,3.0,1.0,0.0
17666400.0,297.17,297.15,293.15,0.0,0.0,285.0,0.98,0.35,0.31,297.3,297.15,293.15,0.0,0.0,285.0,1.0,0.4,0.36,297.2,297.15,293.15,0.0,0.0,285.0,0.96,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.0,0.94,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.0,0.67,0.11,0.51,285.0,284.95,304.68,298.43,300.6,297.24,285.0,1.0,0.38,0.13,1.0,1.0,1.0,2.04,0.92,1.12,0.46,0.9,0.9,0.0,61.49,39.0,54301.41,0.0,693.57,1.0,281.24,284.21,301.39,304.35,293.15,293.15,281.25,35947.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9692.19,0.0,1833.23,2274.52,0.0,1402.54,0.9,1.0,0.0,3.0,1.0,0.0
17666700.0,297.19,297.15,293.15,0.0,0.0,284.92,0.97,0.35,0.32,297.38,297.15,293.15,0.0,0.0,284.92,1.0,0.42,0.38,297.22,297.15,293.15,0.0,0.0,284.92,0.94,0.33,0.23,297.24,297.15,293.15,0.0,0.0,284.92,0.93,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.93,0.66,0.11,0.51,284.92,284.95,304.89,298.49,300.73,297.29,284.91,1.0,0.39,0.12,1.0,1.0,1.0,2.08,0.94,1.14,0.47,0.9,0.9,0.0,66.53,97.0,56420.72,0.0,747.04,1.0,281.0,284.09,301.55,304.72,293.15,293.15,280.95,35916.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10069.03,0.0,1856.65,2274.52,0.0,1459.0,0.91,1.0,0.0,3.0,1.0,0.0
17667000.0,297.16,297.15,293.15,0.0,0.0,284.89,0.85,0.35,0.32,297.3,297.15,293.15,0.0,0.0,284.89,0.9,0.42,0.39,297.21,297.15,293.15,0.0,0.0,284.89,0.84,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.89,0.82,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.88,0.58,0.11,0.51,284.89,284.95,305.11,298.55,300.8,297.25,284.89,1.0,0.43,0.09,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,105.7,137.0,57179.44,0.0,910.22,1.0,280.94,284.06,301.52,304.61,293.15,293.15,280.95,36127.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9983.1,0.0,1837.74,2274.52,0.0,1460.42,0.9,1.0,0.0,3.0,1.0,0.0
17667300.0,297.17,297.15,293.15,0.0,0.0,284.8,0.83,0.35,0.32,297.31,297.15,293.15,0.0,0.0,284.8,0.88,0.42,0.4,297.22,297.15,293.15,0.0,0.0,284.8,0.82,0.33,0.23,297.24,297.15,293.15,0.0,0.0,284.8,0.81,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.82,0.57,0.11,0.51,284.8,284.95,305.33,298.62,300.91,297.26,284.79,1.0,0.44,0.07,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,120.66,116.0,58886.97,0.0,984.74,1.0,280.7,283.93,301.68,305.0,293.15,293.15,280.65,36078.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10353.39,0.0,1843.09,2274.52,0.0,1538.48,0.91,1.0,0.0,3.0,1.0,0.0
17667600.0,297.18,297.15,293.15,0.0,0.0,285.19,0.86,0.35,0.32,297.32,297.15,293.15,0.0,0.0,285.19,0.91,0.43,0.41,297.23,297.15,293.15,0.0,0.0,285.19,0.84,0.33,0.24,297.25,297.15,293.15,0.0,0.0,285.19,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.18,0.59,0.11,0.51,285.19,284.95,305.55,298.68,301.02,297.26,285.19,1.0,0.43,0.05,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,104.77,92.0,56986.46,0.0,930.5,1.0,281.24,284.35,301.65,304.72,293.15,293.15,281.25,35800.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10002.41,0.0,1839.47,2274.52,0.0,1401.43,0.91,1.0,0.0,3.0,1.0,0.0
17667900.0,297.17,297.15,293.15,0.0,0.0,284.91,0.92,0.35,0.32,297.31,297.15,293.15,0.0,0.0,284.91,0.98,0.43,0.41,297.22,297.15,293.15,0.0,0.0,284.91,0.9,0.34,0.24,297.24,297.15,293.15,0.0,0.0,284.91,0.89,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.89,0.63,0.11,0.51,284.91,284.95,305.75,298.74,301.1,297.26,284.92,1.0,0.41,0.03,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,80.21,56.0,58386.52,0.0,842.19,1.0,280.9,284.07,301.7,304.83,293.15,293.15,280.95,36091.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10027.15,0.0,1839.17,2274.52,0.0,1493.82,0.91,1.0,0.0,3.0,1.0,0.0
17668200.0,297.18,297.15,293.15,0.0,0.0,284.95,0.98,0.35,0.32,297.41,297.15,293.15,0.0,0.0,284.95,1.0,0.45,0.37,297.23,297.15,293.15,0.0,0.0,284.95,0.96,0.34,0.24,297.25,297.15,293.15,0.0,0.0,284.95,0.95,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.95,0.66,0.11,0.51,284.95,284.95,305.92,298.78,301.2,297.31,284.95,1.0,0.39,0.01,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,65.16,62.0,57683.26,0.0,753.99,1.0,280.96,284.1,301.81,305.0,293.15,293.15,280.95,35941.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10127.49,0.0,1853.02,2274.52,0.0,1464.8,0.91,1.0,0.0,3.0,1.0,0.0
17668500.0,297.16,297.15,293.15,0.0,0.0,284.91,0.91,0.35,0.32,297.35,297.15,293.15,0.0,0.0,284.91,0.99,0.45,0.43,297.22,297.15,293.15,0.0,0.0,284.91,0.9,0.34,0.24,297.24,297.15,293.15,0.0,0.0,284.91,0.89,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.92,0.62,0.11,0.51,284.91,284.95,306.06,298.81,301.26,297.28,284.9,1.0,0.42,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,83.76,122.0,60401.95,0.0,889.81,1.0,280.7,284.01,301.85,305.21,293.15,293.15,280.65,36013.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10547.51,0.0,1845.1,2274.52,0.0,1517.62,0.91,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,284.86,0.84,0.35,0.32,297.29,297.15,293.15,0.0,0.0,284.86,0.91,0.45,0.43,297.21,297.15,293.15,0.0,0.0,284.86,0.83,0.34,0.24,297.23,297.15,293.15,0.0,0.0,284.86,0.82,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.87,0.57,0.11,0.51,284.86,284.95,306.15,298.81,301.29,297.25,284.86,1.0,0.44,0.0,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.9,0.9,0.0,118.09,130.0,60675.33,0.0,1027.54,1.0,280.66,283.97,301.84,305.2,293.15,293.15,280.65,36067.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10456.11,0.0,1842.43,2274.52,0.0,1567.52,0.91,1.0,0.0,3.0,1.0,0.0
17669100.0,297.13,297.15,293.15,0.0,0.0,284.98,0.85,0.35,0.32,297.27,297.15,293.15,0.0,0.0,284.99,0.92,0.45,0.43,297.19,297.15,293.15,0.0,0.0,284.98,0.84,0.34,0.24,297.21,297.15,293.15,0.0,0.0,284.98,0.83,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.97,0.57,0.11,0.5,284.98,284.95,306.19,298.8,301.29,297.23,285.0,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,110.98,94.0,59312.66,0.0,988.67,1.0,280.9,284.12,301.77,304.95,293.15,293.15,280.95,36016.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10139.64,0.0,1842.62,2274.52,0.0,1518.9,0.91,1.0,0.0,3.0,1.0,0.0
17669400.0,297.12,297.15,293.15,0.0,0.0,285.03,0.89,0.35,0.31,297.27,297.15,293.15,0.0,0.0,285.03,0.98,0.45,0.43,297.19,297.15,293.15,0.0,0.0,285.03,0.89,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.03,0.88,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.03,0.61,0.11,0.49,285.03,284.95,306.18,298.79,301.28,297.22,285.03,1.0,0.42,0.0,1.0,1.0,1.0,2.16,0.97,1.18,0.49,0.9,0.9,0.0,87.88,70.0,58963.39,0.0,894.38,1.0,280.94,284.15,301.76,304.96,293.15,293.15,280.95,35945.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10216.82,0.0,1843.25,2274.52,0.0,1493.64,0.91,1.0,0.0,3.0,1.0,0.0
17669700.0,297.12,297.15,293.15,0.0,0.0,285.09,0.96,0.35,0.31,297.33,297.15,293.15,0.0,0.0,285.09,1.0,0.47,0.38,297.19,297.15,293.15,0.0,0.0,285.09,0.96,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.09,0.95,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.08,0.65,0.11,0.49,285.09,284.95,306.12,298.77,301.26,297.26,285.1,1.0,0.39,0.0,1.0,1.0,1.0,2.08,0.94,1.15,0.47,0.9,0.9,0.0,66.24,34.0,56299.01,0.0,748.73,1.0,281.2,284.25,301.7,304.72,293.15,293.15,281.25,35924.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9827.57,0.0,1839.33,2274.52,0.0,1420.14,0.91,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,284.68,0.97,0.34,0.31,297.46,297.15,293.15,0.0,0.0,284.68,1.0,0.49,0.36,297.17,297.15,293.15,0.0,0.0,284.68,0.97,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.68,0.96,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.68,0.66,0.11,0.49,284.68,284.95,306.04,298.74,301.27,297.34,284.68,1.0,0.38,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.89,0.89,0.0,63.01,74.0,57953.52,0.0,721.88,1.0,280.66,283.83,301.76,304.98,293.15,293.15,280.65,36264.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10132.3,0.0,1835.04,2274.52,0.0,1508.1,0.9,1.0,0.0,3.0,1.0,0.0
