time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670300.0,297.12,297.15,293.15,0.0,0.0,285.14,0.89,0.34,0.31,297.31,297.15,293.15,0.0,0.0,285.13,1.0,0.48,0.46,297.19,297.15,293.15,0.0,0.0,285.14,0.89,0.35,0.24,297.19,297.15,293.15,0.0,0.0,285.14,0.89,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.15,0.61,0.11,0.49,285.14,284.95,305.92,298.71,301.18,297.25,285.13,1.0,0.42,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.5,0.9,0.9,0.0,87.36,134.0,59242.97,0.0,921.39,1.0,281.0,284.24,301.77,305.06,293.15,293.15,280.95,35770.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10405.26,0.0,1841.57,2274.52,0.0,1480.98,0.91,1.0,0.0,3.0,1.0,0.0
17670600.0,297.07,297.15,293.15,0.0,0.0,284.59,0.81,0.34,0.31,297.18,297.15,293.15,0.0,0.0,284.59,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,284.59,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.59,0.81,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.6,0.55,0.11,0.49,284.59,284.95,305.79,298.68,301.07,297.15,284.59,1.0,0.45,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.89,0.89,0.0,129.9,142.0,61199.38,0.0,1065.1,1.0,280.36,283.71,301.7,305.1,293.15,293.15,280.35,36342.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10488.08,0.0,1832.51,2274.52,0.0,1655.07,0.9,1.0,0.0,3.0,1.0,0.0
17670900.0,297.09,297.15,293.15,0.0,0.0,285.17,0.82,0.34,0.31,297.18,297.15,293.15,0.0,0.0,285.17,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,285.17,0.82,0.34,0.24,297.16,297.15,293.15,0.0,0.0,285.17,0.82,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.15,0.55,0.1,0.49,285.16,284.95,305.66,298.64,301.01,297.15,285.18,1.0,0.44,0.0,1.0,1.0,1.0,2.16,0.98,1.19,0.49,0.9,0.9,0.0,122.46,106.0,57414.11,0.0,1024.24,1.0,281.2,284.33,301.6,304.65,293.15,293.15,281.25,35895.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9920.4,0.0,1816.38,2274.52,0.0,1450.08,0.9,1.0,0.0,3.0,1.0,0.0
17671200.0,297.12,297.15,293.15,0.0,0.0,285.24,0.86,0.34,0.31,297.21,297.15,293.15,0.0,0.0,285.24,0.97,0.47,0.45,297.19,297.15,293.15,0.0,0.0,285.24,0.87,0.35,0.24,297.18,297.15,293.15,0.0,0.0,285.24,0.86,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.25,0.59,0.11,0.49,285.24,284.95,305.52,298.61,300.96,297.18,285.24,1.0,0.43,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.91,0.91,0.0,98.24,70.0,57567.58,0.0,944.89,1.0,281.26,284.38,301.65,304.85,293.15,293.15,280.95,35561.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10716.92,0.0,1870.43,2274.52,0.0,1501.67,0.91,1.0,0.0,3.0,1.0,0.0
17671500.0,297.07,297.15,293.15,0.0,0.0,284.53,0.91,0.33,0.3,297.18,297.15,293.15,0.0,0.0,284.53,1.0,0.47,0.42,297.15,297.15,293.15,0.0,0.0,284.53,0.92,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.53,0.91,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.55,0.62,0.1,0.48,284.53,284.95,305.39,298.58,300.88,297.15,284.51,1.0,0.4,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.48,0.9,0.9,0.0,76.48,46.0,59581.42,0.0,809.03,1.0,280.4,283.65,301.61,305.0,293.15,293.15,280.35,36293.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10420.53,0.0,1874.61,2274.52,0.0,1640.29,0.91,1.0,0.0,3.0,1.0,0.0
17671800.0,297.06,297.15,293.15,0.0,0.0,284.77,0.96,0.33,0.3,297.34,297.15,293.15,0.0,0.0,284.77,1.0,0.49,0.36,297.14,297.15,293.15,0.0,0.0,284.77,0.97,0.34,0.24,297.12,297.15,293.15,0.0,0.0,284.77,0.96,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.76,0.65,0.1,0.47,284.77,284.95,305.28,298.55,300.86,297.23,284.77,1.0,0.38,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.89,0.89,0.0,61.36,54.0,55119.87,0.0,675.83,1.0,280.94,283.96,301.5,304.49,293.15,293.15,280.95,36353.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9763.58,0.0,1815.55,2274.52,0.0,1401.42,0.9,1.0,0.0,3.0,1.0,0.0
17672100.0,297.12,297.15,293.15,0.0,0.0,285.5,0.91,0.33,0.3,297.37,297.15,293.15,0.0,0.0,285.5,1.0,0.5,0.41,297.19,297.15,293.15,0.0,0.0,285.5,0.93,0.35,0.24,297.17,297.15,293.15,0.0,0.0,285.5,0.92,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.48,0.62,0.1,0.48,285.5,284.95,305.2,298.53,300.86,297.27,285.52,1.0,0.4,0.0,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.91,0.91,0.0,75.05,114.0,53659.62,0.0,797.95,1.0,281.8,284.71,301.51,304.35,293.15,293.15,281.85,35521.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9575.2,0.0,1830.96,2274.52,0.0,1291.07,0.9,1.0,0.0,3.0,1.0,0.0
17672400.0,297.12,297.15,293.15,0.0,0.0,285.23,0.82,0.33,0.3,297.19,297.15,293.15,0.0,0.0,285.23,0.94,0.49,0.47,297.2,297.15,293.15,0.0,0.0,285.23,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,285.23,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.23,0.56,0.1,0.49,285.23,284.95,305.15,298.52,300.79,297.17,285.23,1.0,0.45,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.5,0.92,0.92,0.0,117.92,154.0,57800.0,0.0,1036.33,1.0,281.26,284.37,301.57,304.79,293.15,293.15,281.25,35508.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10123.38,0.0,1910.11,2274.52,0.0,1543.11,0.92,1.0,0.0,3.0,1.0,0.0
17672700.0,297.08,297.15,293.15,0.0,0.0,284.58,0.8,0.33,0.3,297.12,297.15,293.15,0.0,0.0,284.58,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,284.58,0.82,0.35,0.25,297.14,297.15,293.15,0.0,0.0,284.58,0.81,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.6,0.55,0.1,0.49,284.58,284.95,305.17,298.52,300.78,297.14,284.56,1.0,0.45,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.91,0.91,0.0,128.35,118.0,60916.86,0.0,1058.83,1.0,280.4,283.69,301.55,304.99,293.15,293.15,280.35,36222.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10558.29,0.0,1919.66,2274.52,0.0,1672.23,0.92,1.0,0.0,3.0,1.0,0.0
17673000.0,297.05,297.15,293.15,0.0,0.0,284.47,0.82,0.32,0.29,297.07,297.15,293.15,0.0,0.0,284.47,0.94,0.48,0.45,297.13,297.15,293.15,0.0,0.0,284.47,0.84,0.35,0.24,297.11,297.15,293.15,0.0,0.0,284.47,0.83,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.47,0.56,0.1,0.48,284.47,284.95,305.29,298.54,300.82,297.13,284.47,1.0,0.43,0.0,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.89,0.89,0.0,111.36,94.0,60025.06,0.0,958.25,1.0,280.34,283.62,301.49,304.74,293.15,293.15,280.35,36705.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10268.38,0.0,1837.75,2274.52,0.0,1588.87,0.9,1.0,0.0,3.0,1.0,0.0
17673300.0,297.1,297.15,293.15,0.0,0.0,285.12,0.88,0.32,0.29,297.12,297.15,293.15,0.0,0.0,285.13,1.0,0.48,0.45,297.18,297.15,293.15,0.0,0.0,285.12,0.9,0.35,0.25,297.15,297.15,293.15,0.0,0.0,285.12,0.89,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.1,0.61,0.1,0.48,285.12,284.95,305.47,298.57,300.92,297.15,285.14,1.0,0.41,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.89,0.89,0.0,83.48,58.0,56646.53,0.0,855.53,1.0,281.2,284.3,301.53,304.54,293.15,293.15,281.25,36022.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9832.55,0.0,1797.89,2274.52,0.0,1416.36,0.9,1.0,0.0,3.0,1.0,0.0
17673600.0,297.13,297.15,293.15,0.0,0.0,285.13,0.93,0.33,0.29,297.32,297.15,293.15,0.0,0.0,285.13,1.0,0.5,0.39,297.22,297.15,293.15,0.0,0.0,285.13,0.96,0.36,0.25,297.18,297.15,293.15,0.0,0.0,285.13,0.94,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.14,0.64,0.11,0.48,285.13,284.95,305.71,298.62,301.07,297.24,285.13,1.0,0.39,0.0,1.0,1.0,1.0,2.08,0.94,1.14,0.47,0.9,0.9,0.0,68.28,64.0,55552.8,0.0,752.49,1.0,281.26,284.29,301.65,304.73,293.15,293.15,281.25,35715.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9897.62,0.0,1834.75,2274.52,0.0,1420.57,0.9,1.0,0.0,3.0,1.0,0.0
17673900.0,297.1,297.15,293.15,0.0,0.0,284.91,0.88,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.91,1.0,0.5,0.44,297.2,297.15,293.15,0.0,0.0,284.91,0.91,0.36,0.25,297.16,297.15,293.15,0.0,0.0,284.91,0.9,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.89,0.62,0.11,0.49,284.91,284.95,305.98,298.67,301.18,297.21,284.93,1.0,0.41,0.0,1.0,1.0,1.0,2.14,0.97,1.18,0.48,0.9,0.9,0.0,82.08,103.0,58268.18,0.0,858.17,1.0,280.9,284.06,301.64,304.75,293.15,293.15,280.95,36091.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9999.88,0.0,1832.63,2274.52,0.0,1481.97,0.9,1.0,0.0,3.0,1.0,0.0
17674200.0,297.13,297.15,293.15,0.0,0.0,285.08,0.85,0.32,0.29,297.16,297.15,293.15,0.0,0.0,285.08,0.99,0.49,0.47,297.22,297.15,293.15,0.0,0.0,285.08,0.88,0.36,0.25,297.18,297.15,293.15,0.0,0.0,285.08,0.86,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.09,0.59,0.11,0.49,285.08,284.95,306.27,298.73,301.3,297.17,285.08,1.0,0.43,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.91,0.91,0.0,96.62,109.0,59388.35,0.0,957.12,1.0,280.96,284.19,301.77,305.05,293.15,293.15,280.95,35786.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10312.66,0.0,1858.14,2274.52,0.0,1518.24,0.91,1.0,0.0,3.0,1.0,0.0
17674500.0,297.1,297.15,293.15,0.0,0.0,284.77,0.82,0.32,0.29,297.1,297.15,293.15,0.0,0.0,284.77,0.95,0.49,0.46,297.2,297.15,293.15,0.0,0.0,284.77,0.85,0.36,0.25,297.15,297.15,293.15,0.0,0.0,284.77,0.84,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.75,0.57,0.1,0.49,284.77,284.95,306.55,298.79,301.41,297.15,284.78,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,110.67,118.0,60502.48,0.0,993.13,1.0,280.6,283.88,301.74,304.98,293.15,293.15,280.65,36264.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10251.22,0.0,1841.42,2274.52,0.0,1561.3,0.91,1.0,0.0,3.0,1.0,0.0
17674800.0,297.14,297.15,293.15,0.0,0.0,285.32,0.82,0.32,0.29,297.14,297.15,293.15,0.0,0.0,285.32,0.95,0.49,0.46,297.23,297.15,293.15,0.0,0.0,285.32,0.86,0.36,0.26,297.19,297.15,293.15,0.0,0.0,285.32,0.84,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.31,0.57,0.11,0.49,285.32,284.95,306.8,298.84,301.54,297.17,285.32,1.0,0.44,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.91,0.91,0.0,112.04,109.0,58540.0,0.0,1012.18,1.0,281.24,284.42,301.82,304.98,293.15,293.15,281.25,35654.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10195.19,0.0,1851.18,2274.52,0.0,1418.89,0.91,1.0,0.0,3.0,1.0,0.0
17675100.0,297.13,297.15,293.15,0.0,0.0,284.73,0.86,0.32,0.29,297.13,297.15,293.15,0.0,0.0,284.73,0.99,0.49,0.46,297.23,297.15,293.15,0.0,0.0,284.73,0.89,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.73,0.87,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.75,0.59,0.11,0.49,284.73,284.95,307.0,298.9,301.63,297.17,284.71,1.0,0.43,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,94.17,73.0,62091.84,0.0,943.42,1.0,280.4,283.79,301.94,305.44,293.15,293.15,280.35,36097.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10765.62,0.0,1868.15,2274.52,0.0,1609.21,0.91,1.0,0.0,3.0,1.0,0.0
17675400.0,297.11,297.15,293.15,0.0,0.0,284.56,0.9,0.32,0.29,297.17,297.15,293.15,0.0,0.0,284.56,1.0,0.49,0.41,297.21,297.15,293.15,0.0,0.0,284.56,0.95,0.37,0.26,297.16,297.15,293.15,0.0,0.0,284.56,0.92,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.56,0.63,0.1,0.48,284.56,284.95,307.14,298.96,301.68,297.16,284.56,1.0,0.4,0.0,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.89,0.89,0.0,74.33,49.0,60391.4,0.0,795.89,1.0,280.34,283.66,301.9,305.19,293.15,293.15,280.35,36562.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10381.91,0.0,1806.97,2274.52,0.0,1523.36,0.9,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,285.23,0.9,0.32,0.29,297.31,297.15,293.15,0.0,0.0,285.23,1.0,0.51,0.42,297.26,297.15,293.15,0.0,0.0,285.23,0.95,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.23,0.92,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.21,0.62,0.11,0.48,285.23,284.95,307.2,299.01,301.77,297.26,285.25,1.0,0.41,0.0,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.89,0.89,0.0,77.22,103.0,57717.12,0.0,834.09,1.0,281.2,284.36,301.98,305.02,293.15,293.15,281.25,35876.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10001.96,0.0,1782.67,2274.52,0.0,1342.05,0.9,1.0,0.0,3.0,1.0,0.0
17676000.0,297.21,297.15,293.15,0.0,0.0,285.45,0.87,0.33,0.3,297.27,297.15,293.15,0.0,0.0,285.45,1.0,0.51,0.47,297.31,297.15,293.15,0.0,0.0,285.45,0.92,0.38,0.27,297.24,297.15,293.15,0.0,0.0,285.45,0.89,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.46,0.61,0.11,0.49,285.45,284.95,307.15,299.07,301.76,297.27,285.45,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.91,0.91,0.0,91.56,109.0,60195.21,0.0,981.73,1.0,281.26,284.53,302.13,305.44,293.15,293.15,281.25,35321.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10470.12,0.0,1856.8,2274.52,0.0,1453.04,0.91,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,284.83,0.84,0.33,0.29,297.18,297.15,293.15,0.0,0.0,284.83,0.97,0.5,0.48,297.29,297.15,293.15,0.0,0.0,284.83,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,284.83,0.86,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.85,0.58,0.11,0.49,284.83,284.95,306.9,299.07,301.62,297.22,284.81,1.0,0.44,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.91,0.91,0.0,107.8,118.0,64071.85,0.0,1054.79,1.0,280.4,283.87,302.12,305.73,293.15,293.15,280.35,35896.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11039.45,0.0,1903.26,2274.52,0.0,1650.35,0.92,1.0,0.0,3.0,1.0,0.0
17676600.0,297.11,297.15,293.15,0.0,0.0,284.26,0.81,0.32,0.29,297.11,297.15,293.15,0.0,0.0,284.26,0.94,0.49,0.47,297.25,297.15,293.15,0.0,0.0,284.26,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,284.26,0.83,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.26,0.56,0.1,0.49,284.26,284.95,306.4,298.98,301.37,297.17,284.25,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.89,0.89,0.0,119.86,127.0,65460.21,0.0,1075.91,1.0,279.76,283.33,301.99,305.63,293.15,293.15,280.05,36776.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10375.59,0.0,1850.03,2274.52,0.0,1745.71,0.91,1.0,0.0,3.0,1.0,0.0
17676900.0,297.14,297.15,293.15,0.0,0.0,284.84,0.8,0.32,0.29,297.14,297.15,293.15,0.0,0.0,284.84,0.93,0.5,0.47,297.28,297.15,293.15,0.0,0.0,284.84,0.86,0.39,0.28,297.19,297.15,293.15,0.0,0.0,284.84,0.83,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.82,0.55,0.1,0.48,284.84,284.95,305.71,298.79,301.07,297.19,284.86,1.0,0.46,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.88,0.88,0.0,126.33,133.0,61319.11,0.0,1103.69,1.0,280.6,283.97,301.76,305.03,293.15,293.15,280.65,36390.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10336.79,0.0,1774.08,2274.52,0.0,1591.5,0.89,1.0,0.0,3.0,1.0,0.0
17677200.0,297.19,297.15,293.15,0.0,0.0,285.35,0.8,0.33,0.3,297.2,297.15,293.15,0.0,0.0,285.35,0.92,0.5,0.48,297.34,297.15,293.15,0.0,0.0,285.35,0.86,0.4,0.28,297.23,297.15,293.15,0.0,0.0,285.35,0.82,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.35,0.55,0.11,0.49,285.35,284.95,304.85,298.52,300.72,297.26,285.35,1.0,0.46,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.9,0.9,0.0,131.57,139.0,58849.96,0.0,1163.23,1.0,281.24,284.48,301.53,304.74,293.15,293.15,281.25,35615.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10180.29,0.0,1784.34,2274.52,0.0,1570.19,0.9,1.0,0.0,3.0,1.0,0.0
17677500.0,297.2,297.15,293.15,0.0,0.0,285.16,0.8,0.33,0.3,297.22,297.15,293.15,0.0,0.0,285.16,0.92,0.51,0.48,297.35,297.15,293.15,0.0,0.0,285.16,0.85,0.41,0.29,297.24,297.15,293.15,0.0,0.0,285.16,0.82,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.18,0.54,0.11,0.5,285.16,284.95,303.89,298.18,300.29,297.27,285.14,1.0,0.47,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.91,0.91,0.0,139.23,148.0,59888.34,0.0,1229.63,1.0,281.0,284.28,301.26,304.68,293.15,293.15,280.95,35534.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10406.56,0.0,1858.02,2274.52,0.0,1762.38,0.91,1.0,0.0,3.0,1.0,0.0
17677800.0,297.13,297.15,293.15,0.0,0.0,284.52,0.78,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.52,0.9,0.5,0.48,297.31,297.15,293.15,0.0,0.0,284.52,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.52,0.81,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.53,0.53,0.1,0.49,284.52,284.95,302.87,297.79,299.8,297.22,284.52,1.0,0.47,0.0,1.0,1.0,1.0,2.28,1.03,1.24,0.51,0.9,0.9,0.0,144.46,139.0,60789.0,0.0,1228.73,1.0,280.36,283.67,300.82,304.24,293.15,293.15,280.35,36358.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10293.95,0.0,1856.03,2274.52,0.0,1935.42,0.91,1.0,0.0,3.0,1.0,0.0
17678100.0,297.14,297.15,293.15,0.0,0.0,285.02,0.81,0.32,0.29,297.16,297.15,293.15,0.0,0.0,285.02,0.94,0.5,0.48,297.33,297.15,293.15,0.0,0.0,285.02,0.88,0.42,0.29,297.19,297.15,293.15,0.0,0.0,285.02,0.84,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.0,0.55,0.1,0.48,285.02,284.95,301.84,297.38,299.33,297.23,285.03,1.0,0.46,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,123.91,103.0,55839.71,0.0,1139.52,1.0,281.2,284.24,300.34,303.35,293.15,293.15,281.25,36065.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9557.28,0.0,1825.3,2274.52,0.0,1767.61,0.9,1.0,0.0,3.0,1.0,0.0
17678400.0,297.16,297.15,293.15,0.0,0.0,285.04,0.86,0.33,0.29,297.18,297.15,293.15,0.0,0.0,285.03,1.0,0.5,0.48,297.35,297.15,293.15,0.0,0.0,285.03,0.95,0.43,0.3,297.2,297.15,293.15,0.0,0.0,285.04,0.89,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.04,0.6,0.11,0.48,285.04,284.95,300.84,296.96,298.89,297.25,285.03,1.0,0.44,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.51,0.9,0.9,0.0,95.86,79.0,54864.61,0.0,1046.73,1.0,281.26,284.25,300.01,303.1,293.15,293.15,281.25,35834.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9555.24,0.0,1849.83,2274.52,0.0,1864.7,0.91,1.0,0.0,3.0,1.0,0.0
17678700.0,297.14,297.15,293.15,0.0,0.0,285.01,0.89,0.32,0.29,297.24,297.15,293.15,0.0,0.0,285.01,1.0,0.51,0.43,297.33,297.15,293.15,0.0,0.0,285.01,0.99,0.43,0.3,297.18,297.15,293.15,0.0,0.0,285.01,0.93,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.0,0.62,0.11,0.48,285.01,284.95,299.93,296.57,298.48,297.26,285.02,1.0,0.42,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,81.88,73.0,51501.59,0.0,928.51,1.0,281.5,284.29,299.5,302.29,293.15,293.15,281.55,36003.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9021.84,0.0,1840.99,2274.52,0.0,1793.99,0.91,1.0,0.0,3.0,1.0,0.0
17679000.0,297.13,297.15,293.15,0.0,0.0,285.05,0.87,0.32,0.29,297.26,297.15,293.15,0.0,0.0,285.05,1.0,0.52,0.46,297.32,297.15,293.15,0.0,0.0,285.05,0.97,0.44,0.31,297.17,297.15,293.15,0.0,0.0,285.05,0.91,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.05,0.61,0.11,0.48,285.05,284.95,299.14,296.24,298.12,297.27,285.05,1.0,0.43,0.0,1.0,1.0,1.0,2.26,1.02,1.23,0.51,0.9,0.9,0.0,89.49,109.0,51188.85,0.0,998.27,1.0,281.54,284.33,299.22,302.03,293.15,293.15,281.55,35928.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9036.17,0.0,1842.52,2274.52,0.0,1797.69,0.91,1.0,0.0,3.0,1.0,0.0
17679300.0,297.12,297.15,293.15,0.0,0.0,284.91,0.84,0.32,0.29,297.13,297.15,293.15,0.0,0.0,284.91,0.98,0.51,0.48,297.31,297.15,293.15,0.0,0.0,284.91,0.93,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.91,0.87,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.93,0.58,0.11,0.49,284.91,284.95,298.53,296.02,297.82,297.21,284.89,1.0,0.45,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.9,0.9,0.0,105.86,118.0,52300.87,0.0,1095.95,1.0,281.3,284.17,299.06,302.01,293.15,293.15,281.25,35982.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9228.67,0.0,1844.32,2274.52,0.0,1897.23,0.91,1.0,0.0,3.0,1.0,0.0
17679600.0,297.1,297.15,293.15,0.0,0.0,284.81,0.82,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.81,0.95,0.5,0.48,297.28,297.15,293.15,0.0,0.0,284.81,0.91,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.81,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.82,0.56,0.1,0.49,284.81,284.95,298.15,295.94,297.63,297.19,284.81,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,118.19,124.0,52015.88,0.0,1134.73,1.0,281.26,284.1,298.96,301.84,293.15,293.15,281.25,36120.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9085.66,0.0,1838.64,2274.52,0.0,1887.54,0.91,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,285.09,0.8,0.32,0.29,297.09,297.15,293.15,0.0,0.0,285.09,0.93,0.5,0.47,297.27,297.15,293.15,0.0,0.0,285.09,0.9,0.45,0.31,297.14,297.15,293.15,0.0,0.0,285.09,0.83,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.11,0.55,0.1,0.49,285.09,284.95,297.9,295.95,297.51,297.19,285.08,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,126.21,133.0,50824.68,0.0,1167.32,1.0,281.6,284.38,298.99,301.83,293.15,293.15,281.55,35775.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9091.01,0.0,1854.31,2274.52,0.0,1757.36,0.91,1.0,0.0,3.0,1.0,0.0
17680200.0,297.06,297.15,293.15,0.0,0.0,284.54,0.78,0.31,0.28,297.03,297.15,293.15,0.0,0.0,284.54,0.91,0.49,0.47,297.2,297.15,293.15,0.0,0.0,284.54,0.88,0.44,0.31,297.1,297.15,293.15,0.0,0.0,284.54,0.82,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.55,0.54,0.1,0.48,284.54,284.95,297.65,295.96,297.37,297.15,284.54,1.0,0.47,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.89,0.89,0.0,136.27,139.0,52880.11,0.0,1179.02,1.0,280.96,283.85,298.99,301.93,293.15,293.15,280.95,36408.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9161.9,0.0,1838.28,2274.52,0.0,1947.51,0.9,1.0,0.0,3.0,1.0,0.0
17680500.0,297.07,297.15,293.15,0.0,0.0,285.12,0.77,0.31,0.28,297.04,297.15,293.15,0.0,0.0,285.12,0.9,0.49,0.46,297.19,297.15,293.15,0.0,0.0,285.12,0.87,0.44,0.31,297.1,297.15,293.15,0.0,0.0,285.12,0.81,0.35,0.33,297.13,297.15,293.15,0.0,0.0,285.1,0.53,0.1,0.48,285.12,284.95,297.4,295.98,297.26,297.14,285.13,1.0,0.47,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.5,0.9,0.9,0.0,143.12,148.0,49184.93,0.0,1188.79,1.0,281.8,284.48,298.91,301.52,293.15,293.15,281.85,35966.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8723.25,0.0,1813.43,2274.52,0.0,1658.55,0.9,1.0,0.0,3.0,1.0,0.0
17680800.0,297.09,297.15,293.15,0.0,0.0,285.2,0.77,0.31,0.28,297.05,297.15,293.15,0.0,0.0,285.2,0.89,0.49,0.46,297.19,297.15,293.15,0.0,0.0,285.2,0.86,0.44,0.31,297.12,297.15,293.15,0.0,0.0,285.2,0.8,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.21,0.52,0.1,0.48,285.2,284.95,297.18,296.0,297.16,297.15,285.2,1.0,0.48,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.91,0.91,0.0,149.34,154.0,49413.82,0.0,1222.69,1.0,281.86,284.55,299.05,301.8,293.15,293.15,281.85,35626.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8903.1,0.0,1858.85,2274.52,0.0,1700.54,0.91,1.0,0.0,3.0,1.0,0.0
17681100.0,297.04,297.15,293.15,0.0,0.0,284.54,0.75,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.54,0.87,0.48,0.46,297.1,297.15,293.15,0.0,0.0,284.54,0.85,0.43,0.31,297.07,297.15,293.15,0.0,0.0,284.54,0.78,0.34,0.33,297.13,297.15,293.15,0.0,0.0,284.56,0.51,0.1,0.48,284.54,284.95,296.96,296.02,297.05,297.13,284.52,1.0,0.48,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,157.44,148.0,52315.07,0.0,1213.32,1.0,281.0,283.87,299.06,302.04,293.15,293.15,280.95,36318.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9228.95,0.0,1856.69,2274.52,0.0,1905.79,0.91,1.0,0.0,3.0,1.0,0.0
17681400.0,297.04,297.15,293.15,0.0,0.0,284.86,0.76,0.3,0.27,296.98,297.15,293.15,0.0,0.0,284.86,0.89,0.47,0.45,297.06,297.15,293.15,0.0,0.0,284.86,0.86,0.43,0.3,297.05,297.15,293.15,0.0,0.0,284.86,0.8,0.34,0.32,297.12,297.15,293.15,0.0,0.0,284.86,0.52,0.1,0.47,284.86,284.95,296.77,296.04,296.96,297.12,284.87,1.0,0.46,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.89,0.89,0.0,140.55,124.0,49264.67,0.0,1104.03,1.0,281.54,284.25,298.99,301.65,293.15,293.15,281.55,36235.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8824.64,0.0,1806.5,2274.52,0.0,1658.64,0.9,1.0,0.0,3.0,1.0,0.0
17681700.0,297.07,297.15,293.15,0.0,0.0,285.17,0.8,0.3,0.27,297.02,297.15,293.15,0.0,0.0,285.17,0.93,0.47,0.45,297.09,297.15,293.15,0.0,0.0,285.17,0.9,0.43,0.3,297.08,297.15,293.15,0.0,0.0,285.17,0.84,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.19,0.55,0.1,0.47,285.17,284.95,296.59,296.06,296.89,297.14,285.15,1.0,0.44,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,112.6,88.0,48030.41,0.0,994.81,1.0,281.9,284.55,299.11,301.82,293.15,293.15,281.85,35695.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8889.98,0.0,1826.72,2274.52,0.0,1583.37,0.9,1.0,0.0,3.0,1.0,0.0
17682000.0,297.06,297.15,293.15,0.0,0.0,285.03,0.85,0.29,0.27,297.0,297.15,293.15,0.0,0.0,285.04,0.99,0.46,0.44,297.05,297.15,293.15,0.0,0.0,285.04,0.96,0.42,0.3,297.07,297.15,293.15,0.0,0.0,285.03,0.89,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.03,0.6,0.1,0.46,285.03,284.95,296.44,296.08,296.82,297.14,285.04,1.0,0.41,0.0,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.9,0.9,0.0,85.98,64.0,47663.97,0.0,865.77,1.0,281.84,284.44,299.04,301.64,293.15,293.15,281.85,35898.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.18,0.0,1837.42,2274.52,0.0,1605.89,0.9,1.0,0.0,3.0,1.0,0.0
17682300.0,297.06,297.15,293.15,0.0,0.0,285.15,0.86,0.29,0.26,297.01,297.15,293.15,0.0,0.0,285.16,1.0,0.46,0.42,297.04,297.15,293.15,0.0,0.0,285.16,0.98,0.42,0.29,297.07,297.15,293.15,0.0,0.0,285.16,0.91,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.14,0.61,0.1,0.46,285.16,284.95,296.32,296.1,296.77,297.14,285.17,1.0,0.4,0.0,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.9,0.9,0.0,77.07,73.0,46127.24,0.0,804.95,1.0,282.1,284.6,299.03,301.49,293.15,293.15,282.15,35852.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8517.28,0.0,1838.79,2274.52,0.0,1500.21,0.91,1.0,0.0,3.0,1.0,0.0
17682600.0,297.05,297.15,293.15,0.0,0.0,284.78,0.86,0.29,0.26,297.0,297.15,293.15,0.0,0.0,284.78,1.0,0.45,0.43,297.03,297.15,293.15,0.0,0.0,284.78,0.98,0.41,0.29,297.06,297.15,293.15,0.0,0.0,284.78,0.9,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.78,0.61,0.1,0.46,284.78,284.95,296.23,296.12,296.73,297.14,284.77,1.0,0.4,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,77.58,82.0,48271.05,0.0,802.14,1.0,281.56,284.19,299.16,301.87,293.15,293.15,281.25,36109.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9297.27,0.0,1852.07,2274.52,0.0,1663.25,0.91,1.0,0.0,3.0,1.0,0.0
17682900.0,297.04,297.15,293.15,0.0,0.0,284.89,0.83,0.28,0.25,296.97,297.15,293.15,0.0,0.0,284.89,0.98,0.44,0.42,297.0,297.15,293.15,0.0,0.0,284.89,0.95,0.41,0.29,297.04,297.15,293.15,0.0,0.0,284.89,0.87,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.87,0.59,0.1,0.45,284.89,284.95,296.17,296.14,296.69,297.13,284.9,1.0,0.4,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.89,0.89,0.0,84.64,88.0,46624.17,0.0,798.66,1.0,281.8,284.34,299.05,301.54,293.15,293.15,281.85,36230.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8539.54,0.0,1810.24,2274.52,0.0,1525.18,0.9,1.0,0.0,3.0,1.0,0.0
17683200.0,297.08,297.15,293.15,0.0,0.0,285.42,0.82,0.28,0.26,297.01,297.15,293.15,0.0,0.0,285.42,0.96,0.44,0.42,297.04,297.15,293.15,0.0,0.0,285.42,0.93,0.41,0.28,297.08,297.15,293.15,0.0,0.0,285.42,0.86,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.42,0.58,0.1,0.45,285.42,284.95,296.15,296.15,296.69,297.14,285.42,1.0,0.41,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.91,0.91,0.0,89.4,94.0,44499.86,0.0,818.91,1.0,282.44,284.87,299.12,301.55,293.15,293.15,282.45,35522.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8521.18,0.0,1834.03,2274.52,0.0,1362.36,0.9,1.0,0.0,3.0,1.0,0.0
17683500.0,297.05,297.15,293.15,0.0,0.0,284.8,0.8,0.28,0.25,296.99,297.15,293.15,0.0,0.0,284.79,0.94,0.44,0.42,297.02,297.15,293.15,0.0,0.0,284.79,0.9,0.4,0.28,297.06,297.15,293.15,0.0,0.0,284.8,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.82,0.57,0.1,0.46,284.8,284.95,296.15,296.15,296.69,297.14,284.78,1.0,0.41,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.45,0.9,0.9,0.0,97.87,103.0,47583.68,0.0,835.86,1.0,281.6,284.2,299.21,301.95,293.15,293.15,281.55,35984.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8859.93,0.0,1866.35,2274.52,0.0,1643.06,0.91,1.0,0.0,3.0,1.0,0.0
17683800.0,297.02,297.15,293.15,0.0,0.0,284.66,0.78,0.27,0.25,296.95,297.15,293.15,0.0,0.0,284.66,0.9,0.43,0.41,296.98,297.15,293.15,0.0,0.0,284.66,0.88,0.39,0.28,297.03,297.15,293.15,0.0,0.0,284.66,0.82,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.65,0.55,0.1,0.45,284.66,284.95,296.15,296.11,296.68,297.12,284.66,1.0,0.42,0.0,1.0,1.0,1.0,2.01,0.91,1.11,0.44,0.89,0.89,0.0,107.09,109.0,46689.34,0.0,830.32,1.0,281.54,284.1,299.06,301.62,293.15,293.15,281.55,36425.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8621.54,0.0,1818.97,2274.52,0.0,1571.98,0.9,1.0,0.0,3.0,1.0,0.0
17684100.0,297.06,297.15,293.15,0.0,0.0,285.27,0.77,0.27,0.25,296.99,297.15,293.15,0.0,0.0,285.28,0.89,0.43,0.4,297.02,297.15,293.15,0.0,0.0,285.28,0.87,0.39,0.27,297.06,297.15,293.15,0.0,0.0,285.28,0.81,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.26,0.54,0.1,0.45,285.27,284.95,296.15,296.06,296.69,297.13,285.29,1.0,0.42,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.44,0.9,0.9,0.0,112.45,118.0,43282.01,0.0,845.15,1.0,282.4,284.75,299.01,301.33,293.15,293.15,282.45,35776.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8314.55,0.0,1811.84,2274.52,0.0,1348.54,0.9,1.0,0.0,3.0,1.0,0.0
17684400.0,297.06,297.15,293.15,0.0,0.0,284.89,0.76,0.27,0.24,296.99,297.15,293.15,0.0,0.0,284.89,0.88,0.42,0.4,297.01,297.15,293.15,0.0,0.0,284.89,0.85,0.39,0.27,297.06,297.15,293.15,0.0,0.0,284.89,0.8,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.89,0.53,0.1,0.45,284.89,284.95,296.15,295.99,296.69,297.14,284.88,1.0,0.42,0.0,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.9,0.9,0.0,120.0,124.0,45176.97,0.0,865.83,1.0,281.86,284.33,299.04,301.61,293.15,293.15,281.85,35955.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8550.4,0.0,1842.53,2274.52,0.0,1571.21,0.91,1.0,0.0,3.0,1.0,0.0
17684700.0,297.04,297.15,293.15,0.0,0.0,284.97,0.75,0.26,0.24,296.98,297.15,293.15,0.0,0.0,284.98,0.87,0.41,0.39,297.0,297.15,293.15,0.0,0.0,284.98,0.85,0.38,0.27,297.05,297.15,293.15,0.0,0.0,284.98,0.79,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.96,0.53,0.09,0.44,284.97,284.95,296.15,295.9,296.69,297.13,284.99,1.0,0.42,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.43,0.9,0.9,0.0,119.23,103.0,43296.52,0.0,832.65,1.0,282.1,284.45,298.81,301.15,293.15,293.15,282.15,36086.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8255.27,0.0,1819.26,2274.52,0.0,1435.12,0.9,1.0,0.0,3.0,1.0,0.0
17685000.0,297.07,297.15,293.15,0.0,0.0,285.05,0.79,0.26,0.24,297.01,297.15,293.15,0.0,0.0,285.05,0.91,0.41,0.39,297.02,297.15,293.15,0.0,0.0,285.05,0.88,0.38,0.27,297.07,297.15,293.15,0.0,0.0,285.05,0.83,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.06,0.56,0.1,0.44,285.05,284.95,296.15,295.81,296.7,297.14,285.05,1.0,0.4,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,97.09,79.0,42899.41,0.0,751.07,1.0,282.16,284.5,298.86,301.3,293.15,293.15,282.15,35820.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8357.07,0.0,1843.39,2274.52,0.0,1445.17,0.91,1.0,0.0,3.0,1.0,0.0
17685300.0,297.06,297.15,293.15,0.0,0.0,284.84,0.84,0.26,0.24,296.99,297.15,293.15,0.0,0.0,284.84,0.98,0.41,0.39,297.01,297.15,293.15,0.0,0.0,284.84,0.95,0.37,0.26,297.06,297.15,293.15,0.0,0.0,284.84,0.88,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.86,0.6,0.1,0.44,284.84,284.95,296.15,295.71,296.7,297.14,284.82,1.0,0.37,0.0,1.0,1.0,1.0,1.93,0.86,1.06,0.42,0.9,0.9,0.0,71.71,43.0,43124.4,0.0,642.63,1.0,281.9,284.27,298.74,301.22,293.15,293.15,281.85,36048.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8414.73,0.0,1841.15,2274.52,0.0,1480.42,0.91,1.0,0.0,3.0,1.0,0.0
17685600.0,297.07,297.15,293.15,0.0,0.0,285.16,0.88,0.26,0.23,297.04,297.15,293.15,0.0,0.0,285.16,1.0,0.41,0.36,297.02,297.15,293.15,0.0,0.0,285.16,0.99,0.37,0.26,297.07,297.15,293.15,0.0,0.0,285.16,0.93,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.15,0.63,0.1,0.43,285.16,284.95,296.15,295.63,296.7,297.15,285.16,1.0,0.36,0.0,1.0,1.0,1.0,1.89,0.84,1.04,0.41,0.9,0.9,0.0,58.25,52.0,40179.38,0.0,568.86,1.0,282.44,284.63,298.57,300.79,293.15,293.15,282.15,35822.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8498.93,0.0,1838.3,2274.52,0.0,1295.51,0.91,1.0,0.0,3.0,1.0,0.0
17685900.0,297.06,297.15,293.15,0.0,0.0,284.82,0.88,0.25,0.23,297.07,297.15,293.15,0.0,0.0,284.82,1.0,0.41,0.36,297.01,297.15,293.15,0.0,0.0,284.82,0.99,0.36,0.25,297.06,297.15,293.15,0.0,0.0,284.82,0.93,0.3,0.28,297.15,297.15,293.15,0.0,0.0,284.8,0.64,0.1,0.43,284.82,284.95,296.15,295.55,296.7,297.15,284.84,1.0,0.35,0.0,1.0,1.0,1.0,1.87,0.84,1.04,0.41,0.9,0.9,0.0,57.03,58.0,40760.8,0.0,553.39,1.0,282.1,284.31,298.5,300.74,293.15,293.15,282.15,36203.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8009.52,0.0,1828.08,2274.52,0.0,1412.58,0.9,1.0,0.0,3.0,1.0,0.0
17686200.0,297.09,297.15,293.15,0.0,0.0,285.37,0.87,0.25,0.23,297.08,297.15,293.15,0.0,0.0,285.37,1.0,0.4,0.37,297.05,297.15,293.15,0.0,0.0,285.37,0.98,0.36,0.25,297.09,297.15,293.15,0.0,0.0,285.37,0.92,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.36,0.63,0.1,0.44,285.37,284.95,296.15,295.48,296.7,297.15,285.37,1.0,0.36,0.0,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.91,0.91,0.0,59.22,64.0,38760.11,0.0,570.13,1.0,282.74,284.85,298.45,300.58,293.15,293.15,282.75,35581.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7980.34,0.0,1846.84,2274.52,0.0,1195.61,0.91,1.0,0.0,3.0,1.0,0.0
17686500.0,297.09,297.15,293.15,0.0,0.0,285.33,0.85,0.25,0.23,297.04,297.15,293.15,0.0,0.0,285.33,0.99,0.4,0.38,297.06,297.15,293.15,0.0,0.0,285.33,0.96,0.36,0.25,297.09,297.15,293.15,0.0,0.0,285.33,0.89,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.32,0.62,0.1,0.44,285.33,284.95,296.15,295.44,296.15,297.16,285.33,1.0,0.36,1.0,1.0,0.0,1.0,1.9,1.9,0.0,1.46,0.92,0.92,0.0,65.01,73.0,56968.98,0.0,600.86,1.0,281.9,284.98,298.7,301.74,293.15,293.15,281.85,35538.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9576.84,0.0,1894.61,2274.52,0.0,1825.81,0.91,1.0,0.0,3.0,1.0,0.0
17686800.0,297.07,297.15,293.15,0.0,0.0,284.79,0.82,0.25,0.23,297.01,297.15,293.15,0.0,0.0,284.79,0.95,0.39,0.37,297.04,297.15,293.15,0.0,0.0,284.79,0.92,0.36,0.25,297.07,297.15,293.15,0.0,0.0,284.79,0.86,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.79,0.6,0.1,0.44,284.79,284.95,296.15,295.42,296.15,297.15,284.78,1.0,0.37,1.0,1.0,0.0,1.0,1.88,1.88,0.0,1.45,0.91,0.91,0.0,74.42,82.0,58842.64,0.0,618.37,1.0,281.26,284.42,298.47,301.73,293.15,293.15,280.95,36023.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10167.67,0.0,1924.49,2274.52,0.0,2385.01,0.92,1.0,0.0,3.0,1.0,0.0
17687100.0,297.03,297.15,293.15,0.0,0.0,284.41,0.78,0.24,0.22,296.96,297.15,293.15,0.0,0.0,284.41,0.91,0.38,0.36,297.0,297.15,293.15,0.0,0.0,284.41,0.88,0.35,0.25,297.03,297.15,293.15,0.0,0.0,284.41,0.83,0.29,0.27,297.12,297.15,293.15,0.0,0.0,284.39,0.57,0.09,0.43,284.41,284.95,296.15,295.42,296.15,297.12,284.42,1.0,0.38,1.0,1.0,0.0,1.0,1.84,1.84,0.0,1.42,0.89,0.89,0.0,84.12,88.0,58684.41,0.0,617.15,1.0,280.9,284.08,298.36,301.49,293.15,293.15,280.95,36743.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9439.47,0.0,1857.58,2274.52,0.0,2361.95,0.91,1.0,0.0,3.0,1.0,0.0
17687400.0,297.06,297.15,293.15,0.0,0.0,284.96,0.77,0.24,0.22,296.99,297.15,293.15,0.0,0.0,284.96,0.89,0.38,0.36,297.03,297.15,293.15,0.0,0.0,284.96,0.87,0.35,0.24,297.05,297.15,293.15,0.0,0.0,284.96,0.81,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.09,0.43,284.96,284.95,296.15,295.42,296.15,297.12,284.96,1.0,0.38,1.0,1.0,0.0,1.0,1.83,1.83,0.0,1.41,0.89,0.89,0.0,90.02,94.0,56203.27,0.0,626.55,1.0,281.54,284.63,298.4,301.4,293.15,293.15,281.55,36184.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9312.32,0.0,1802.2,2274.52,0.0,2138.38,0.9,1.0,0.0,3.0,1.0,0.0
17687700.0,297.09,297.15,293.15,0.0,0.0,285.31,0.76,0.24,0.22,297.03,297.15,293.15,0.0,0.0,285.3,0.88,0.38,0.36,297.08,297.15,293.15,0.0,0.0,285.3,0.86,0.35,0.25,297.09,297.15,293.15,0.0,0.0,285.3,0.81,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.32,0.55,0.09,0.43,285.31,284.95,296.15,295.42,296.15,297.14,285.29,1.0,0.39,1.0,1.0,0.0,1.0,1.84,1.84,0.0,1.42,0.91,0.91,0.0,95.71,103.0,55483.14,0.0,652.59,1.0,281.9,284.95,298.48,301.56,293.15,293.15,281.85,35529.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9406.34,0.0,1838.43,2274.52,0.0,2117.4,0.91,1.0,0.0,3.0,1.0,0.0
17688000.0,297.06,297.15,293.15,0.0,0.0,284.71,0.75,0.24,0.22,297.0,297.15,293.15,0.0,0.0,284.71,0.87,0.37,0.35,297.06,297.15,293.15,0.0,0.0,284.71,0.85,0.34,0.24,297.06,297.15,293.15,0.0,0.0,284.71,0.79,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.72,0.54,0.09,0.43,284.71,284.95,296.15,295.42,296.15,297.13,284.71,1.0,0.39,1.0,1.0,0.0,1.0,1.81,1.81,0.0,1.4,0.9,0.9,0.0,100.08,94.0,57021.04,0.0,648.36,1.0,281.26,284.36,298.44,301.6,293.15,293.15,281.25,36135.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9440.1,0.0,1856.01,2274.52,0.0,2302.59,0.91,1.0,0.0,3.0,1.0,0.0
17688300.0,297.05,297.15,293.15,0.0,0.0,284.79,0.77,0.23,0.21,296.98,297.15,293.15,0.0,0.0,284.8,0.89,0.36,0.35,297.04,297.15,293.15,0.0,0.0,284.8,0.87,0.34,0.24,297.05,297.15,293.15,0.0,0.0,284.79,0.82,0.28,0.26,297.12,297.15,293.15,0.0,0.0,284.77,0.56,0.09,0.42,284.79,284.95,296.15,295.42,296.15,297.12,284.81,1.0,0.37,1.0,1.0,0.0,1.0,1.77,1.77,0.0,1.36,0.89,0.89,0.0,83.62,58.0,54866.59,0.0,566.75,1.0,281.5,284.5,298.35,301.24,293.15,293.15,281.55,36355.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9081.31,0.0,1802.06,2274.52,0.0,2117.65,0.9,1.0,0.0,3.0,1.0,0.0
17688600.0,297.08,297.15,293.15,0.0,0.0,285.34,0.84,0.23,0.21,297.02,297.15,293.15,0.0,0.0,285.34,0.98,0.36,0.34,297.09,297.15,293.15,0.0,0.0,285.34,0.96,0.34,0.24,297.08,297.15,293.15,0.0,0.0,285.34,0.89,0.28,0.26,297.13,297.15,293.15,0.0,0.0,285.33,0.62,0.09,0.41,285.34,284.95,296.15,295.42,296.15,297.13,285.34,1.0,0.34,1.0,1.0,0.0,1.0,1.76,1.76,0.0,1.36,0.9,0.9,0.0,56.94,34.0,52671.11,0.0,481.29,1.0,282.14,285.03,298.4,301.23,293.15,293.15,282.15,35639.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9016.18,0.0,1810.54,2274.52,0.0,1952.5,0.9,1.0,0.0,3.0,1.0,0.0
17688900.0,297.09,297.15,293.15,0.0,0.0,285.14,0.88,0.23,0.21,297.08,297.15,293.15,0.0,0.0,285.14,1.0,0.36,0.32,297.12,297.15,293.15,0.0,0.0,285.14,1.0,0.34,0.24,297.09,297.15,293.15,0.0,0.0,285.14,0.94,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.17,0.65,0.09,0.41,285.14,284.95,296.15,295.42,296.15,297.14,285.12,1.0,0.33,1.0,1.0,0.0,1.0,1.73,1.73,0.0,1.34,0.91,0.91,0.0,47.96,43.0,53163.46,0.0,439.14,1.0,281.9,284.8,298.49,301.5,293.15,293.15,281.85,35558.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9208.63,0.0,1881.99,2274.52,0.0,2080.65,0.91,1.0,0.0,3.0,1.0,0.0
17689200.0,297.05,297.15,293.15,0.0,0.0,284.55,0.87,0.23,0.2,297.04,297.15,293.15,0.0,0.0,284.55,1.0,0.36,0.33,297.07,297.15,293.15,0.0,0.0,284.55,0.99,0.34,0.24,297.06,297.15,293.15,0.0,0.0,284.55,0.92,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.55,0.64,0.09,0.41,284.55,284.95,296.15,295.42,296.15,297.13,284.54,1.0,0.32,1.0,1.0,0.0,1.0,1.72,1.72,0.0,1.32,0.9,0.9,0.0,48.56,52.0,54659.94,0.0,430.57,1.0,281.26,284.22,298.43,301.47,293.15,293.15,280.95,36335.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9738.28,0.0,1879.42,2274.52,0.0,2184.28,0.91,1.0,0.0,3.0,1.0,0.0
17689500.0,297.04,297.15,293.15,0.0,0.0,284.66,0.83,0.22,0.2,296.98,297.15,293.15,0.0,0.0,284.67,0.98,0.35,0.33,297.05,297.15,293.15,0.0,0.0,284.67,0.96,0.33,0.23,297.04,297.15,293.15,0.0,0.0,284.67,0.88,0.26,0.25,297.11,297.15,293.15,0.0,0.0,284.64,0.61,0.09,0.39,284.67,284.95,296.15,295.42,296.15,297.11,284.69,1.0,0.33,1.0,1.0,0.0,1.0,1.69,1.69,0.0,1.3,0.89,0.89,0.0,54.24,58.0,52906.45,0.0,430.78,1.0,281.5,284.39,298.35,301.14,293.15,293.15,281.55,36560.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8908.94,0.0,1799.79,2274.52,0.0,2013.55,0.9,1.0,0.0,3.0,1.0,0.0
17689800.0,297.07,297.15,293.15,0.0,0.0,285.23,0.82,0.22,0.2,297.01,297.15,293.15,0.0,0.0,285.23,0.95,0.34,0.33,297.09,297.15,293.15,0.0,0.0,285.23,0.94,0.33,0.23,297.07,297.15,293.15,0.0,0.0,285.23,0.86,0.26,0.25,297.12,297.15,293.15,0.0,0.0,285.23,0.6,0.09,0.39,285.23,284.95,296.15,295.42,296.15,297.12,285.24,1.0,0.33,1.0,1.0,0.0,1.0,1.69,1.69,0.0,1.3,0.89,0.89,0.0,59.27,64.0,50862.61,0.0,443.05,1.0,282.14,284.94,298.4,301.14,293.15,293.15,282.15,35806.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8863.1,0.0,1785.6,2274.52,0.0,1853.2,0.9,1.0,0.0,3.0,1.0,0.0
17690100.0,297.08,297.15,293.15,0.0,0.0,285.09,0.8,0.22,0.2,297.02,297.15,293.15,0.0,0.0,285.08,0.92,0.34,0.33,297.1,297.15,293.15,0.0,0.0,285.08,0.91,0.33,0.23,297.08,297.15,293.15,0.0,0.0,285.09,0.84,0.26,0.25,297.13,297.15,293.15,0.0,0.0,285.11,0.58,0.09,0.39,285.09,284.95,296.15,295.42,296.15,297.13,285.06,1.0,0.34,1.0,1.0,0.0,1.0,1.69,1.69,0.0,1.3,0.9,0.9,0.0,65.95,73.0,51903.76,0.0,462.34,1.0,281.9,284.75,298.5,301.44,293.15,293.15,281.85,35657.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9100.39,0.0,1841.11,2274.52,0.0,2004.99,0.91,1.0,0.0,3.0,1.0,0.0
17690400.0,297.05,297.15,293.15,0.0,0.0,284.92,0.76,0.21,0.19,296.99,297.15,293.15,0.0,0.0,284.92,0.88,0.33,0.32,297.06,297.15,293.15,0.0,0.0,284.92,0.88,0.33,0.23,297.05,297.15,293.15,0.0,0.0,284.92,0.81,0.26,0.25,297.11,297.15,293.15,0.0,0.0,284.91,0.55,0.08,0.39,284.92,284.95,296.15,295.42,296.15,297.11,284.92,1.0,0.34,1.0,1.0,0.0,1.0,1.65,1.65,0.0,1.27,0.9,0.9,0.0,75.14,79.0,51079.25,0.0,467.87,1.0,281.84,284.63,298.37,301.14,293.15,293.15,281.85,36033.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8866.13,0.0,1840.45,2274.52,0.0,1943.13,0.91,1.0,0.0,3.0,1.0,0.0
17690700.0,297.05,297.15,293.15,0.0,0.0,284.76,0.75,0.21,0.19,296.99,297.15,293.15,0.0,0.0,284.75,0.86,0.33,0.32,297.06,297.15,293.15,0.0,0.0,284.75,0.86,0.32,0.23,297.05,297.15,293.15,0.0,0.0,284.76,0.79,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.78,0.54,0.08,0.38,284.76,284.95,296.15,295.42,296.15,297.11,284.73,1.0,0.35,1.0,1.0,0.0,1.0,1.63,1.63,0.0,1.26,0.9,0.9,0.0,82.37,88.0,51547.65,0.0,477.28,1.0,281.6,284.43,298.48,301.41,293.15,293.15,281.55,36095.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9058.29,0.0,1848.84,2274.52,0.0,1996.69,0.91,1.0,0.0,3.0,1.0,0.0
17691000.0,297.05,297.15,293.15,0.0,0.0,285.09,0.74,0.21,0.19,296.99,297.15,293.15,0.0,0.0,285.09,0.85,0.32,0.31,297.05,297.15,293.15,0.0,0.0,285.09,0.84,0.32,0.22,297.05,297.15,293.15,0.0,0.0,285.09,0.78,0.25,0.24,297.1,297.15,293.15,0.0,0.0,285.08,0.53,0.08,0.37,285.09,284.95,296.15,295.42,296.15,297.1,285.09,1.0,0.35,1.0,1.0,0.0,1.0,1.6,1.6,0.0,1.23,0.9,0.9,0.0,85.41,79.0,48972.1,0.0,468.37,1.0,282.14,284.81,298.38,301.02,293.15,293.15,282.15,35922.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8702.67,0.0,1833.24,2274.52,0.0,1780.9,0.9,1.0,0.0,3.0,1.0,0.0
17691300.0,297.06,297.15,293.15,0.0,0.0,284.93,0.77,0.21,0.19,297.0,297.15,293.15,0.0,0.0,284.92,0.89,0.32,0.31,297.05,297.15,293.15,0.0,0.0,284.92,0.88,0.32,0.22,297.05,297.15,293.15,0.0,0.0,284.92,0.82,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.95,0.55,0.08,0.37,284.92,284.95,296.15,295.42,296.15,297.11,284.9,1.0,0.33,1.0,1.0,0.0,1.0,1.58,1.58,0.0,1.22,0.91,0.91,0.0,68.41,43.0,49466.02,0.0,411.61,1.0,281.9,284.61,298.49,301.32,293.15,293.15,281.85,35872.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8890.07,0.0,1865.79,2274.52,0.0,1888.9,0.91,1.0,0.0,3.0,1.0,0.0
17691600.0,297.04,297.15,293.15,0.0,0.0,284.74,0.82,0.2,0.18,296.98,297.15,293.15,0.0,0.0,284.74,0.96,0.31,0.3,297.02,297.15,293.15,0.0,0.0,284.74,0.96,0.31,0.22,297.03,297.15,293.15,0.0,0.0,284.74,0.87,0.24,0.23,297.1,297.15,293.15,0.0,0.0,284.74,0.6,0.08,0.35,284.74,284.95,296.15,295.42,296.15,297.1,284.74,1.0,0.3,1.0,1.0,0.0,1.0,1.54,1.54,0.0,1.18,0.89,0.89,0.0,47.69,25.0,48204.24,0.0,331.83,1.0,281.84,284.47,298.36,300.99,293.15,293.15,281.85,36298.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8624.81,0.0,1833.93,2274.52,0.0,1798.9,0.9,1.0,0.0,3.0,1.0,0.0
17691900.0,297.06,297.15,293.15,0.0,0.0,285.08,0.86,0.2,0.18,297.01,297.15,293.15,0.0,0.0,285.07,1.0,0.31,0.3,297.04,297.15,293.15,0.0,0.0,285.07,0.99,0.31,0.22,297.05,297.15,293.15,0.0,0.0,285.07,0.91,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.1,0.63,0.08,0.35,285.07,284.95,296.15,295.42,296.15,297.11,285.05,1.0,0.29,1.0,1.0,0.0,1.0,1.51,1.51,0.0,1.16,0.9,0.9,0.0,39.63,34.0,46709.59,0.0,300.45,1.0,282.2,284.78,298.47,301.12,293.15,293.15,282.15,35823.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8675.26,0.0,1838.72,2274.52,0.0,1675.82,0.91,1.0,0.0,3.0,1.0,0.0
17692200.0,297.05,297.15,293.15,0.0,0.0,284.92,0.85,0.2,0.18,296.99,297.15,293.15,0.0,0.0,284.92,0.99,0.31,0.29,297.02,297.15,293.15,0.0,0.0,284.92,0.99,0.3,0.21,297.04,297.15,293.15,0.0,0.0,284.92,0.9,0.24,0.22,297.11,297.15,293.15,0.0,0.0,284.91,0.62,0.07,0.34,284.92,284.95,296.15,295.42,296.15,297.11,284.92,1.0,0.29,1.0,1.0,0.0,1.0,1.49,1.49,0.0,1.14,0.9,0.9,0.0,40.04,43.0,46179.0,0.0,291.44,1.0,282.14,284.67,298.37,300.9,293.15,293.15,282.45,36076.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8063.31,0.0,1828.12,2274.52,0.0,1678.69,0.9,1.0,0.0,3.0,1.0,0.0
17692500.0,297.06,297.15,293.15,0.0,0.0,285.05,0.82,0.19,0.17,297.0,297.15,293.15,0.0,0.0,285.06,0.96,0.3,0.29,297.02,297.15,293.15,0.0,0.0,285.06,0.95,0.3,0.21,297.04,297.15,293.15,0.0,0.0,285.05,0.87,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.03,0.6,0.07,0.34,285.05,284.95,296.15,295.42,296.15,297.11,285.08,1.0,0.29,1.0,1.0,0.0,1.0,1.47,1.47,0.0,1.13,0.9,0.9,0.0,44.4,49.0,44902.89,0.0,294.32,1.0,282.4,284.83,298.39,300.82,293.15,293.15,282.45,35926.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8316.15,0.0,1838.73,2274.52,0.0,1613.1,0.91,1.0,0.0,3.0,1.0,0.0
17692800.0,297.04,297.15,293.15,0.0,0.0,284.63,0.79,0.19,0.17,296.99,297.15,293.15,0.0,0.0,284.63,0.91,0.3,0.28,297.0,297.15,293.15,0.0,0.0,284.63,0.91,0.29,0.21,297.03,297.15,293.15,0.0,0.0,284.63,0.84,0.23,0.22,297.1,297.15,293.15,0.0,0.0,284.64,0.57,0.07,0.33,284.63,284.95,296.15,295.42,296.15,297.1,284.63,1.0,0.29,1.0,1.0,0.0,1.0,1.45,1.45,0.0,1.11,0.89,0.89,0.0,51.15,55.0,45922.95,0.0,299.21,1.0,281.86,284.37,298.45,301.05,293.15,293.15,281.85,36283.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8494.37,0.0,1836.8,2274.52,0.0,1733.35,0.9,1.0,0.0,3.0,1.0,0.0
