time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693100.0,297.05,297.15,293.15,0.0,0.0,285.22,0.76,0.19,0.17,297.0,297.15,293.15,0.0,0.0,285.22,0.88,0.29,0.28,297.01,297.15,293.15,0.0,0.0,285.22,0.88,0.29,0.2,297.04,297.15,293.15,0.0,0.0,285.22,0.81,0.23,0.21,297.1,297.15,293.15,0.0,0.0,285.19,0.54,0.07,0.32,285.22,284.95,296.15,295.42,296.15,297.1,285.24,1.0,0.3,1.0,1.0,0.0,1.0,1.42,1.42,0.0,1.09,0.9,0.9,0.0,57.9,64.0,42772.25,0.0,305.07,1.0,282.7,285.02,298.35,300.63,293.15,293.15,282.75,35828.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8163.71,0.0,1827.95,2274.52,0.0,1427.07,0.9,1.0,0.0,3.0,1.0,0.0
17693400.0,297.05,297.15,293.15,0.0,0.0,284.81,0.74,0.18,0.17,297.0,297.15,293.15,0.0,0.0,284.81,0.85,0.29,0.27,297.01,297.15,293.15,0.0,0.0,284.81,0.85,0.28,0.2,297.03,297.15,293.15,0.0,0.0,284.81,0.79,0.22,0.21,297.1,297.15,293.15,0.0,0.0,284.82,0.52,0.07,0.32,284.81,284.95,296.15,295.42,296.15,297.1,284.81,1.0,0.31,1.0,1.0,0.0,1.0,1.41,1.41,0.0,1.08,0.9,0.9,0.0,65.12,70.0,44033.61,0.0,314.45,1.0,282.16,284.56,298.46,300.97,293.15,293.15,282.15,36041.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8365.66,0.0,1851.28,2274.52,0.0,1624.03,0.91,1.0,0.0,3.0,1.0,0.0
17693700.0,297.04,297.15,293.15,0.0,0.0,284.88,0.73,0.18,0.16,296.98,297.15,293.15,0.0,0.0,284.88,0.84,0.28,0.27,296.99,297.15,293.15,0.0,0.0,284.88,0.84,0.28,0.2,297.02,297.15,293.15,0.0,0.0,284.88,0.78,0.22,0.21,297.09,297.15,293.15,0.0,0.0,284.85,0.51,0.07,0.31,284.88,284.95,296.15,295.42,296.15,297.09,284.91,1.0,0.3,1.0,1.0,0.0,1.0,1.37,1.37,0.0,1.04,0.89,0.89,0.0,65.67,49.0,42101.63,0.0,297.96,1.0,282.4,284.69,298.33,300.58,293.15,293.15,282.45,36228.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8088.29,0.0,1812.43,2274.52,0.0,1433.47,0.9,1.0,0.0,3.0,1.0,0.0
17694000.0,297.07,297.15,293.15,0.0,0.0,285.44,0.78,0.18,0.16,297.01,297.15,293.15,0.0,0.0,285.44,0.9,0.28,0.26,297.02,297.15,293.15,0.0,0.0,285.44,0.9,0.28,0.19,297.04,297.15,293.15,0.0,0.0,285.44,0.83,0.21,0.2,297.1,297.15,293.15,0.0,0.0,285.43,0.55,0.07,0.3,285.44,284.95,296.15,295.42,296.15,297.1,285.45,1.0,0.28,1.0,1.0,0.0,1.0,1.35,1.35,0.0,1.03,0.91,0.91,0.0,47.42,25.0,40104.81,0.0,248.72,1.0,283.04,285.23,298.4,300.6,293.15,293.15,283.05,35501.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8089.28,0.0,1837.92,2274.52,0.0,1261.35,0.91,1.0,0.0,3.0,1.0,0.0
17694300.0,297.83,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,297.91,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,297.74,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,297.46,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.61,294.15,296.15,295.42,296.12,296.57,285.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,118.36,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,298.06,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,297.71,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.62,294.15,296.15,295.42,296.12,296.31,285.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,34.8,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.18,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.62,294.15,296.15,295.42,296.13,296.21,285.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,31.38,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.25,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.62,294.15,296.15,295.42,296.13,296.17,285.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,28.91,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.3,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.62,294.15,296.15,295.42,296.13,296.16,285.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,26.75,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.32,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.63,294.15,296.15,295.42,296.13,296.16,286.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.88,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.34,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.63,294.15,296.15,295.42,296.13,296.15,286.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.3,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.36,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.64,294.15,296.15,295.42,296.13,296.15,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.99,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.37,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.64,294.15,296.15,295.42,296.13,296.15,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.93,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.38,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.13,296.15,286.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.09,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.39,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.65,294.15,296.15,295.42,296.13,296.15,286.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.4,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.39,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.66,294.15,296.15,295.42,296.13,296.15,286.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.84,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.4,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.67,294.15,296.15,295.42,296.13,296.15,286.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,18.46,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.4,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.68,294.15,296.15,295.42,296.13,296.15,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.4,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.7,294.15,296.15,295.42,296.14,296.15,286.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.92,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.4,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.71,294.15,296.15,295.42,296.14,296.15,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.7,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.4,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.72,294.15,296.15,295.42,296.14,296.15,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.5,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.4,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.74,294.15,296.15,295.42,296.14,296.15,287.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.4,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.76,294.15,296.15,295.42,296.14,296.15,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.16,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.4,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.77,294.15,296.15,295.42,296.14,296.15,287.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.4,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.79,294.15,296.15,295.42,296.14,296.15,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.81,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.4,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.81,294.15,296.15,295.42,296.14,296.15,287.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.64,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.4,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.83,294.15,296.15,295.42,296.14,296.15,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.49,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.4,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.85,294.15,296.15,295.42,296.14,296.15,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.35,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.4,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.87,294.15,296.15,295.42,296.14,296.15,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.18,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.39,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.89,294.15,296.15,295.42,296.14,296.15,287.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.39,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.92,294.15,296.15,295.42,296.14,296.15,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.75,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.39,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.94,294.15,296.15,295.42,296.14,296.15,287.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.55,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.38,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.96,294.15,296.15,295.42,296.14,296.15,287.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.38,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,285.99,294.15,296.15,295.42,296.14,296.15,287.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.37,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.38,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.01,294.15,296.15,295.42,296.14,296.15,287.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.38,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.06,294.15,296.15,295.42,296.09,296.12,287.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.99,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.38,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.08,294.15,296.15,295.42,296.07,296.12,287.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.87,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.38,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.07,296.13,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.2,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.38,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.16,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.37,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.37,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.99,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.37,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.37,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.36,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.36,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.36,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.36,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.35,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.35,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.35,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.35,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.34,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.06,296.13,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.34,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.1,294.15,296.13,295.42,296.06,296.13,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.34,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.1,294.15,296.09,295.42,296.06,296.13,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.43,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.34,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.12,294.15,296.02,295.41,296.05,296.13,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.01,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.34,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.14,294.15,295.93,295.39,296.05,296.12,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.4,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.33,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.16,294.15,295.82,295.38,296.04,296.1,287.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.49,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.33,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.19,294.15,295.71,295.36,296.03,296.04,287.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.81,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.33,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.21,294.15,295.6,295.33,296.01,295.93,287.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.33,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.24,294.15,295.48,295.3,295.99,295.79,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.32,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.26,294.15,295.38,295.27,295.97,295.62,287.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.43,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.32,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.29,294.15,295.28,295.23,295.94,295.47,287.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.53,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.32,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.32,294.15,295.2,295.19,295.91,295.34,287.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.58,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.31,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.35,294.15,295.15,295.15,295.87,295.24,287.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.56,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.31,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.38,294.15,295.11,295.11,295.84,295.18,287.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.48,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.31,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.4,294.15,295.08,295.08,295.81,295.13,287.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.36,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.3,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.43,294.15,295.06,295.06,295.78,295.1,287.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.21,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.3,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.46,294.15,295.04,295.04,295.74,295.08,287.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.3,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.49,294.15,295.03,295.03,295.71,295.06,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.85,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.3,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.52,294.15,295.02,295.02,295.68,295.05,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.69,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.3,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.54,294.15,295.03,295.03,295.66,295.05,287.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.56,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.29,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.57,294.15,295.04,295.04,295.63,295.05,287.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.34,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.59,294.15,295.06,295.06,295.61,295.05,287.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.74,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.08,295.08,295.61,295.05,288.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.99,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.11,295.11,295.61,295.05,288.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.53,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.29,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.15,295.15,295.61,295.05,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.2,295.2,295.61,295.05,288.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.28,295.28,295.61,295.05,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.38,295.38,295.61,295.05,288.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.59,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.48,295.48,295.61,295.05,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.6,295.6,295.61,295.05,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.41,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.71,295.71,295.61,295.05,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
