time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717700.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.82,295.82,295.61,295.05,288.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.93,295.93,295.61,295.05,288.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.02,296.02,295.61,295.05,288.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.09,296.09,295.61,295.05,288.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.13,296.13,295.61,295.05,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.15,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.28,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.14,295.61,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.28,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,296.15,296.1,295.6,295.05,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.3,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.28,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.62,294.15,296.15,296.05,295.6,295.07,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.32,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.28,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.64,294.15,296.15,295.98,295.62,295.12,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.16,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.27,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.67,294.15,296.15,295.9,295.64,295.24,288.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.96,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.26,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.7,294.15,296.15,295.82,295.67,295.5,288.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.35,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.25,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.73,294.15,296.15,295.73,295.69,295.84,288.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.74,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.24,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.76,294.15,296.15,295.65,295.71,296.02,288.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.74,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.24,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.78,294.15,296.15,295.57,295.73,296.08,288.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.47,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.25,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,286.81,294.15,296.15,295.51,295.75,296.12,288.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.65,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.25,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,286.84,294.15,296.15,295.46,295.76,296.14,288.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,15.37,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.25,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.87,294.15,296.15,295.42,295.78,296.15,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,15.87,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.25,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.9,294.15,296.15,295.42,295.8,296.15,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,15.8,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.25,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.94,294.15,296.15,295.45,295.82,296.15,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,15.55,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.25,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.97,294.15,296.15,295.5,295.83,296.15,288.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.25,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,286.99,294.15,296.15,295.58,295.85,296.15,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.95,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.25,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,287.02,294.15,296.15,295.66,295.86,296.15,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.25,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.05,294.15,296.15,295.76,295.87,296.15,288.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.25,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.08,294.15,296.15,295.85,295.89,296.15,288.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.04,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.25,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.1,294.15,296.15,295.95,295.9,296.15,288.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.25,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.13,294.15,296.15,296.03,295.91,296.15,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.25,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.16,294.15,296.15,296.09,295.92,296.15,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.25,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.18,294.15,296.15,296.13,295.93,296.15,288.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.59,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.25,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.21,294.15,296.15,296.15,295.94,296.15,288.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.25,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.24,294.15,296.15,296.14,295.95,296.15,288.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.25,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.26,294.15,296.15,296.1,295.96,296.15,288.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.56,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.26,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.29,294.15,296.15,296.04,295.97,296.15,288.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.46,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.26,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.32,294.15,296.15,295.96,295.97,296.15,288.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.26,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.34,294.15,296.15,295.88,295.98,296.15,288.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.19,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.26,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.37,294.15,296.15,295.79,295.99,296.15,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.26,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.4,294.15,296.15,295.7,296.0,296.15,288.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.26,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.42,294.15,296.15,295.61,296.0,296.15,288.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.64,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.26,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.45,294.15,296.15,295.54,296.01,296.15,288.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.46,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.27,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.48,294.15,296.15,295.48,296.02,296.15,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.28,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.27,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.5,294.15,296.15,295.44,296.02,296.15,288.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.13,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.27,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.53,294.15,296.15,295.42,296.03,296.15,288.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.02,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.27,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,287.55,294.15,296.15,295.44,296.03,296.15,288.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.95,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.27,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,287.58,294.15,296.14,295.48,296.04,296.14,288.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.27,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,287.61,294.15,296.13,295.54,296.04,296.14,288.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.96,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.27,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.63,294.15,296.11,295.62,296.05,296.13,288.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.02,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.27,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.66,294.15,296.1,295.71,296.05,296.11,288.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.27,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,287.68,294.15,296.09,295.8,296.05,296.1,288.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.22,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,298.28,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.71,294.15,296.08,295.9,296.05,296.09,288.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,14.34,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,298.28,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.73,294.15,296.08,295.98,296.05,296.08,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.46,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,298.28,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.76,294.15,296.08,296.05,296.05,296.08,288.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.57,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,298.28,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,287.78,294.15,296.09,296.09,296.06,296.08,288.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.63,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,298.29,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.81,294.15,296.11,296.11,296.06,296.09,288.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.64,0.0,0.0,0.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737200.0,298.29,297.15,293.15,0.0,0.0,287.6,0.0,0.05,0.0,298.29,297.15,293.15,0.0,0.0,287.6,0.0,0.05,0.0,298.29,297.15,293.15,0.0,0.0,287.6,0.0,0.05,0.0,298.23,297.15,293.15,0.0,0.0,287.6,0.0,0.05,0.0,298.1,297.15,293.15,0.0,0.0,287.6,0.0,0.05,0.0,287.83,284.95,296.15,296.15,296.06,296.11,288.98,1.0,0.1,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.68,0.0,0.0,1.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737500.0,298.12,297.15,293.15,0.0,0.0,292.16,0.55,0.05,0.05,298.18,297.15,293.15,0.0,0.0,292.16,0.55,0.05,0.05,298.17,297.15,293.15,0.0,0.0,292.16,0.55,0.05,0.04,298.11,297.15,293.15,0.0,0.0,292.16,0.55,0.05,0.05,297.97,297.15,293.15,0.0,0.0,292.16,0.55,0.05,0.23,292.21,284.95,296.2,296.15,297.3,298.16,292.44,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,23.73,60.0,2014.91,0.0,26.32,1.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737800.0,298.1,297.15,293.15,0.0,0.0,294.05,0.5,0.05,0.05,298.16,297.15,293.15,0.0,0.0,294.05,0.5,0.05,0.05,298.15,297.15,293.15,0.0,0.0,294.05,0.5,0.05,0.04,298.08,297.15,293.15,0.0,0.0,294.05,0.5,0.05,0.05,297.92,297.15,293.15,0.0,0.0,294.05,0.5,0.05,0.23,294.08,284.95,296.26,296.15,296.62,298.12,294.22,1.0,0.18,1.0,1.0,0.31,1.0,0.49,0.42,0.08,0.27,0.0,0.0,0.0,39.04,60.0,994.8,0.0,39.72,1.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17738100.0,298.11,297.15,293.15,0.0,0.0,295.49,0.48,0.05,0.05,298.17,297.15,293.15,0.0,0.0,295.49,0.48,0.05,0.05,298.16,297.15,293.15,0.0,0.0,295.49,0.48,0.05,0.04,298.09,297.15,293.15,0.0,0.0,295.49,0.48,0.05,0.05,297.92,297.15,293.15,0.0,0.0,295.49,0.48,0.05,0.23,295.51,284.95,296.33,296.16,296.33,298.13,295.6,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.09,36.0,570.66,0.0,44.22,1.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17738400.0,298.14,297.15,293.15,0.0,0.0,295.96,0.54,0.05,0.05,298.18,297.15,293.15,0.0,0.0,295.98,0.8,0.17,0.15,298.17,297.15,293.15,0.0,0.0,295.97,0.77,0.17,0.1,298.11,297.15,293.15,0.0,0.0,295.96,0.54,0.05,0.05,297.95,297.15,293.15,0.0,0.0,295.96,0.54,0.05,0.23,295.97,284.95,296.41,296.18,296.41,298.16,296.0,1.0,0.18,1.0,1.0,0.0,1.0,0.69,0.69,0.0,0.5,0.0,0.0,0.0,28.17,28.0,208.12,0.0,51.77,1.0,283.04,285.23,298.4,300.6,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17738700.0,297.86,297.15,293.15,0.0,0.0,287.48,0.89,0.16,0.1,297.98,297.15,293.15,0.0,0.0,287.48,0.89,0.18,0.1,297.95,297.15,293.15,0.0,0.0,287.48,0.89,0.18,0.08,297.9,297.15,293.15,0.0,0.0,287.48,0.89,0.17,0.1,297.74,297.15,293.15,0.0,0.0,287.47,0.95,0.14,0.59,287.45,284.95,296.5,296.2,296.49,297.94,287.36,1.0,0.21,1.0,1.0,0.0,1.0,1.16,1.16,0.0,0.88,1.0,1.0,0.0,15.74,68.0,33196.25,0.0,120.42,1.0,283.13,287.47,300.26,302.47,293.15,293.15,283.15,5581.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.89,1.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8063.77,0.0,143.13,2274.52,0.0,842.48,0.39,1.0,0.0,3.0,1.0,0.0
17739000.0,297.42,297.15,293.15,0.0,0.0,286.48,0.72,0.14,0.12,297.59,297.15,293.15,0.0,0.0,286.48,0.77,0.17,0.16,297.54,297.15,293.15,0.0,0.0,286.48,0.76,0.16,0.11,297.52,297.15,293.15,0.0,0.0,286.48,0.74,0.15,0.14,297.36,297.15,293.15,0.0,0.0,286.49,0.69,0.12,0.54,286.48,284.95,296.59,296.22,296.59,297.54,286.44,1.0,0.27,1.0,1.0,0.0,1.0,1.3,1.3,0.0,0.99,1.0,1.0,0.0,45.45,76.0,39723.09,0.0,224.87,1.0,283.15,286.37,299.27,301.57,293.15,293.15,283.15,13936.36,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.98,2.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8309.5,0.0,564.73,2274.52,0.0,1241.96,0.61,1.0,0.0,3.0,1.0,0.0
17739300.0,297.28,297.15,293.15,0.0,0.0,285.82,0.67,0.13,0.12,297.41,297.15,293.15,0.0,0.0,285.82,0.72,0.16,0.15,297.38,297.15,293.15,0.0,0.0,285.82,0.71,0.15,0.11,297.36,297.15,293.15,0.0,0.0,285.82,0.7,0.14,0.14,297.2,297.15,293.15,0.0,0.0,285.82,0.63,0.11,0.49,285.82,284.95,296.68,296.25,296.68,297.37,285.8,1.0,0.27,1.0,1.0,0.0,1.0,1.2,1.2,0.0,0.91,1.0,1.0,0.0,54.67,40.0,38407.71,0.0,209.96,1.0,283.15,285.69,299.22,301.4,293.15,293.15,283.15,20570.76,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.63,3.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8181.3,0.0,1012.73,2274.52,0.0,1140.95,0.74,1.0,0.0,3.0,1.0,0.0
17739600.0,297.23,297.15,293.15,0.0,0.0,285.58,0.71,0.13,0.11,297.34,297.15,293.15,0.0,0.0,285.58,0.76,0.16,0.15,297.31,297.15,293.15,0.0,0.0,285.58,0.75,0.15,0.11,297.3,297.15,293.15,0.0,0.0,285.58,0.74,0.14,0.14,297.14,297.15,293.15,0.0,0.0,285.58,0.65,0.1,0.46,285.58,284.95,296.78,296.28,296.78,297.31,285.57,1.0,0.25,1.0,1.0,0.0,1.0,1.16,1.16,0.0,0.88,1.0,1.0,0.0,41.8,25.0,38047.59,0.0,172.65,1.0,283.15,285.43,299.27,301.42,293.15,293.15,283.15,25121.02,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.96,0.0,1366.71,2274.52,0.0,1084.64,0.82,1.0,0.0,3.0,1.0,0.0
17739900.0,297.21,297.15,293.15,0.0,0.0,285.46,0.74,0.13,0.11,297.31,297.15,293.15,0.0,0.0,285.46,0.8,0.16,0.15,297.28,297.15,293.15,0.0,0.0,285.46,0.79,0.15,0.11,297.27,297.15,293.15,0.0,0.0,285.46,0.77,0.14,0.14,297.12,297.15,293.15,0.0,0.0,285.46,0.68,0.1,0.45,285.46,284.95,296.88,296.31,296.87,297.28,285.45,1.0,0.24,1.0,1.0,0.0,1.0,1.15,1.15,0.0,0.87,1.0,1.0,0.0,33.64,25.0,37959.15,0.0,152.7,1.0,283.15,285.28,299.31,301.46,293.15,293.15,283.15,28566.55,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.08,0.0,1657.32,2274.52,0.0,1072.03,0.88,1.0,0.0,3.0,1.0,0.0
17740200.0,297.19,297.15,293.15,0.0,0.0,285.38,0.76,0.13,0.11,297.29,297.15,293.15,0.0,0.0,285.38,0.83,0.16,0.16,297.26,297.15,293.15,0.0,0.0,285.38,0.82,0.15,0.11,297.25,297.15,293.15,0.0,0.0,285.38,0.8,0.15,0.14,297.11,297.15,293.15,0.0,0.0,285.38,0.7,0.1,0.44,285.38,284.95,296.97,296.34,296.97,297.26,285.38,1.0,0.23,1.0,1.0,0.0,1.0,1.14,1.14,0.0,0.87,1.0,1.0,0.0,29.59,25.0,38045.17,0.0,142.78,1.0,283.15,285.18,299.34,301.5,293.15,293.15,283.15,31461.36,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8170.61,0.0,1915.52,2274.52,0.0,1070.43,0.92,1.0,0.0,3.0,1.0,0.0
17740500.0,297.18,297.15,293.15,0.0,0.0,285.28,0.78,0.13,0.11,297.27,297.15,293.15,0.0,0.0,285.28,0.85,0.17,0.16,297.24,297.15,293.15,0.0,0.0,285.28,0.83,0.16,0.11,297.23,297.15,293.15,0.0,0.0,285.28,0.82,0.15,0.14,297.1,297.15,293.15,0.0,0.0,285.28,0.71,0.09,0.43,285.28,284.95,297.06,296.38,297.06,297.24,285.26,1.0,0.23,1.0,1.0,0.0,1.0,1.14,1.14,0.0,0.86,1.0,1.0,0.0,27.58,25.0,38408.59,0.0,137.26,1.0,283.06,285.03,299.4,301.6,293.15,293.15,283.05,34343.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8227.25,0.0,2184.65,2274.52,0.0,1089.12,0.96,1.0,0.0,3.0,1.0,0.0
17740800.0,297.16,297.15,293.15,0.0,0.0,284.7,0.77,0.12,0.11,297.24,297.15,293.15,0.0,0.0,284.69,0.85,0.17,0.16,297.22,297.15,293.15,0.0,0.0,284.7,0.83,0.16,0.11,297.21,297.15,293.15,0.0,0.0,284.7,0.82,0.15,0.14,297.09,297.15,293.15,0.0,0.0,284.7,0.7,0.09,0.41,284.69,284.95,297.15,296.41,297.15,297.22,284.69,1.0,0.22,1.0,1.0,0.0,1.0,1.12,1.12,0.0,0.85,0.99,0.99,0.0,27.13,25.0,39473.34,0.0,132.31,1.0,282.46,284.44,299.42,301.71,293.15,293.15,282.45,35668.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8228.58,0.0,2292.83,2274.52,0.0,1208.5,0.98,1.0,0.0,3.0,1.0,0.0
17741100.0,297.13,297.15,293.15,0.0,0.0,283.99,0.76,0.12,0.11,297.2,297.15,293.15,0.0,0.0,283.98,0.85,0.17,0.16,297.18,297.15,293.15,0.0,0.0,283.99,0.83,0.15,0.11,297.18,297.15,293.15,0.0,0.0,283.99,0.81,0.15,0.14,297.07,297.15,293.15,0.0,0.0,284.0,0.69,0.09,0.4,283.98,284.95,297.23,296.44,297.23,297.19,283.94,1.0,0.22,1.0,1.0,0.0,1.0,1.1,1.1,0.0,0.83,0.96,0.96,0.0,27.36,25.0,40782.91,0.0,126.12,1.0,281.59,283.68,299.46,301.86,293.15,293.15,281.55,36613.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8334.71,0.0,2255.79,2274.52,0.0,1274.54,0.97,1.0,0.0,3.0,1.0,0.0
17741400.0,297.1,297.15,293.15,0.0,0.0,283.01,0.75,0.12,0.11,297.17,297.15,293.15,0.0,0.0,283.01,0.83,0.16,0.16,297.15,297.15,293.15,0.0,0.0,283.01,0.82,0.15,0.11,297.15,297.15,293.15,0.0,0.0,283.01,0.8,0.14,0.14,297.06,297.15,293.15,0.0,0.0,283.02,0.67,0.08,0.38,283.01,284.95,297.32,296.47,297.23,297.16,283.0,1.0,0.22,0.61,1.0,1.0,1.0,1.06,0.46,0.6,0.2,0.9,0.9,0.0,27.88,25.0,31327.0,0.0,119.02,1.0,280.96,282.61,299.29,301.18,293.15,293.15,280.95,38114.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7452.85,0.0,2056.81,2274.52,0.0,968.58,0.94,1.0,0.0,3.0,1.0,0.0
17741700.0,297.1,297.15,293.15,0.0,0.0,283.13,0.74,0.12,0.1,297.15,297.15,293.15,0.0,0.0,283.13,0.83,0.16,0.15,297.14,297.15,293.15,0.0,0.0,283.13,0.81,0.15,0.11,297.14,297.15,293.15,0.0,0.0,283.13,0.8,0.14,0.14,297.06,297.15,293.15,0.0,0.0,283.11,0.66,0.08,0.37,283.13,284.95,297.4,296.49,297.25,297.13,283.18,1.0,0.21,0.68,1.0,1.0,1.0,1.04,0.45,0.59,0.19,0.84,0.84,0.0,27.59,25.0,29534.64,0.0,112.47,1.0,281.2,282.85,299.35,300.95,293.15,293.15,281.25,39207.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7255.83,0.0,1680.31,2274.52,0.0,631.44,0.88,1.0,0.0,3.0,1.0,0.0
