time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742000.0,297.13,297.15,293.15,0.0,0.0,283.86,0.76,0.12,0.11,297.18,297.15,293.15,0.0,0.0,283.86,0.85,0.17,0.16,297.17,297.15,293.15,0.0,0.0,283.86,0.83,0.15,0.11,297.17,297.15,293.15,0.0,0.0,283.86,0.81,0.14,0.14,297.09,297.15,293.15,0.0,0.0,283.85,0.67,0.08,0.36,283.86,284.95,297.48,296.52,297.29,297.15,283.88,1.0,0.21,0.68,1.0,1.0,1.0,1.05,0.45,0.59,0.19,0.8,0.8,0.0,25.81,25.0,28317.18,0.0,111.58,1.0,281.84,283.57,299.51,301.11,293.15,293.15,281.85,38498.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7355.02,0.0,1366.39,2274.52,0.0,554.3,0.82,1.0,0.0,3.0,1.0,0.0
17742300.0,297.17,297.15,293.15,0.0,0.0,284.61,0.78,0.12,0.11,297.22,297.15,293.15,0.0,0.0,284.62,0.88,0.17,0.16,297.21,297.15,293.15,0.0,0.0,284.62,0.85,0.16,0.11,297.2,297.15,293.15,0.0,0.0,284.62,0.84,0.15,0.14,297.12,297.15,293.15,0.0,0.0,284.6,0.69,0.08,0.37,284.62,284.95,297.57,296.55,297.35,297.18,284.66,1.0,0.21,0.68,1.0,1.0,1.0,1.07,0.47,0.61,0.2,0.79,0.79,0.0,24.16,25.0,26810.22,0.0,114.55,1.0,282.68,284.38,299.52,301.01,293.15,293.15,282.75,37151.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.71,3.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7305.29,0.0,1200.13,2274.52,0.0,512.2,0.78,1.0,0.0,3.0,1.0,0.0
17742600.0,297.2,297.15,293.15,0.0,0.0,285.17,0.81,0.13,0.11,297.25,297.15,293.15,0.0,0.0,285.17,0.9,0.18,0.17,297.24,297.15,293.15,0.0,0.0,285.17,0.88,0.16,0.11,297.23,297.15,293.15,0.0,0.0,285.17,0.86,0.15,0.15,297.15,297.15,293.15,0.0,0.0,285.17,0.71,0.08,0.38,285.17,284.95,297.65,296.58,297.4,297.21,285.18,1.0,0.21,0.67,1.0,1.0,1.0,1.11,0.48,0.63,0.21,0.79,0.79,0.0,22.88,25.0,26626.67,0.0,120.35,1.0,283.14,284.88,299.61,301.17,293.15,293.15,283.15,35431.92,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.67,3.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7461.27,0.0,1155.87,2274.52,0.0,519.7,0.77,1.0,0.0,3.0,1.0,0.0
17742900.0,297.21,297.15,293.15,0.0,0.0,285.25,0.82,0.13,0.12,297.26,297.15,293.15,0.0,0.0,285.25,0.92,0.18,0.17,297.25,297.15,293.15,0.0,0.0,285.25,0.9,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.25,0.88,0.16,0.15,297.17,297.15,293.15,0.0,0.0,285.25,0.72,0.09,0.39,285.25,284.95,297.73,296.61,297.44,297.22,285.25,1.0,0.22,0.67,1.0,1.0,1.0,1.14,0.49,0.64,0.21,0.8,0.8,0.0,22.54,25.0,27128.78,0.0,126.65,1.0,283.15,284.95,299.63,301.24,293.15,293.15,283.15,32800.22,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.6,3.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7502.41,0.0,1080.78,2274.52,0.0,576.27,0.76,1.0,0.0,3.0,1.0,0.0
17743200.0,297.22,297.15,293.15,0.0,0.0,285.31,0.83,0.13,0.12,297.26,297.15,293.15,0.0,0.0,285.31,0.93,0.18,0.18,297.25,297.15,293.15,0.0,0.0,285.31,0.91,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.31,0.89,0.16,0.15,297.18,297.15,293.15,0.0,0.0,285.31,0.73,0.09,0.4,285.31,284.95,297.82,296.63,297.48,297.22,285.31,1.0,0.22,0.66,1.0,1.0,1.0,1.16,0.5,0.66,0.22,0.81,0.81,0.0,22.57,25.0,27530.35,0.0,132.7,1.0,283.15,285.01,299.64,301.27,293.15,293.15,283.15,30323.22,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.53,3.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7529.6,0.0,1015.76,2274.52,0.0,587.06,0.74,1.0,0.0,3.0,1.0,0.0
17743500.0,297.22,297.15,293.15,0.0,0.0,285.38,0.84,0.13,0.12,297.27,297.15,293.15,0.0,0.0,285.38,0.95,0.19,0.18,297.25,297.15,293.15,0.0,0.0,285.38,0.92,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.38,0.9,0.17,0.16,297.19,297.15,293.15,0.0,0.0,285.38,0.74,0.09,0.41,285.38,284.95,297.9,296.66,297.51,297.22,285.38,1.0,0.22,0.65,1.0,1.0,1.0,1.18,0.51,0.67,0.23,0.83,0.83,0.0,22.58,25.0,27869.89,0.0,138.87,1.0,283.15,285.08,299.67,301.31,293.15,293.15,283.15,27504.87,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.45,3.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7554.6,0.0,934.36,2274.52,0.0,596.97,0.72,1.0,0.0,3.0,1.0,0.0
17743800.0,297.22,297.15,293.15,0.0,0.0,285.44,0.85,0.14,0.12,297.27,297.15,293.15,0.0,0.0,285.45,0.96,0.19,0.18,297.25,297.15,293.15,0.0,0.0,285.45,0.93,0.18,0.12,297.26,297.15,293.15,0.0,0.0,285.45,0.91,0.17,0.16,297.19,297.15,293.15,0.0,0.0,285.44,0.75,0.09,0.41,285.45,284.95,297.98,296.69,297.55,297.22,285.45,1.0,0.23,0.65,1.0,1.0,1.0,1.2,0.52,0.68,0.24,0.84,0.84,0.0,22.53,25.0,28234.72,0.0,145.37,1.0,283.15,285.15,299.69,301.36,293.15,293.15,283.15,25011.57,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.38,3.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7582.15,0.0,868.06,2274.52,0.0,607.56,0.7,1.0,0.0,3.0,1.0,0.0
17744100.0,297.23,297.15,293.15,0.0,0.0,285.52,0.86,0.14,0.13,297.27,297.15,293.15,0.0,0.0,285.53,0.97,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.53,0.95,0.18,0.13,297.26,297.15,293.15,0.0,0.0,285.53,0.93,0.17,0.16,297.2,297.15,293.15,0.0,0.0,285.52,0.76,0.09,0.42,285.53,284.95,298.07,296.71,297.59,297.22,285.53,1.0,0.23,0.64,1.0,1.0,1.0,1.23,0.53,0.7,0.25,0.86,0.86,0.0,22.42,25.0,28558.97,0.0,152.37,1.0,283.15,285.23,299.72,301.4,293.15,293.15,283.15,22259.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.28,3.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7605.87,0.0,784.88,2274.52,0.0,617.66,0.68,1.0,0.0,3.0,1.0,0.0
17744400.0,297.23,297.15,293.15,0.0,0.0,285.61,0.85,0.14,0.13,297.27,297.15,293.15,0.0,0.0,285.61,0.96,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.61,0.93,0.19,0.13,297.26,297.15,293.15,0.0,0.0,285.61,0.92,0.18,0.17,297.2,297.15,293.15,0.0,0.0,285.61,0.75,0.1,0.43,285.61,284.95,298.15,296.74,297.63,297.23,285.62,1.0,0.24,0.63,1.0,1.0,1.0,1.26,0.54,0.71,0.26,0.88,0.88,0.0,24.26,31.0,28938.58,0.0,164.46,1.0,283.15,285.32,299.75,301.45,293.15,293.15,283.15,19815.96,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.19,3.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7634.4,0.0,712.87,2274.52,0.0,628.15,0.66,1.0,0.0,3.0,1.0,0.0
17744700.0,297.23,297.15,293.15,0.0,0.0,285.68,0.81,0.14,0.13,297.27,297.15,293.15,0.0,0.0,285.68,0.91,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.68,0.89,0.19,0.13,297.26,297.15,293.15,0.0,0.0,285.68,0.87,0.18,0.17,297.2,297.15,293.15,0.0,0.0,285.68,0.72,0.1,0.44,285.68,284.95,298.23,296.77,297.66,297.23,285.68,1.0,0.25,0.63,1.0,1.0,1.0,1.28,0.56,0.73,0.26,0.91,0.91,0.0,29.32,40.0,29416.58,0.0,183.58,1.0,283.15,285.38,299.78,301.5,293.15,293.15,283.15,18371.81,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.16,3.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7672.17,0.0,688.51,2274.52,0.0,642.3,0.65,1.0,0.0,3.0,1.0,0.0
17745000.0,297.22,297.15,293.15,0.0,0.0,285.64,0.77,0.15,0.13,297.26,297.15,293.15,0.0,0.0,285.64,0.87,0.21,0.2,297.25,297.15,293.15,0.0,0.0,285.64,0.84,0.19,0.13,297.26,297.15,293.15,0.0,0.0,285.64,0.83,0.18,0.17,297.2,297.15,293.15,0.0,0.0,285.64,0.68,0.1,0.45,285.64,284.95,298.32,296.79,297.7,297.22,285.63,1.0,0.26,0.62,1.0,1.0,1.0,1.3,0.57,0.74,0.26,0.93,0.93,0.0,36.24,34.0,30169.27,0.0,205.13,1.0,283.15,285.31,299.8,301.56,293.15,293.15,283.15,19640.56,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.35,3.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7727.78,0.0,813.18,2274.52,0.0,666.3,0.69,1.0,0.0,3.0,1.0,0.0
17745300.0,297.21,297.15,293.15,0.0,0.0,285.54,0.81,0.15,0.13,297.25,297.15,293.15,0.0,0.0,285.54,0.9,0.21,0.2,297.23,297.15,293.15,0.0,0.0,285.54,0.88,0.19,0.14,297.25,297.15,293.15,0.0,0.0,285.54,0.87,0.19,0.18,297.19,297.15,293.15,0.0,0.0,285.55,0.71,0.1,0.45,285.54,284.95,298.4,296.82,297.73,297.21,285.54,1.0,0.25,0.61,1.0,1.0,1.0,1.31,0.57,0.74,0.26,0.95,0.95,0.0,31.31,25.0,30645.04,0.0,197.23,1.0,283.15,285.18,299.83,301.62,293.15,293.15,283.15,21904.59,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.61,3.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7762.31,0.0,1007.96,2274.52,0.0,688.3,0.74,1.0,0.0,3.0,1.0,0.0
17745600.0,297.2,297.15,293.15,0.0,0.0,285.46,0.84,0.15,0.13,297.24,297.15,293.15,0.0,0.0,285.46,0.95,0.21,0.2,297.22,297.15,293.15,0.0,0.0,285.46,0.92,0.19,0.14,297.24,297.15,293.15,0.0,0.0,285.46,0.9,0.19,0.18,297.18,297.15,293.15,0.0,0.0,285.46,0.74,0.1,0.45,285.46,284.95,298.48,296.84,297.76,297.19,285.46,1.0,0.25,0.6,1.0,1.0,1.0,1.32,0.58,0.74,0.26,0.97,0.97,0.0,27.54,25.0,31109.48,0.0,191.19,1.0,283.15,285.08,299.85,301.66,293.15,293.15,283.15,24458.71,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.87,3.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7795.4,0.0,1236.49,2274.52,0.0,704.67,0.79,1.0,0.0,3.0,1.0,0.0
17745900.0,297.19,297.15,293.15,0.0,0.0,285.38,0.85,0.15,0.13,297.23,297.15,293.15,0.0,0.0,285.38,0.97,0.21,0.2,297.21,297.15,293.15,0.0,0.0,285.38,0.94,0.2,0.14,297.23,297.15,293.15,0.0,0.0,285.38,0.93,0.19,0.18,297.17,297.15,293.15,0.0,0.0,285.38,0.75,0.1,0.45,285.38,284.95,298.57,296.87,297.79,297.19,285.38,1.0,0.25,0.59,1.0,1.0,1.0,1.32,0.58,0.74,0.26,0.98,0.98,0.0,25.84,25.0,31535.37,0.0,189.45,1.0,283.15,284.97,299.87,301.71,293.15,293.15,283.15,27402.16,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7827.37,0.0,1510.95,2274.52,0.0,719.08,0.85,1.0,0.0,3.0,1.0,0.0
17746200.0,297.19,297.15,293.15,0.0,0.0,285.32,0.86,0.15,0.13,297.22,297.15,293.15,0.0,0.0,285.32,0.98,0.21,0.2,297.2,297.15,293.15,0.0,0.0,285.32,0.95,0.2,0.14,297.22,297.15,293.15,0.0,0.0,285.32,0.94,0.19,0.18,297.17,297.15,293.15,0.0,0.0,285.32,0.76,0.1,0.45,285.32,284.95,298.65,296.89,297.82,297.18,285.32,1.0,0.25,0.59,1.0,1.0,1.0,1.33,0.58,0.75,0.26,1.0,1.0,0.0,25.09,25.0,31857.64,0.0,189.55,1.0,283.15,284.89,299.9,301.75,293.15,293.15,283.15,30106.05,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.37,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7851.68,0.0,1781.37,2274.52,0.0,730.49,0.9,1.0,0.0,3.0,1.0,0.0
17746500.0,297.18,297.15,293.15,0.0,0.0,285.27,0.84,0.15,0.14,297.21,297.15,293.15,0.0,0.0,285.26,0.95,0.22,0.2,297.2,297.15,293.15,0.0,0.0,285.26,0.92,0.2,0.14,297.21,297.15,293.15,0.0,0.0,285.26,0.91,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.27,0.74,0.1,0.45,285.26,284.95,298.73,296.91,297.86,297.17,285.26,1.0,0.25,0.58,1.0,1.0,1.0,1.33,0.58,0.75,0.26,1.0,1.0,0.0,27.69,34.0,32158.7,0.0,197.35,1.0,283.15,284.82,299.92,301.79,293.15,293.15,283.15,33236.16,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7875.43,0.0,2079.87,2274.52,0.0,739.85,0.94,1.0,0.0,3.0,1.0,0.0
17746800.0,297.17,297.15,293.15,0.0,0.0,284.91,0.8,0.15,0.14,297.2,297.15,293.15,0.0,0.0,284.91,0.9,0.22,0.21,297.18,297.15,293.15,0.0,0.0,284.91,0.87,0.2,0.14,297.2,297.15,293.15,0.0,0.0,284.91,0.87,0.19,0.18,297.15,297.15,293.15,0.0,0.0,284.92,0.7,0.1,0.45,284.91,284.95,298.82,296.94,297.89,297.16,284.9,1.0,0.26,0.57,1.0,1.0,1.0,1.34,0.58,0.75,0.26,1.0,1.0,0.0,33.28,40.0,33363.34,0.0,210.62,1.0,282.76,284.44,299.98,301.95,293.15,293.15,282.75,35211.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7923.95,0.0,2265.25,2274.52,0.0,827.15,0.97,1.0,0.0,3.0,1.0,0.0
17747100.0,297.14,297.15,293.15,0.0,0.0,284.22,0.76,0.15,0.13,297.16,297.15,293.15,0.0,0.0,284.21,0.86,0.21,0.2,297.15,297.15,293.15,0.0,0.0,284.21,0.83,0.19,0.14,297.17,297.15,293.15,0.0,0.0,284.21,0.83,0.19,0.18,297.13,297.15,293.15,0.0,0.0,284.23,0.66,0.1,0.44,284.21,284.95,298.9,296.96,297.91,297.13,284.18,1.0,0.26,0.56,1.0,1.0,1.0,1.32,0.58,0.74,0.26,0.98,0.98,0.0,39.59,34.0,35343.49,0.0,218.65,1.0,281.89,283.69,300.0,302.13,293.15,293.15,281.85,36276.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8031.85,0.0,2279.61,2274.52,0.0,933.96,0.97,1.0,0.0,3.0,1.0,0.0
17747400.0,297.11,297.15,293.15,0.0,0.0,283.59,0.78,0.14,0.13,297.13,297.15,293.15,0.0,0.0,283.59,0.89,0.21,0.2,297.12,297.15,293.15,0.0,0.0,283.59,0.86,0.19,0.13,297.14,297.15,293.15,0.0,0.0,283.59,0.85,0.19,0.18,297.11,297.15,293.15,0.0,0.0,283.59,0.68,0.09,0.43,283.59,284.95,298.98,296.98,297.93,297.11,283.58,1.0,0.25,0.56,1.0,1.0,1.0,1.29,0.56,0.72,0.25,0.93,0.93,0.0,33.86,25.0,35872.81,0.0,195.13,1.0,281.26,283.11,299.98,302.08,293.15,293.15,281.25,37293.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7907.31,0.0,2154.63,2274.52,0.0,957.86,0.95,1.0,0.0,3.0,1.0,0.0
17747700.0,297.1,297.15,293.15,0.0,0.0,283.21,0.79,0.14,0.13,297.1,297.15,293.15,0.0,0.0,283.22,0.9,0.21,0.2,297.09,297.15,293.15,0.0,0.0,283.22,0.87,0.19,0.13,297.11,297.15,293.15,0.0,0.0,283.22,0.86,0.18,0.18,297.1,297.15,293.15,0.0,0.0,283.2,0.69,0.09,0.41,283.22,284.95,299.07,297.01,297.96,297.1,283.25,1.0,0.24,0.55,1.0,1.0,1.0,1.26,0.55,0.71,0.24,0.87,0.87,0.0,30.87,25.0,35432.36,0.0,178.16,1.0,280.9,282.81,299.91,301.87,293.15,293.15,280.95,38525.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7708.69,0.0,1878.38,2274.52,0.0,899.37,0.91,1.0,0.0,3.0,1.0,0.0
17748000.0,297.13,297.15,293.15,0.0,0.0,283.89,0.82,0.14,0.13,297.13,297.15,293.15,0.0,0.0,283.89,0.93,0.21,0.2,297.12,297.15,293.15,0.0,0.0,283.89,0.89,0.19,0.13,297.14,297.15,293.15,0.0,0.0,283.89,0.89,0.19,0.18,297.11,297.15,293.15,0.0,0.0,283.89,0.71,0.09,0.41,283.89,284.95,299.15,297.03,298.0,297.11,283.9,1.0,0.24,0.55,1.0,1.0,1.0,1.25,0.55,0.71,0.24,0.84,0.84,0.0,27.72,25.0,33702.44,0.0,171.08,1.0,281.54,283.48,299.99,301.86,293.15,293.15,281.85,38149.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7389.64,0.0,1592.63,2274.52,0.0,719.18,0.86,1.0,0.0,3.0,1.0,0.0
17748300.0,297.17,297.15,293.15,0.0,0.0,284.63,0.85,0.15,0.13,297.17,297.15,293.15,0.0,0.0,284.64,0.97,0.21,0.2,297.16,297.15,293.15,0.0,0.0,284.64,0.93,0.19,0.13,297.18,297.15,293.15,0.0,0.0,284.64,0.93,0.19,0.18,297.13,297.15,293.15,0.0,0.0,284.62,0.73,0.09,0.42,284.64,284.95,299.24,297.05,298.06,297.14,284.67,1.0,0.24,0.54,1.0,1.0,1.0,1.28,0.56,0.72,0.25,0.82,0.82,0.0,25.05,25.0,31786.66,0.0,172.16,1.0,282.39,284.28,300.01,301.75,293.15,293.15,282.45,37036.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7657.42,0.0,1428.9,2274.52,0.0,651.23,0.83,1.0,0.0,3.0,1.0,0.0
17748600.0,297.2,297.15,293.15,0.0,0.0,285.3,0.84,0.15,0.14,297.22,297.15,293.15,0.0,0.0,285.3,0.95,0.22,0.21,297.21,297.15,293.15,0.0,0.0,285.3,0.92,0.2,0.14,297.21,297.15,293.15,0.0,0.0,285.3,0.91,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.29,0.72,0.09,0.43,285.3,284.95,299.33,297.07,298.12,297.18,285.31,1.0,0.25,0.53,1.0,1.0,1.0,1.31,0.57,0.74,0.26,0.83,0.83,0.0,27.54,43.0,30863.86,0.0,188.48,1.0,283.04,284.9,300.07,301.81,293.15,293.15,283.05,35716.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.96,3.96,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7777.91,0.0,1406.72,2274.52,0.0,614.96,0.83,1.0,0.0,3.0,1.0,0.0
17748900.0,297.22,297.15,293.15,0.0,0.0,285.47,0.73,0.15,0.14,297.24,297.15,293.15,0.0,0.0,285.47,0.83,0.22,0.21,297.23,297.15,293.15,0.0,0.0,285.47,0.8,0.2,0.14,297.23,297.15,293.15,0.0,0.0,285.47,0.8,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.47,0.63,0.1,0.44,285.47,284.95,299.42,297.1,298.18,297.2,285.47,1.0,0.28,0.52,1.0,1.0,1.0,1.34,0.59,0.76,0.27,0.85,0.85,0.0,49.75,67.0,31289.38,0.0,251.76,1.0,283.15,285.05,300.13,301.95,293.15,293.15,283.15,33486.95,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.94,3.94,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7851.58,0.0,1374.82,2274.52,0.0,678.82,0.82,1.0,0.0,3.0,1.0,0.0
17749200.0,297.22,297.15,293.15,0.0,0.0,285.51,0.74,0.16,0.14,297.24,297.15,293.15,0.0,0.0,285.51,0.83,0.23,0.21,297.23,297.15,293.15,0.0,0.0,285.51,0.81,0.2,0.14,297.24,297.15,293.15,0.0,0.0,285.51,0.8,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.51,0.63,0.1,0.44,285.51,284.95,299.52,297.12,298.22,297.21,285.51,1.0,0.28,0.51,1.0,1.0,1.0,1.36,0.6,0.76,0.27,0.87,0.87,0.0,49.42,43.0,31597.05,0.0,257.11,1.0,283.15,285.08,300.13,301.97,293.15,293.15,283.15,31174.88,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7871.92,0.0,1326.08,2274.52,0.0,699.21,0.81,1.0,0.0,3.0,1.0,0.0
17749500.0,297.22,297.15,293.15,0.0,0.0,285.55,0.8,0.16,0.14,297.24,297.15,293.15,0.0,0.0,285.55,0.9,0.23,0.22,297.23,297.15,293.15,0.0,0.0,285.55,0.87,0.21,0.15,297.24,297.15,293.15,0.0,0.0,285.55,0.87,0.21,0.19,297.17,297.15,293.15,0.0,0.0,285.55,0.68,0.1,0.44,285.55,284.95,299.62,297.15,298.27,297.21,285.55,1.0,0.27,0.51,1.0,1.0,1.0,1.37,0.6,0.77,0.27,0.89,0.89,0.0,36.23,25.0,31735.51,0.0,230.26,1.0,283.15,285.13,300.15,301.99,293.15,293.15,283.15,28486.37,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.83,3.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7883.71,0.0,1241.91,2274.52,0.0,701.8,0.79,1.0,0.0,3.0,1.0,0.0
17749800.0,297.22,297.15,293.15,0.0,0.0,285.6,0.85,0.16,0.15,297.24,297.15,293.15,0.0,0.0,285.6,0.97,0.23,0.22,297.23,297.15,293.15,0.0,0.0,285.6,0.93,0.21,0.15,297.24,297.15,293.15,0.0,0.0,285.6,0.93,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.6,0.73,0.1,0.44,285.6,284.95,299.71,297.17,298.31,297.21,285.6,1.0,0.26,0.5,1.0,1.0,1.0,1.38,0.61,0.78,0.27,0.91,0.91,0.0,29.3,25.0,31939.46,0.0,218.82,1.0,283.15,285.18,300.17,302.03,293.15,293.15,283.15,26084.0,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.77,3.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7901.43,0.0,1164.89,2274.52,0.0,706.14,0.78,1.0,0.0,3.0,1.0,0.0
17750100.0,297.22,297.15,293.15,0.0,0.0,285.58,0.82,0.16,0.15,297.24,297.15,293.15,0.0,0.0,285.58,0.93,0.24,0.22,297.23,297.15,293.15,0.0,0.0,285.58,0.89,0.21,0.15,297.24,297.15,293.15,0.0,0.0,285.58,0.89,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.58,0.7,0.1,0.45,285.58,284.95,299.8,297.19,298.36,297.21,285.58,1.0,0.27,0.49,1.0,1.0,1.0,1.4,0.61,0.78,0.28,0.93,0.93,0.0,34.55,61.0,32502.88,0.0,237.18,1.0,283.15,285.13,300.2,302.08,293.15,293.15,283.15,26976.4,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.92,3.92,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7946.48,0.0,1301.67,2274.52,0.0,721.97,0.81,1.0,0.0,3.0,1.0,0.0
17750400.0,297.21,297.15,293.15,0.0,0.0,285.53,0.74,0.16,0.15,297.24,297.15,293.15,0.0,0.0,285.53,0.83,0.24,0.23,297.22,297.15,293.15,0.0,0.0,285.53,0.81,0.21,0.15,297.23,297.15,293.15,0.0,0.0,285.53,0.8,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.53,0.62,0.1,0.45,285.53,284.95,299.89,297.21,298.39,297.21,285.53,1.0,0.29,0.48,1.0,1.0,1.0,1.41,0.62,0.79,0.28,0.95,0.95,0.0,54.69,55.0,33202.82,0.0,291.87,1.0,283.15,285.06,300.22,302.14,293.15,293.15,283.15,29195.44,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7998.5,0.0,1540.46,2274.52,0.0,745.71,0.85,1.0,0.0,3.0,1.0,0.0
17750700.0,297.21,297.15,293.15,0.0,0.0,285.46,0.76,0.17,0.15,297.23,297.15,293.15,0.0,0.0,285.46,0.86,0.24,0.23,297.22,297.15,293.15,0.0,0.0,285.46,0.83,0.22,0.15,297.23,297.15,293.15,0.0,0.0,285.46,0.83,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.46,0.64,0.1,0.45,285.46,284.95,299.97,297.23,298.42,297.2,285.46,1.0,0.29,0.47,1.0,1.0,1.0,1.42,0.62,0.79,0.28,0.97,0.97,0.0,48.64,31.0,33505.98,0.0,278.73,1.0,283.15,284.97,300.23,302.17,293.15,293.15,283.15,31816.79,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8020.85,0.0,1823.33,2274.52,0.0,762.54,0.9,1.0,0.0,3.0,1.0,0.0
17751000.0,297.2,297.15,293.15,0.0,0.0,285.32,0.82,0.17,0.15,297.22,297.15,293.15,0.0,0.0,285.32,0.93,0.24,0.23,297.21,297.15,293.15,0.0,0.0,285.32,0.9,0.22,0.15,297.22,297.15,293.15,0.0,0.0,285.32,0.9,0.22,0.21,297.15,297.15,293.15,0.0,0.0,285.32,0.69,0.1,0.44,285.32,284.95,300.04,297.24,298.45,297.2,285.32,1.0,0.27,0.46,1.0,1.0,1.0,1.42,0.62,0.79,0.28,0.98,0.98,0.0,35.43,25.0,34042.71,0.0,247.21,1.0,283.05,284.82,300.26,302.24,293.15,293.15,283.05,34326.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8051.64,0.0,2102.64,2274.52,0.0,792.79,0.95,1.0,0.0,3.0,1.0,0.0
17751300.0,297.17,297.15,293.15,0.0,0.0,284.63,0.85,0.17,0.15,297.19,297.15,293.15,0.0,0.0,284.63,0.97,0.24,0.23,297.18,297.15,293.15,0.0,0.0,284.63,0.94,0.22,0.15,297.19,297.15,293.15,0.0,0.0,284.63,0.94,0.22,0.21,297.14,297.15,293.15,0.0,0.0,284.65,0.72,0.1,0.44,284.63,284.95,300.1,297.26,298.46,297.16,284.6,1.0,0.26,0.45,1.0,1.0,1.0,1.41,0.62,0.79,0.28,0.97,0.97,0.0,30.37,25.0,36442.75,0.0,230.6,1.0,282.19,284.07,300.31,302.49,293.15,293.15,282.15,35731.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8199.66,0.0,2204.63,2274.52,0.0,938.18,0.96,1.0,0.0,3.0,1.0,0.0
17751600.0,297.14,297.15,293.15,0.0,0.0,284.01,0.86,0.16,0.15,297.16,297.15,293.15,0.0,0.0,284.01,0.98,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.01,0.94,0.21,0.15,297.16,297.15,293.15,0.0,0.0,284.01,0.95,0.21,0.2,297.12,297.15,293.15,0.0,0.0,284.02,0.72,0.09,0.43,284.01,284.95,300.15,297.27,298.46,297.13,284.01,1.0,0.26,0.44,1.0,1.0,1.0,1.38,0.61,0.78,0.27,0.94,0.94,0.0,28.91,25.0,37463.55,0.0,217.71,1.0,281.56,283.49,300.27,302.45,293.15,293.15,281.55,36740.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8105.53,0.0,2154.35,2274.52,0.0,985.52,0.96,1.0,0.0,3.0,1.0,0.0
17751900.0,297.11,297.15,293.15,0.0,0.0,283.35,0.85,0.16,0.14,297.12,297.15,293.15,0.0,0.0,283.35,0.97,0.23,0.22,297.11,297.15,293.15,0.0,0.0,283.35,0.94,0.21,0.15,297.13,297.15,293.15,0.0,0.0,283.35,0.94,0.21,0.2,297.1,297.15,293.15,0.0,0.0,283.37,0.71,0.09,0.41,283.35,284.95,300.18,297.27,298.46,297.1,283.32,1.0,0.25,0.43,1.0,1.0,1.0,1.35,0.59,0.76,0.27,0.89,0.89,0.0,28.54,25.0,38869.87,0.0,205.88,1.0,280.7,282.8,300.3,302.6,293.15,293.15,280.65,37913.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8205.75,0.0,1962.63,2274.52,0.0,1046.89,0.92,1.0,0.0,3.0,1.0,0.0
17752200.0,297.12,297.15,293.15,0.0,0.0,283.77,0.86,0.16,0.14,297.12,297.15,293.15,0.0,0.0,283.77,0.98,0.23,0.22,297.11,297.15,293.15,0.0,0.0,283.77,0.94,0.21,0.15,297.13,297.15,293.15,0.0,0.0,283.77,0.95,0.21,0.2,297.1,297.15,293.15,0.0,0.0,283.76,0.71,0.09,0.41,283.77,284.95,300.21,297.28,298.47,297.1,283.78,1.0,0.25,0.43,1.0,1.0,1.0,1.34,0.59,0.75,0.26,0.85,0.85,0.0,27.42,25.0,36543.59,0.0,197.38,1.0,281.24,283.31,300.22,302.23,293.15,293.15,281.25,38159.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7950.54,0.0,1682.33,2274.52,0.0,826.81,0.88,1.0,0.0,3.0,1.0,0.0
17752500.0,297.16,297.15,293.15,0.0,0.0,284.51,0.82,0.16,0.15,297.16,297.15,293.15,0.0,0.0,284.52,0.93,0.24,0.22,297.15,297.15,293.15,0.0,0.0,284.51,0.89,0.21,0.15,297.17,297.15,293.15,0.0,0.0,284.51,0.9,0.21,0.2,297.12,297.15,293.15,0.0,0.0,284.49,0.68,0.09,0.41,284.51,284.95,300.22,297.28,298.49,297.13,284.55,1.0,0.26,0.42,1.0,1.0,1.0,1.35,0.59,0.76,0.27,0.83,0.83,0.0,33.27,61.0,34383.35,0.0,217.68,1.0,282.09,284.1,300.24,302.11,293.15,293.15,282.15,37220.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7825.2,0.0,1498.0,2274.52,0.0,728.63,0.84,1.0,0.0,3.0,1.0,0.0
17752800.0,297.19,297.15,293.15,0.0,0.0,285.17,0.74,0.17,0.15,297.21,297.15,293.15,0.0,0.0,285.18,0.84,0.24,0.23,297.2,297.15,293.15,0.0,0.0,285.18,0.81,0.22,0.15,297.2,297.15,293.15,0.0,0.0,285.18,0.81,0.22,0.21,297.15,297.15,293.15,0.0,0.0,285.17,0.61,0.09,0.42,285.18,284.95,300.22,297.28,298.52,297.17,285.18,1.0,0.29,0.41,1.0,1.0,1.0,1.39,0.61,0.78,0.28,0.84,0.84,0.0,52.78,55.0,33364.02,0.0,277.0,1.0,282.74,284.73,300.28,302.15,293.15,293.15,283.05,35950.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7601.97,0.0,1451.4,2274.52,0.0,691.66,0.84,1.0,0.0,3.0,1.0,0.0
17753100.0,297.22,297.15,293.15,0.0,0.0,285.56,0.77,0.17,0.15,297.24,297.15,293.15,0.0,0.0,285.56,0.87,0.25,0.23,297.23,297.15,293.15,0.0,0.0,285.56,0.84,0.22,0.15,297.23,297.15,293.15,0.0,0.0,285.56,0.84,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.56,0.64,0.09,0.43,285.56,284.95,300.22,297.28,298.54,297.21,285.56,1.0,0.28,0.4,1.0,1.0,1.0,1.42,0.62,0.79,0.28,0.86,0.86,0.0,46.49,31.0,32812.66,0.0,273.92,1.0,283.15,285.09,300.31,302.21,293.15,293.15,283.15,34216.56,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7982.99,0.0,1466.89,2274.52,0.0,707.95,0.84,1.0,0.0,3.0,1.0,0.0
17753400.0,297.22,297.15,293.15,0.0,0.0,285.59,0.84,0.17,0.16,297.24,297.15,293.15,0.0,0.0,285.59,0.96,0.25,0.24,297.23,297.15,293.15,0.0,0.0,285.59,0.92,0.22,0.16,297.24,297.15,293.15,0.0,0.0,285.59,0.93,0.23,0.21,297.17,297.15,293.15,0.0,0.0,285.59,0.7,0.09,0.43,285.59,284.95,300.21,297.28,298.54,297.22,285.59,1.0,0.27,0.39,1.0,1.0,1.0,1.43,0.63,0.8,0.29,0.88,0.88,0.0,33.7,25.0,33127.21,0.0,249.2,1.0,283.15,285.12,300.29,302.21,293.15,293.15,283.15,32078.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.02,4.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8001.51,0.0,1439.88,2274.52,0.0,746.53,0.83,1.0,0.0,3.0,1.0,0.0
17753700.0,297.22,297.15,293.15,0.0,0.0,285.63,0.83,0.17,0.16,297.24,297.15,293.15,0.0,0.0,285.63,0.94,0.25,0.24,297.23,297.15,293.15,0.0,0.0,285.63,0.9,0.23,0.16,297.24,297.15,293.15,0.0,0.0,285.63,0.91,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.63,0.68,0.1,0.43,285.63,284.95,300.2,297.28,298.54,297.22,285.63,1.0,0.28,0.38,1.0,1.0,1.0,1.45,0.64,0.81,0.29,0.9,0.9,0.0,36.59,61.0,33389.27,0.0,262.94,1.0,283.15,285.16,300.28,302.21,293.15,293.15,283.15,29451.86,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8017.06,0.0,1364.47,2274.52,0.0,754.37,0.82,1.0,0.0,3.0,1.0,0.0
17754000.0,297.21,297.15,293.15,0.0,0.0,285.62,0.75,0.18,0.16,297.24,297.15,293.15,0.0,0.0,285.62,0.85,0.26,0.24,297.23,297.15,293.15,0.0,0.0,285.62,0.82,0.23,0.16,297.23,297.15,293.15,0.0,0.0,285.62,0.82,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.62,0.62,0.1,0.44,285.62,284.95,300.19,297.27,298.53,297.21,285.62,1.0,0.3,0.37,1.0,1.0,1.0,1.47,0.65,0.82,0.3,0.92,0.92,0.0,55.74,67.0,33933.48,0.0,318.35,1.0,283.15,285.14,300.28,302.24,293.15,293.15,283.15,29625.86,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8057.6,0.0,1472.48,2274.52,0.0,774.09,0.84,1.0,0.0,3.0,1.0,0.0
17754300.0,297.2,297.15,293.15,0.0,0.0,285.55,0.78,0.18,0.16,297.23,297.15,293.15,0.0,0.0,285.55,0.88,0.26,0.24,297.22,297.15,293.15,0.0,0.0,285.55,0.85,0.23,0.16,297.23,297.15,293.15,0.0,0.0,285.55,0.85,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.55,0.64,0.1,0.44,285.55,284.95,300.17,297.27,298.52,297.21,285.55,1.0,0.29,0.36,1.0,1.0,1.0,1.47,0.65,0.82,0.3,0.94,0.94,0.0,48.93,31.0,34332.57,0.0,303.14,1.0,283.15,285.05,300.28,302.26,293.15,293.15,283.15,31888.17,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8085.3,0.0,1735.59,2274.52,0.0,793.7,0.89,1.0,0.0,3.0,1.0,0.0
17754600.0,297.2,297.15,293.15,0.0,0.0,285.41,0.85,0.18,0.16,297.22,297.15,293.15,0.0,0.0,285.41,0.96,0.26,0.25,297.21,297.15,293.15,0.0,0.0,285.41,0.92,0.23,0.16,297.22,297.15,293.15,0.0,0.0,285.41,0.93,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.41,0.69,0.1,0.44,285.41,284.95,300.16,297.27,298.51,297.2,285.4,1.0,0.28,0.35,1.0,1.0,1.0,1.47,0.65,0.82,0.3,0.96,0.96,0.0,35.4,25.0,34883.85,0.0,269.35,1.0,283.05,284.89,300.29,302.31,293.15,293.15,283.05,34258.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8114.93,0.0,2010.35,2274.52,0.0,826.66,0.93,1.0,0.0,3.0,1.0,0.0
17754900.0,297.16,297.15,293.15,0.0,0.0,284.72,0.86,0.18,0.16,297.19,297.15,293.15,0.0,0.0,284.71,0.98,0.26,0.24,297.18,297.15,293.15,0.0,0.0,284.71,0.94,0.23,0.16,297.19,297.15,293.15,0.0,0.0,284.71,0.95,0.23,0.22,297.14,297.15,293.15,0.0,0.0,284.73,0.7,0.09,0.43,284.71,284.95,300.15,297.27,298.48,297.16,284.68,1.0,0.27,0.34,1.0,1.0,1.0,1.46,0.64,0.82,0.29,0.96,0.96,0.0,33.27,46.0,37341.47,0.0,259.1,1.0,282.2,284.15,300.32,302.55,293.15,293.15,282.15,35670.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8270.82,0.0,2118.83,2274.52,0.0,976.56,0.95,1.0,0.0,3.0,1.0,0.0
17755200.0,297.12,297.15,293.15,0.0,0.0,284.11,0.75,0.17,0.16,297.14,297.15,293.15,0.0,0.0,284.11,0.85,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.11,0.82,0.22,0.16,297.15,297.15,293.15,0.0,0.0,284.11,0.82,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.11,0.61,0.09,0.42,284.11,284.95,300.15,297.27,298.46,297.13,284.1,1.0,0.3,0.33,1.0,1.0,1.0,1.44,0.63,0.81,0.29,0.93,0.93,0.0,56.02,82.0,38551.59,0.0,307.02,1.0,281.56,283.57,300.27,302.51,293.15,293.15,281.55,36706.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8191.0,0.0,2075.64,2274.52,0.0,1031.13,0.94,1.0,0.0,3.0,1.0,0.0
17755500.0,297.09,297.15,293.15,0.0,0.0,283.71,0.73,0.17,0.15,297.1,297.15,293.15,0.0,0.0,283.72,0.83,0.25,0.24,297.09,297.15,293.15,0.0,0.0,283.72,0.79,0.22,0.15,297.1,297.15,293.15,0.0,0.0,283.72,0.8,0.22,0.21,297.09,297.15,293.15,0.0,0.0,283.7,0.59,0.09,0.41,283.72,284.95,300.15,297.26,298.44,297.09,283.75,1.0,0.3,0.32,1.0,1.0,1.0,1.4,0.61,0.78,0.28,0.89,0.89,0.0,60.53,46.0,38104.18,0.0,299.14,1.0,281.2,283.24,300.18,302.28,293.15,293.15,281.25,37717.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7984.55,0.0,1895.05,2274.52,0.0,990.54,0.91,1.0,0.0,3.0,1.0,0.0
17755800.0,297.11,297.15,293.15,0.0,0.0,284.34,0.78,0.17,0.15,297.12,297.15,293.15,0.0,0.0,284.34,0.89,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.34,0.85,0.22,0.15,297.13,297.15,293.15,0.0,0.0,284.34,0.86,0.23,0.21,297.1,297.15,293.15,0.0,0.0,284.33,0.63,0.09,0.4,284.34,284.95,300.14,297.26,298.44,297.1,284.34,1.0,0.28,0.32,1.0,1.0,1.0,1.39,0.61,0.78,0.28,0.86,0.86,0.0,43.99,25.0,36001.39,0.0,255.18,1.0,281.84,283.86,300.22,302.22,293.15,293.15,282.15,37247.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7610.68,0.0,1710.85,2274.52,0.0,800.59,0.88,1.0,0.0,3.0,1.0,0.0
17756100.0,297.16,297.15,293.15,0.0,0.0,285.03,0.85,0.17,0.15,297.17,297.15,293.15,0.0,0.0,285.03,0.97,0.25,0.24,297.16,297.15,293.15,0.0,0.0,285.03,0.93,0.22,0.16,297.17,297.15,293.15,0.0,0.0,285.03,0.94,0.23,0.22,297.13,297.15,293.15,0.0,0.0,285.01,0.68,0.09,0.4,285.03,284.95,300.13,297.24,298.46,297.14,285.06,1.0,0.26,0.31,1.0,1.0,1.0,1.4,0.62,0.79,0.28,0.86,0.86,0.0,32.33,25.0,33715.86,0.0,233.91,1.0,282.69,284.6,300.2,302.05,293.15,293.15,282.75,36250.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7865.48,0.0,1634.38,2274.52,0.0,717.16,0.87,1.0,0.0,3.0,1.0,0.0
17756400.0,297.19,297.15,293.15,0.0,0.0,285.5,0.86,0.18,0.16,297.21,297.15,293.15,0.0,0.0,285.5,0.98,0.26,0.25,297.2,297.15,293.15,0.0,0.0,285.5,0.94,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.5,0.95,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.5,0.69,0.09,0.41,285.5,284.95,300.11,297.23,298.48,297.18,285.5,1.0,0.27,0.3,1.0,1.0,1.0,1.43,0.63,0.8,0.29,0.88,0.88,0.0,32.59,46.0,33125.05,0.0,246.23,1.0,283.15,285.02,300.25,302.15,293.15,293.15,283.15,34949.0,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7988.98,0.0,1651.52,2274.52,0.0,710.92,0.87,1.0,0.0,3.0,1.0,0.0
17756700.0,297.2,297.15,293.15,0.0,0.0,285.55,0.76,0.18,0.16,297.22,297.15,293.15,0.0,0.0,285.55,0.86,0.26,0.25,297.21,297.15,293.15,0.0,0.0,285.55,0.83,0.23,0.16,297.21,297.15,293.15,0.0,0.0,285.55,0.83,0.24,0.23,297.16,297.15,293.15,0.0,0.0,285.55,0.61,0.09,0.42,285.55,284.95,300.1,297.22,298.48,297.19,285.56,1.0,0.3,0.29,1.0,1.0,1.0,1.46,0.64,0.82,0.29,0.9,0.9,0.0,55.26,70.0,33552.52,0.0,312.64,1.0,283.15,285.07,300.23,302.18,293.15,293.15,283.15,32585.38,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8020.7,0.0,1588.78,2274.52,0.0,769.13,0.86,1.0,0.0,3.0,1.0,0.0
17757000.0,297.19,297.15,293.15,0.0,0.0,285.53,0.76,0.18,0.16,297.21,297.15,293.15,0.0,0.0,285.53,0.87,0.26,0.25,297.21,297.15,293.15,0.0,0.0,285.53,0.83,0.23,0.16,297.21,297.15,293.15,0.0,0.0,285.53,0.84,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.54,0.61,0.09,0.42,285.53,284.95,300.09,297.21,298.47,297.19,285.53,1.0,0.3,0.28,1.0,1.0,1.0,1.46,0.65,0.82,0.29,0.92,0.92,0.0,53.86,46.0,33851.63,0.0,312.27,1.0,283.15,285.04,300.21,302.17,293.15,293.15,283.15,32896.04,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8040.03,0.0,1710.03,2274.52,0.0,783.8,0.88,1.0,0.0,3.0,1.0,0.0
17757300.0,297.18,297.15,293.15,0.0,0.0,285.25,0.83,0.18,0.16,297.2,297.15,293.15,0.0,0.0,285.25,0.94,0.26,0.25,297.2,297.15,293.15,0.0,0.0,285.25,0.9,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.25,0.91,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.27,0.66,0.09,0.41,285.25,284.95,300.08,297.2,298.46,297.18,285.22,1.0,0.28,0.27,1.0,1.0,1.0,1.46,0.64,0.82,0.29,0.93,0.93,0.0,38.92,25.0,35186.66,0.0,274.09,1.0,282.8,284.7,300.27,302.37,293.15,293.15,282.75,34758.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8185.29,0.0,1930.95,2274.52,0.0,859.1,0.92,1.0,0.0,3.0,1.0,0.0
17757600.0,297.15,297.15,293.15,0.0,0.0,284.63,0.86,0.18,0.16,297.17,297.15,293.15,0.0,0.0,284.62,0.99,0.26,0.25,297.16,297.15,293.15,0.0,0.0,284.62,0.95,0.23,0.16,297.17,297.15,293.15,0.0,0.0,284.62,0.96,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.63,0.69,0.09,0.41,284.62,284.95,300.08,297.2,298.44,297.15,284.62,1.0,0.27,0.26,1.0,1.0,1.0,1.44,0.64,0.81,0.29,0.93,0.93,0.0,32.22,25.0,36587.75,0.0,249.76,1.0,282.16,284.1,300.21,302.35,293.15,293.15,282.15,35980.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8111.65,0.0,1989.72,2274.52,0.0,959.61,0.93,1.0,0.0,3.0,1.0,0.0
17757900.0,297.11,297.15,293.15,0.0,0.0,283.95,0.77,0.17,0.16,297.12,297.15,293.15,0.0,0.0,283.95,0.88,0.26,0.25,297.12,297.15,293.15,0.0,0.0,283.95,0.84,0.23,0.16,297.13,297.15,293.15,0.0,0.0,283.95,0.85,0.23,0.22,297.12,297.15,293.15,0.0,0.0,283.97,0.62,0.09,0.4,283.95,284.95,300.08,297.2,298.43,297.12,283.92,1.0,0.29,0.25,1.0,1.0,1.0,1.42,0.63,0.8,0.28,0.89,0.89,0.0,48.51,79.0,38495.46,0.0,280.09,1.0,281.3,283.4,300.23,302.52,293.15,293.15,281.25,37064.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8239.68,0.0,1906.86,2274.52,0.0,1036.12,0.92,1.0,0.0,3.0,1.0,0.0
17758200.0,297.11,297.15,293.15,0.0,0.0,284.34,0.74,0.17,0.16,297.12,297.15,293.15,0.0,0.0,284.35,0.84,0.26,0.24,297.12,297.15,293.15,0.0,0.0,284.35,0.81,0.23,0.16,297.12,297.15,293.15,0.0,0.0,284.35,0.82,0.23,0.22,297.11,297.15,293.15,0.0,0.0,284.34,0.58,0.09,0.39,284.34,284.95,300.09,297.21,298.43,297.11,284.35,1.0,0.3,0.24,1.0,1.0,1.0,1.41,0.62,0.79,0.28,0.87,0.87,0.0,57.99,55.0,36307.56,0.0,296.17,1.0,281.84,283.86,300.15,302.16,293.15,293.15,281.85,37110.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8005.67,0.0,1748.83,2274.52,0.0,826.97,0.89,1.0,0.0,3.0,1.0,0.0
17758500.0,297.15,297.15,293.15,0.0,0.0,285.03,0.79,0.17,0.16,297.16,297.15,293.15,0.0,0.0,285.04,0.9,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.04,0.87,0.23,0.16,297.16,297.15,293.15,0.0,0.0,285.04,0.87,0.24,0.22,297.13,297.15,293.15,0.0,0.0,285.01,0.63,0.09,0.39,285.03,284.95,300.11,297.23,298.45,297.14,285.06,1.0,0.28,0.23,1.0,1.0,1.0,1.42,0.62,0.79,0.28,0.87,0.87,0.0,43.3,25.0,33952.23,0.0,265.23,1.0,282.7,284.59,300.19,302.04,293.15,293.15,282.75,36219.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7880.23,0.0,1678.77,2274.52,0.0,720.0,0.88,1.0,0.0,3.0,1.0,0.0
17758800.0,297.19,297.15,293.15,0.0,0.0,285.5,0.87,0.18,0.16,297.2,297.15,293.15,0.0,0.0,285.5,1.0,0.26,0.25,297.2,297.15,293.15,0.0,0.0,285.5,0.96,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.5,0.97,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.5,0.69,0.09,0.4,285.5,284.95,300.15,297.27,298.49,297.18,285.5,1.0,0.27,0.22,1.0,1.0,1.0,1.44,0.63,0.81,0.29,0.89,0.89,0.0,31.41,43.0,33261.32,0.0,246.24,1.0,283.15,285.02,300.29,302.18,293.15,293.15,283.15,34771.02,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8002.85,0.0,1681.85,2274.52,0.0,708.36,0.88,1.0,0.0,3.0,1.0,0.0
17759100.0,297.21,297.15,293.15,0.0,0.0,285.57,0.81,0.18,0.16,297.23,297.15,293.15,0.0,0.0,285.57,0.92,0.27,0.26,297.22,297.15,293.15,0.0,0.0,285.57,0.88,0.24,0.17,297.23,297.15,293.15,0.0,0.0,285.57,0.89,0.25,0.23,297.18,297.15,293.15,0.0,0.0,285.57,0.64,0.09,0.41,285.57,284.95,300.2,297.3,298.53,297.21,285.57,1.0,0.29,0.21,1.0,1.0,1.0,1.48,0.65,0.83,0.3,0.91,0.91,0.0,44.44,79.0,34303.76,0.0,296.76,1.0,283.15,285.07,300.32,302.3,293.15,293.15,283.15,33383.59,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8087.89,0.0,1689.06,2274.52,0.0,771.24,0.88,1.0,0.0,3.0,1.0,0.0
17759400.0,297.2,297.15,293.15,0.0,0.0,285.49,0.73,0.18,0.17,297.22,297.15,293.15,0.0,0.0,285.48,0.83,0.27,0.26,297.22,297.15,293.15,0.0,0.0,285.48,0.8,0.24,0.17,297.22,297.15,293.15,0.0,0.0,285.48,0.81,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.49,0.58,0.09,0.42,285.48,284.95,300.26,297.33,298.56,297.2,285.48,1.0,0.32,0.2,1.0,1.0,1.0,1.51,0.67,0.84,0.31,0.93,0.93,0.0,69.89,85.0,35404.96,0.0,373.48,1.0,283.05,284.97,300.36,302.4,293.15,293.15,283.05,34551.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8162.59,0.0,1878.96,2274.52,0.0,828.41,0.91,1.0,0.0,3.0,1.0,0.0
17759700.0,297.17,297.15,293.15,0.0,0.0,284.81,0.74,0.18,0.17,297.19,297.15,293.15,0.0,0.0,284.81,0.84,0.27,0.26,297.19,297.15,293.15,0.0,0.0,284.81,0.81,0.24,0.17,297.19,297.15,293.15,0.0,0.0,284.81,0.81,0.25,0.23,297.17,297.15,293.15,0.0,0.0,284.83,0.59,0.09,0.42,284.81,284.95,300.33,297.35,298.57,297.17,284.78,1.0,0.32,0.19,1.0,1.0,1.0,1.5,0.66,0.84,0.3,0.93,0.93,0.0,65.98,49.0,38031.68,0.0,358.81,1.0,282.2,284.24,300.4,302.67,293.15,293.15,282.15,35696.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8339.17,0.0,1971.21,2274.52,0.0,988.81,0.93,1.0,0.0,3.0,1.0,0.0
17760000.0,297.13,297.15,293.15,0.0,0.0,284.2,0.78,0.18,0.16,297.15,297.15,293.15,0.0,0.0,284.2,0.89,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.2,0.86,0.24,0.17,297.15,297.15,293.15,0.0,0.0,284.2,0.87,0.24,0.23,297.15,297.15,293.15,0.0,0.0,284.2,0.63,0.09,0.41,284.2,284.95,300.41,297.36,298.59,297.15,284.19,1.0,0.29,0.18,1.0,1.0,1.0,1.47,0.65,0.82,0.3,0.9,0.9,0.0,47.89,25.0,39089.67,0.0,299.1,1.0,281.56,283.66,300.37,302.63,293.15,293.15,281.55,36733.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8248.14,0.0,1927.9,2274.52,0.0,1040.67,0.92,1.0,0.0,3.0,1.0,0.0
17760300.0,297.13,297.15,293.15,0.0,0.0,284.32,0.84,0.18,0.16,297.13,297.15,293.15,0.0,0.0,284.33,0.96,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.33,0.92,0.23,0.16,297.14,297.15,293.15,0.0,0.0,284.33,0.93,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.3,0.67,0.09,0.4,284.33,284.95,300.5,297.37,298.62,297.14,284.36,1.0,0.27,0.17,1.0,1.0,1.0,1.45,0.64,0.81,0.29,0.88,0.88,0.0,35.91,25.0,37535.01,0.0,259.59,1.0,281.8,283.85,300.27,302.3,293.15,293.15,281.85,37103.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8024.69,0.0,1784.51,2274.52,0.0,878.8,0.9,1.0,0.0,3.0,1.0,0.0
17760600.0,297.16,297.15,293.15,0.0,0.0,284.96,0.86,0.18,0.16,297.17,297.15,293.15,0.0,0.0,284.96,0.99,0.27,0.25,297.17,297.15,293.15,0.0,0.0,284.96,0.95,0.24,0.17,297.17,297.15,293.15,0.0,0.0,284.96,0.96,0.24,0.23,297.15,297.15,293.15,0.0,0.0,284.95,0.69,0.09,0.41,284.96,284.95,300.59,297.38,298.67,297.15,284.97,1.0,0.27,0.16,1.0,1.0,1.0,1.46,0.64,0.82,0.3,0.87,0.87,0.0,33.27,43.0,36111.34,0.0,260.68,1.0,282.44,284.46,300.37,302.37,293.15,293.15,282.45,36268.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8103.13,0.0,1709.74,2274.52,0.0,781.57,0.88,1.0,0.0,3.0,1.0,0.0
17760900.0,297.2,297.15,293.15,0.0,0.0,285.56,0.77,0.18,0.17,297.21,297.15,293.15,0.0,0.0,285.57,0.87,0.27,0.26,297.21,297.15,293.15,0.0,0.0,285.57,0.84,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.57,0.84,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.56,0.61,0.09,0.42,285.57,284.95,300.68,297.39,298.73,297.19,285.58,1.0,0.31,0.15,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.89,0.89,0.0,56.26,97.0,34865.3,0.0,336.37,1.0,283.13,285.07,300.4,302.35,293.15,293.15,283.15,35049.01,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8101.85,0.0,1730.84,2274.52,0.0,746.68,0.89,1.0,0.0,3.0,1.0,0.0
17761200.0,297.21,297.15,293.15,0.0,0.0,285.63,0.74,0.19,0.17,297.22,297.15,293.15,0.0,0.0,285.63,0.84,0.28,0.26,297.22,297.15,293.15,0.0,0.0,285.63,0.8,0.25,0.17,297.22,297.15,293.15,0.0,0.0,285.63,0.81,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.63,0.58,0.09,0.43,285.63,284.95,300.78,297.4,298.79,297.2,285.63,1.0,0.32,0.14,1.0,1.0,1.0,1.53,0.67,0.85,0.31,0.92,0.92,0.0,70.07,61.0,35560.23,0.0,385.38,1.0,283.15,285.1,300.42,302.46,293.15,293.15,283.05,34378.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8323.45,0.0,1806.27,2274.52,0.0,819.2,0.9,1.0,0.0,3.0,1.0,0.0
17761500.0,297.19,297.15,293.15,0.0,0.0,285.13,0.76,0.19,0.17,297.21,297.15,293.15,0.0,0.0,285.12,0.87,0.28,0.26,297.2,297.15,293.15,0.0,0.0,285.12,0.84,0.25,0.17,297.21,297.15,293.15,0.0,0.0,285.12,0.84,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.14,0.61,0.09,0.43,285.12,284.95,300.88,297.4,298.82,297.19,285.1,1.0,0.31,0.13,1.0,1.0,1.0,1.53,0.67,0.85,0.32,0.93,0.93,0.0,58.32,37.0,37777.54,0.0,354.3,1.0,282.5,284.54,300.47,302.72,293.15,293.15,282.45,35311.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8370.43,0.0,1939.18,2274.52,0.0,961.7,0.92,1.0,0.0,3.0,1.0,0.0
17761800.0,297.15,297.15,293.15,0.0,0.0,284.51,0.83,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.51,0.95,0.27,0.26,297.17,297.15,293.15,0.0,0.0,284.51,0.91,0.24,0.17,297.17,297.15,293.15,0.0,0.0,284.51,0.92,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.51,0.66,0.09,0.42,284.51,284.95,300.97,297.41,298.84,297.15,284.5,1.0,0.29,0.12,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.91,0.91,0.0,40.92,25.0,39090.3,0.0,297.96,1.0,281.86,283.95,300.42,302.69,293.15,293.15,281.85,36273.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8293.91,0.0,1951.09,2274.52,0.0,1031.72,0.92,1.0,0.0,3.0,1.0,0.0
17762100.0,297.12,297.15,293.15,0.0,0.0,284.13,0.85,0.18,0.16,297.13,297.15,293.15,0.0,0.0,284.14,0.98,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.14,0.94,0.24,0.17,297.14,297.15,293.15,0.0,0.0,284.14,0.95,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.12,0.68,0.09,0.41,284.14,284.95,301.06,297.43,298.87,297.13,284.16,1.0,0.28,0.11,1.0,1.0,1.0,1.48,0.65,0.83,0.3,0.88,0.88,0.0,35.23,43.0,39247.47,0.0,271.61,1.0,281.5,283.63,300.35,302.51,293.15,293.15,281.55,37149.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8133.22,0.0,1839.53,2274.52,0.0,1002.31,0.9,1.0,0.0,3.0,1.0,0.0
17762400.0,297.15,297.15,293.15,0.0,0.0,284.76,0.77,0.18,0.17,297.16,297.15,293.15,0.0,0.0,284.76,0.88,0.27,0.26,297.17,297.15,293.15,0.0,0.0,284.76,0.85,0.24,0.17,297.16,297.15,293.15,0.0,0.0,284.76,0.86,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.76,0.61,0.09,0.41,284.76,284.95,301.15,297.45,298.91,297.14,284.77,1.0,0.3,0.1,1.0,1.0,1.0,1.49,0.66,0.83,0.31,0.88,0.88,0.0,53.18,79.0,37660.73,0.0,322.88,1.0,282.14,284.24,300.42,302.5,293.15,293.15,282.15,36538.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8185.42,0.0,1737.7,2274.52,0.0,832.29,0.89,1.0,0.0,3.0,1.0,0.0
17762700.0,297.19,297.15,293.15,0.0,0.0,285.46,0.75,0.19,0.17,297.21,297.15,293.15,0.0,0.0,285.46,0.86,0.28,0.27,297.22,297.15,293.15,0.0,0.0,285.46,0.83,0.25,0.17,297.2,297.15,293.15,0.0,0.0,285.46,0.83,0.25,0.24,297.15,297.15,293.15,0.0,0.0,285.44,0.59,0.09,0.42,285.46,284.95,301.23,297.48,298.97,297.18,285.49,1.0,0.32,0.09,1.0,1.0,1.0,1.52,0.67,0.85,0.32,0.89,0.89,0.0,62.34,58.0,35665.14,0.0,361.47,1.0,283.0,284.96,300.44,302.38,293.15,293.15,283.05,35561.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8084.37,0.0,1744.65,2274.52,0.0,759.24,0.89,1.0,0.0,3.0,1.0,0.0
17763000.0,297.21,297.15,293.15,0.0,0.0,285.59,0.81,0.19,0.17,297.24,297.15,293.15,0.0,0.0,285.59,0.92,0.28,0.27,297.25,297.15,293.15,0.0,0.0,285.59,0.89,0.26,0.18,297.23,297.15,293.15,0.0,0.0,285.59,0.89,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.59,0.64,0.09,0.42,285.59,284.95,301.32,297.5,299.04,297.22,285.59,1.0,0.3,0.08,1.0,1.0,1.0,1.55,0.68,0.87,0.32,0.91,0.91,0.0,48.34,34.0,36331.12,0.0,337.99,1.0,283.05,285.04,300.55,302.64,293.15,293.15,283.05,34976.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8259.96,0.0,1833.63,2274.52,0.0,832.63,0.9,1.0,0.0,3.0,1.0,0.0
17763300.0,297.19,297.15,293.15,0.0,0.0,284.93,0.87,0.19,0.17,297.22,297.15,293.15,0.0,0.0,284.93,0.99,0.29,0.27,297.23,297.15,293.15,0.0,0.0,284.93,0.96,0.26,0.18,297.21,297.15,293.15,0.0,0.0,284.93,0.97,0.26,0.25,297.16,297.15,293.15,0.0,0.0,284.95,0.68,0.09,0.42,284.93,284.95,301.4,297.53,299.06,297.2,284.9,1.0,0.29,0.07,1.0,1.0,1.0,1.55,0.68,0.86,0.32,0.92,0.92,0.0,36.7,43.0,39187.5,0.0,306.79,1.0,282.2,284.33,300.58,302.91,293.15,293.15,282.15,35693.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8457.25,0.0,1910.23,2274.52,0.0,1007.01,0.92,1.0,0.0,3.0,1.0,0.0
17763600.0,297.15,297.15,293.15,0.0,0.0,284.35,0.77,0.19,0.17,297.18,297.15,293.15,0.0,0.0,284.35,0.89,0.28,0.27,297.2,297.15,293.15,0.0,0.0,284.35,0.86,0.25,0.18,297.17,297.15,293.15,0.0,0.0,284.35,0.86,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.35,0.61,0.09,0.42,284.35,284.95,301.48,297.55,299.07,297.16,284.34,1.0,0.31,0.05,1.0,1.0,1.0,1.54,0.68,0.86,0.32,0.9,0.9,0.0,55.8,79.0,40760.66,0.0,351.86,1.0,281.56,283.77,300.56,302.91,293.15,293.15,281.55,36598.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8408.46,0.0,1879.4,2274.52,0.0,1071.54,0.91,1.0,0.0,3.0,1.0,0.0
17763900.0,297.16,297.15,293.15,0.0,0.0,284.99,0.73,0.19,0.17,297.19,297.15,293.15,0.0,0.0,285.0,0.83,0.28,0.27,297.21,297.15,293.15,0.0,0.0,284.99,0.81,0.26,0.18,297.18,297.15,293.15,0.0,0.0,284.99,0.81,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.97,0.57,0.09,0.42,284.99,284.95,301.57,297.58,299.12,297.17,285.02,1.0,0.33,0.04,1.0,1.0,1.0,1.54,0.68,0.86,0.32,0.9,0.9,0.0,73.91,73.0,38209.62,0.0,402.92,1.0,282.4,284.47,300.51,302.57,293.15,293.15,282.45,36170.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8192.95,0.0,1827.27,2274.52,0.0,850.2,0.9,1.0,0.0,3.0,1.0,0.0
17764200.0,297.19,297.15,293.15,0.0,0.0,285.14,0.76,0.19,0.17,297.22,297.15,293.15,0.0,0.0,285.14,0.87,0.29,0.28,297.25,297.15,293.15,0.0,0.0,285.14,0.85,0.26,0.19,297.21,297.15,293.15,0.0,0.0,285.14,0.85,0.26,0.25,297.15,297.15,293.15,0.0,0.0,285.14,0.6,0.09,0.42,285.14,284.95,301.65,297.6,299.18,297.21,285.14,1.0,0.32,0.03,1.0,1.0,1.0,1.56,0.69,0.87,0.33,0.91,0.91,0.0,61.94,37.0,38680.95,0.0,382.42,1.0,282.46,284.56,300.67,302.9,293.15,293.15,282.15,35736.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8816.15,0.0,1855.67,2274.52,0.0,919.29,0.91,1.0,0.0,3.0,1.0,0.0
17764500.0,297.17,297.15,293.15,0.0,0.0,284.77,0.83,0.19,0.17,297.2,297.15,293.15,0.0,0.0,284.78,0.96,0.29,0.27,297.23,297.15,293.15,0.0,0.0,284.78,0.93,0.26,0.19,297.19,297.15,293.15,0.0,0.0,284.78,0.93,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.76,0.65,0.09,0.41,284.77,284.95,301.73,297.63,299.2,297.18,284.8,1.0,0.3,0.02,1.0,1.0,1.0,1.55,0.69,0.87,0.32,0.9,0.9,0.0,42.75,25.0,39460.4,0.0,326.21,1.0,282.1,284.23,300.56,302.74,293.15,293.15,282.15,36240.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8259.72,0.0,1844.76,2274.52,0.0,981.86,0.91,1.0,0.0,3.0,1.0,0.0
