time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764800.0,297.18,297.15,293.15,0.0,0.0,284.91,0.87,0.19,0.17,297.22,297.15,293.15,0.0,0.0,284.91,1.0,0.29,0.28,297.24,297.15,293.15,0.0,0.0,284.91,0.97,0.27,0.19,297.2,297.15,293.15,0.0,0.0,284.91,0.97,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.91,0.68,0.09,0.41,284.91,284.95,301.82,297.65,299.25,297.2,284.9,1.0,0.29,0.01,1.0,1.0,1.0,1.57,0.69,0.88,0.33,0.9,0.9,0.0,37.96,46.0,39725.09,0.0,319.64,1.0,282.16,284.33,300.7,302.97,293.15,293.15,282.15,36028.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8421.43,0.0,1843.82,2274.52,0.0,952.57,0.91,1.0,0.0,3.0,1.0,0.0
17765100.0,297.18,297.15,293.15,0.0,0.0,284.78,0.77,0.19,0.18,297.21,297.15,293.15,0.0,0.0,284.77,0.88,0.29,0.28,297.24,297.15,293.15,0.0,0.0,284.77,0.86,0.27,0.19,297.2,297.15,293.15,0.0,0.0,284.77,0.85,0.27,0.25,297.15,297.15,293.15,0.0,0.0,284.8,0.6,0.09,0.42,284.78,284.95,301.9,297.67,299.28,297.2,284.75,1.0,0.32,0.0,1.0,1.0,1.0,1.58,0.7,0.89,0.33,0.9,0.9,0.0,62.16,100.0,41057.43,0.0,393.26,1.0,281.9,284.16,300.75,303.16,293.15,293.15,281.85,36086.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8593.72,0.0,1850.71,2274.52,0.0,1033.02,0.91,1.0,0.0,3.0,1.0,0.0
17765400.0,297.18,297.15,293.15,0.0,0.0,285.16,0.74,0.19,0.18,297.21,297.15,293.15,0.0,0.0,285.16,0.84,0.3,0.28,297.24,297.15,293.15,0.0,0.0,285.16,0.82,0.28,0.19,297.19,297.15,293.15,0.0,0.0,285.16,0.82,0.27,0.25,297.15,297.15,293.15,0.0,0.0,285.16,0.57,0.09,0.42,285.16,284.95,301.98,297.7,299.32,297.2,285.17,1.0,0.34,0.0,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.9,0.9,0.0,75.41,76.0,39419.23,0.0,432.12,1.0,282.44,284.59,300.65,302.83,293.15,293.15,282.45,35839.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8396.75,0.0,1841.99,2274.52,0.0,891.72,0.91,1.0,0.0,3.0,1.0,0.0
17765700.0,297.17,297.15,293.15,0.0,0.0,284.84,0.77,0.19,0.18,297.2,297.15,293.15,0.0,0.0,284.85,0.88,0.3,0.28,297.23,297.15,293.15,0.0,0.0,284.85,0.86,0.28,0.19,297.18,297.15,293.15,0.0,0.0,284.84,0.85,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.82,0.6,0.09,0.41,284.84,284.95,302.07,297.72,299.35,297.18,284.87,1.0,0.32,0.0,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.9,0.9,0.0,62.09,40.0,40359.91,0.0,394.63,1.0,282.1,284.29,300.67,302.9,293.15,293.15,282.15,36177.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8344.87,0.0,1834.4,2274.52,0.0,997.95,0.9,1.0,0.0,3.0,1.0,0.0
17766000.0,297.18,297.15,293.15,0.0,0.0,284.97,0.85,0.2,0.18,297.21,297.15,293.15,0.0,0.0,284.97,0.99,0.3,0.28,297.25,297.15,293.15,0.0,0.0,284.97,0.97,0.28,0.2,297.2,297.15,293.15,0.0,0.0,284.97,0.96,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.97,0.66,0.09,0.41,284.97,284.95,302.15,297.74,299.39,297.2,284.96,1.0,0.3,0.0,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.9,0.9,0.0,41.03,25.0,40519.13,0.0,340.87,1.0,282.16,284.37,300.79,303.11,293.15,293.15,282.15,35940.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8498.45,0.0,1843.73,2274.52,0.0,978.35,0.91,1.0,0.0,3.0,1.0,0.0
17766300.0,297.17,297.15,293.15,0.0,0.0,285.1,0.81,0.2,0.18,297.2,297.15,293.15,0.0,0.0,285.11,0.93,0.3,0.28,297.24,297.15,293.15,0.0,0.0,285.11,0.91,0.28,0.2,297.19,297.15,293.15,0.0,0.0,285.11,0.9,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.09,0.63,0.09,0.41,285.11,284.95,302.24,297.77,299.43,297.19,285.13,1.0,0.31,0.0,1.0,1.0,1.0,1.6,0.71,0.89,0.34,0.9,0.9,0.0,51.2,79.0,39810.13,0.0,371.26,1.0,282.4,284.55,300.69,302.84,293.15,293.15,282.45,35936.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8340.13,0.0,1833.21,2274.52,0.0,912.25,0.9,1.0,0.0,3.0,1.0,0.0
17766600.0,297.17,297.15,293.15,0.0,0.0,284.77,0.74,0.2,0.18,297.19,297.15,293.15,0.0,0.0,284.77,0.84,0.3,0.29,297.24,297.15,293.15,0.0,0.0,284.77,0.83,0.29,0.2,297.18,297.15,293.15,0.0,0.0,284.77,0.82,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.77,0.56,0.09,0.42,284.77,284.95,302.34,297.81,299.47,297.19,284.76,1.0,0.34,0.0,1.0,1.0,1.0,1.62,0.71,0.9,0.34,0.9,0.9,0.0,78.5,100.0,42091.38,0.0,455.4,1.0,281.86,284.16,300.85,303.27,293.15,293.15,281.85,36134.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8596.25,0.0,1842.56,2274.52,0.0,1065.1,0.91,1.0,0.0,3.0,1.0,0.0
17766900.0,297.18,297.15,293.15,0.0,0.0,285.1,0.74,0.2,0.18,297.2,297.15,293.15,0.0,0.0,285.1,0.85,0.3,0.29,297.24,297.15,293.15,0.0,0.0,285.1,0.84,0.29,0.2,297.19,297.15,293.15,0.0,0.0,285.1,0.82,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.12,0.57,0.09,0.42,285.1,284.95,302.45,297.85,299.52,297.19,285.08,1.0,0.34,0.0,1.0,1.0,1.0,1.62,0.72,0.9,0.34,0.91,0.91,0.0,77.28,64.0,41368.48,0.0,455.15,1.0,282.2,284.47,300.9,303.28,293.15,293.15,282.15,35770.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8673.8,0.0,1855.91,2274.52,0.0,962.43,0.91,1.0,0.0,3.0,1.0,0.0
17767200.0,297.15,297.15,293.15,0.0,0.0,284.53,0.78,0.2,0.18,297.17,297.15,293.15,0.0,0.0,284.53,0.9,0.3,0.29,297.22,297.15,293.15,0.0,0.0,284.53,0.88,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.53,0.87,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.53,0.6,0.09,0.41,284.53,284.95,302.56,297.9,299.56,297.17,284.52,1.0,0.32,0.0,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.89,0.89,0.0,59.67,40.0,43061.14,0.0,399.2,1.0,281.56,283.91,300.92,303.38,293.15,293.15,281.55,36423.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8648.69,0.0,1839.17,2274.52,0.0,1109.79,0.91,1.0,0.0,3.0,1.0,0.0
17767500.0,297.17,297.15,293.15,0.0,0.0,285.15,0.87,0.2,0.18,297.18,297.15,293.15,0.0,0.0,285.15,1.0,0.3,0.29,297.23,297.15,293.15,0.0,0.0,285.15,0.99,0.29,0.2,297.18,297.15,293.15,0.0,0.0,285.15,0.97,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.13,0.67,0.09,0.41,285.15,284.95,302.67,297.94,299.61,297.18,285.18,1.0,0.3,0.0,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.9,0.9,0.0,39.61,28.0,40322.62,0.0,342.83,1.0,282.4,284.59,300.88,303.04,293.15,293.15,282.45,35938.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8406.08,0.0,1814.74,2274.52,0.0,885.9,0.9,1.0,0.0,3.0,1.0,0.0
17767800.0,297.19,297.15,293.15,0.0,0.0,285.3,0.84,0.2,0.18,297.22,297.15,293.15,0.0,0.0,285.3,0.98,0.31,0.29,297.25,297.15,293.15,0.0,0.0,285.3,0.97,0.3,0.21,297.2,297.15,293.15,0.0,0.0,285.3,0.94,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.31,0.65,0.09,0.42,285.3,284.95,302.77,297.98,299.68,297.21,285.3,1.0,0.31,0.0,1.0,1.0,1.0,1.64,0.72,0.91,0.35,0.91,0.91,0.0,44.98,64.0,41066.68,0.0,373.49,1.0,282.46,284.69,301.05,303.4,293.15,293.15,282.45,35510.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8621.02,0.0,1870.43,2274.52,0.0,950.95,0.91,1.0,0.0,3.0,1.0,0.0
17768100.0,297.15,297.15,293.15,0.0,0.0,284.66,0.74,0.2,0.18,297.17,297.15,293.15,0.0,0.0,284.65,0.85,0.31,0.29,297.21,297.15,293.15,0.0,0.0,284.65,0.85,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.66,0.83,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.68,0.57,0.09,0.42,284.66,284.95,302.88,298.02,299.7,297.17,284.63,1.0,0.34,0.0,1.0,1.0,1.0,1.64,0.72,0.91,0.35,0.9,0.9,0.0,76.21,103.0,44048.89,0.0,460.77,1.0,281.6,284.0,301.07,303.63,293.15,293.15,281.55,36143.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8855.63,0.0,1887.34,2274.52,0.0,1127.65,0.91,1.0,0.0,3.0,1.0,0.0
17768400.0,297.12,297.15,293.15,0.0,0.0,284.54,0.72,0.2,0.18,297.13,297.15,293.15,0.0,0.0,284.54,0.83,0.3,0.29,297.18,297.15,293.15,0.0,0.0,284.54,0.83,0.3,0.21,297.14,297.15,293.15,0.0,0.0,284.54,0.81,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.53,0.55,0.09,0.41,284.54,284.95,302.96,298.04,299.72,297.14,284.54,1.0,0.35,0.0,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.89,0.89,0.0,84.2,79.0,43527.5,0.0,469.05,1.0,281.54,283.93,300.98,303.39,293.15,293.15,281.55,36620.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8658.31,0.0,1815.94,2274.52,0.0,1049.03,0.9,1.0,0.0,3.0,1.0,0.0
17768700.0,297.15,297.15,293.15,0.0,0.0,285.2,0.76,0.2,0.18,297.16,297.15,293.15,0.0,0.0,285.2,0.88,0.3,0.29,297.21,297.15,293.15,0.0,0.0,285.2,0.87,0.3,0.21,297.16,297.15,293.15,0.0,0.0,285.2,0.85,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.18,0.58,0.09,0.41,285.2,284.95,303.04,298.06,299.77,297.16,285.22,1.0,0.33,0.0,1.0,1.0,1.0,1.62,0.72,0.9,0.34,0.89,0.89,0.0,66.31,43.0,40810.17,0.0,422.32,1.0,282.4,284.63,301.01,303.21,293.15,293.15,282.45,35912.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8462.86,0.0,1788.91,2274.52,0.0,893.82,0.9,1.0,0.0,3.0,1.0,0.0
17769000.0,297.18,297.15,293.15,0.0,0.0,285.33,0.85,0.2,0.18,297.19,297.15,293.15,0.0,0.0,285.32,0.99,0.31,0.29,297.23,297.15,293.15,0.0,0.0,285.32,0.99,0.3,0.21,297.19,297.15,293.15,0.0,0.0,285.32,0.96,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.33,0.66,0.09,0.41,285.33,284.95,303.1,298.05,299.82,297.19,285.32,1.0,0.31,0.0,1.0,1.0,1.0,1.63,0.72,0.91,0.34,0.91,0.91,0.0,42.74,25.0,41221.29,0.0,366.7,1.0,282.46,284.7,301.12,303.48,293.15,293.15,282.45,35461.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8644.58,0.0,1851.14,2274.52,0.0,969.37,0.91,1.0,0.0,3.0,1.0,0.0
17769300.0,297.15,297.15,293.15,0.0,0.0,284.66,0.81,0.2,0.18,297.15,297.15,293.15,0.0,0.0,284.66,0.93,0.3,0.29,297.19,297.15,293.15,0.0,0.0,284.66,0.93,0.3,0.21,297.16,297.15,293.15,0.0,0.0,284.66,0.9,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.68,0.62,0.09,0.41,284.66,284.95,303.14,298.03,299.82,297.16,284.64,1.0,0.32,0.0,1.0,1.0,1.0,1.63,0.72,0.91,0.34,0.9,0.9,0.0,52.96,79.0,43916.16,0.0,391.84,1.0,281.6,284.0,301.08,303.65,293.15,293.15,281.55,36128.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8846.31,0.0,1871.4,2274.52,0.0,1136.12,0.91,1.0,0.0,3.0,1.0,0.0
17769600.0,297.14,297.15,293.15,0.0,0.0,285.03,0.73,0.2,0.18,297.14,297.15,293.15,0.0,0.0,285.03,0.84,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.03,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,285.03,0.82,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.03,0.56,0.09,0.41,285.03,284.95,303.15,297.99,299.82,297.15,285.04,1.0,0.35,0.0,1.0,1.0,1.0,1.63,0.72,0.91,0.34,0.9,0.9,0.0,80.16,100.0,41889.58,0.0,465.31,1.0,282.14,284.42,300.95,303.26,293.15,293.15,282.15,35999.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8594.44,0.0,1846.84,2274.52,0.0,966.9,0.91,1.0,0.0,3.0,1.0,0.0
17769900.0,297.14,297.15,293.15,0.0,0.0,284.9,0.74,0.2,0.18,297.14,297.15,293.15,0.0,0.0,284.89,0.84,0.3,0.29,297.16,297.15,293.15,0.0,0.0,284.89,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,284.89,0.82,0.28,0.26,297.14,297.15,293.15,0.0,0.0,284.91,0.56,0.09,0.41,284.89,284.95,303.14,297.93,299.81,297.14,284.87,1.0,0.34,0.0,1.0,1.0,1.0,1.62,0.72,0.9,0.34,0.9,0.9,0.0,78.51,64.0,42582.3,0.0,459.42,1.0,281.9,284.24,300.97,303.44,293.15,293.15,281.85,36022.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8748.1,0.0,1841.12,2274.52,0.0,1048.17,0.91,1.0,0.0,3.0,1.0,0.0
17770200.0,297.15,297.15,293.15,0.0,0.0,285.25,0.78,0.2,0.18,297.14,297.15,293.15,0.0,0.0,285.25,0.9,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.25,0.9,0.3,0.21,297.15,297.15,293.15,0.0,0.0,285.25,0.87,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.25,0.6,0.09,0.41,285.25,284.95,303.1,297.86,299.79,297.15,285.25,1.0,0.32,0.0,1.0,1.0,1.0,1.62,0.72,0.9,0.34,0.91,0.91,0.0,59.42,40.0,40454.47,0.0,402.84,1.0,282.44,284.64,300.82,303.06,293.15,293.15,282.45,35720.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8503.38,0.0,1846.72,2274.52,0.0,936.96,0.91,1.0,0.0,3.0,1.0,0.0
17770500.0,297.13,297.15,293.15,0.0,0.0,284.61,0.85,0.2,0.18,297.12,297.15,293.15,0.0,0.0,284.61,0.98,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.61,0.98,0.3,0.21,297.14,297.15,293.15,0.0,0.0,284.61,0.95,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.63,0.65,0.09,0.4,284.61,284.95,303.04,297.78,299.77,297.15,284.59,1.0,0.3,0.0,1.0,1.0,1.0,1.6,0.71,0.89,0.33,0.9,0.9,0.0,42.05,43.0,42808.21,0.0,349.24,1.0,281.6,283.96,300.84,303.36,293.15,293.15,281.55,36250.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.47,0.0,1849.16,2274.52,0.0,1142.39,0.91,1.0,0.0,3.0,1.0,0.0
17770800.0,297.13,297.15,293.15,0.0,0.0,284.97,0.78,0.19,0.18,297.12,297.15,293.15,0.0,0.0,284.97,0.9,0.3,0.28,297.13,297.15,293.15,0.0,0.0,284.97,0.9,0.3,0.21,297.13,297.15,293.15,0.0,0.0,284.97,0.87,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.96,0.6,0.09,0.4,284.97,284.95,302.96,297.7,299.73,297.14,284.98,1.0,0.32,0.0,1.0,1.0,1.0,1.6,0.71,0.89,0.33,0.89,0.89,0.0,57.9,79.0,40578.72,0.0,388.53,1.0,282.14,284.37,300.65,302.9,293.15,293.15,282.15,36103.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8446.59,0.0,1810.68,2274.52,0.0,962.73,0.9,1.0,0.0,3.0,1.0,0.0
17771100.0,297.15,297.15,293.15,0.0,0.0,285.34,0.73,0.2,0.18,297.14,297.15,293.15,0.0,0.0,285.33,0.84,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.33,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,285.33,0.81,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.36,0.56,0.09,0.41,285.34,284.95,302.88,297.62,299.7,297.15,285.31,1.0,0.35,0.0,1.0,1.0,1.0,1.62,0.72,0.9,0.34,0.91,0.91,0.0,80.83,88.0,39940.51,0.0,463.96,1.0,282.5,284.69,300.69,303.02,293.15,293.15,282.45,35482.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8567.86,0.0,1853.26,2274.52,0.0,958.89,0.91,1.0,0.0,3.0,1.0,0.0
17771400.0,297.12,297.15,293.15,0.0,0.0,284.73,0.74,0.19,0.18,297.11,297.15,293.15,0.0,0.0,284.73,0.84,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.73,0.84,0.3,0.21,297.13,297.15,293.15,0.0,0.0,284.73,0.82,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.74,0.56,0.09,0.41,284.73,284.95,302.77,297.53,299.65,297.14,284.72,1.0,0.34,0.0,1.0,1.0,1.0,1.6,0.71,0.89,0.33,0.9,0.9,0.0,75.98,64.0,41323.51,0.0,441.02,1.0,281.86,284.1,300.56,302.95,293.15,293.15,281.85,36097.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8493.12,0.0,1876.01,2274.52,0.0,1133.46,0.91,1.0,0.0,3.0,1.0,0.0
17771700.0,297.1,297.15,293.15,0.0,0.0,284.81,0.78,0.19,0.17,297.09,297.15,293.15,0.0,0.0,284.81,0.9,0.29,0.28,297.09,297.15,293.15,0.0,0.0,284.81,0.89,0.29,0.2,297.1,297.15,293.15,0.0,0.0,284.81,0.87,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.79,0.6,0.09,0.4,284.81,284.95,302.67,297.45,299.59,297.13,284.83,1.0,0.31,0.0,1.0,1.0,1.0,1.57,0.69,0.88,0.32,0.89,0.89,0.0,56.52,28.0,39435.64,0.0,370.68,1.0,282.1,284.24,300.35,302.5,293.15,293.15,282.15,36322.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8222.24,0.0,1826.22,2274.52,0.0,978.81,0.9,1.0,0.0,3.0,1.0,0.0
17772000.0,297.14,297.15,293.15,0.0,0.0,285.38,0.86,0.19,0.17,297.12,297.15,293.15,0.0,0.0,285.38,1.0,0.29,0.28,297.12,297.15,293.15,0.0,0.0,285.38,0.99,0.29,0.2,297.13,297.15,293.15,0.0,0.0,285.38,0.97,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.37,0.67,0.09,0.4,285.38,284.95,302.56,297.36,299.55,297.15,285.38,1.0,0.29,0.0,1.0,1.0,1.0,1.57,0.7,0.88,0.33,0.91,0.91,0.0,38.21,28.0,37555.3,0.0,323.96,1.0,282.74,284.79,300.35,302.44,293.15,293.15,282.75,35598.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8250.46,0.0,1839.3,2274.52,0.0,868.71,0.91,1.0,0.0,3.0,1.0,0.0
17772300.0,297.12,297.15,293.15,0.0,0.0,284.75,0.79,0.19,0.17,297.11,297.15,293.15,0.0,0.0,284.74,0.91,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.74,0.91,0.29,0.2,297.12,297.15,293.15,0.0,0.0,284.74,0.89,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.77,0.62,0.09,0.4,284.75,284.95,302.45,297.29,299.5,297.15,284.72,1.0,0.31,0.0,1.0,1.0,1.0,1.58,0.7,0.88,0.33,0.9,0.9,0.0,52.37,82.0,40115.87,0.0,362.5,1.0,281.9,284.1,300.35,302.74,293.15,293.15,281.85,36059.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8460.54,0.0,1862.82,2274.52,0.0,1106.0,0.91,1.0,0.0,3.0,1.0,0.0
17772600.0,297.11,297.15,293.15,0.0,0.0,285.1,0.73,0.19,0.17,297.1,297.15,293.15,0.0,0.0,285.1,0.83,0.29,0.28,297.09,297.15,293.15,0.0,0.0,285.1,0.83,0.29,0.2,297.11,297.15,293.15,0.0,0.0,285.1,0.81,0.27,0.25,297.14,297.15,293.15,0.0,0.0,285.09,0.55,0.09,0.4,285.1,284.95,302.34,297.21,299.45,297.14,285.1,1.0,0.34,0.0,1.0,1.0,1.0,1.57,0.69,0.87,0.32,0.9,0.9,0.0,77.22,88.0,37958.83,0.0,424.41,1.0,282.44,284.51,300.16,302.27,293.15,293.15,282.45,35907.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8210.66,0.0,1849.3,2274.52,0.0,919.62,0.91,1.0,0.0,3.0,1.0,0.0
17772900.0,297.1,297.15,293.15,0.0,0.0,284.74,0.73,0.19,0.17,297.08,297.15,293.15,0.0,0.0,284.75,0.84,0.29,0.27,297.07,297.15,293.15,0.0,0.0,284.75,0.84,0.28,0.2,297.09,297.15,293.15,0.0,0.0,284.75,0.82,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.73,0.56,0.09,0.4,284.74,284.95,302.24,297.15,299.4,297.13,284.77,1.0,0.33,0.0,1.0,1.0,1.0,1.55,0.68,0.86,0.32,0.89,0.89,0.0,71.05,52.0,38302.79,0.0,398.21,1.0,282.1,284.18,300.1,302.23,293.15,293.15,282.15,36310.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8105.15,0.0,1828.39,2274.52,0.0,1022.56,0.9,1.0,0.0,3.0,1.0,0.0
17773200.0,297.12,297.15,293.15,0.0,0.0,285.3,0.79,0.19,0.17,297.1,297.15,293.15,0.0,0.0,285.3,0.91,0.29,0.27,297.1,297.15,293.15,0.0,0.0,285.3,0.91,0.28,0.2,297.11,297.15,293.15,0.0,0.0,285.3,0.89,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.29,0.62,0.09,0.39,285.3,284.95,302.15,297.09,299.36,297.14,285.3,1.0,0.3,0.0,1.0,1.0,1.0,1.54,0.68,0.86,0.32,0.9,0.9,0.0,49.8,28.0,36260.13,0.0,338.63,1.0,282.74,284.72,300.06,302.08,293.15,293.15,282.75,35687.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8109.34,0.0,1833.47,2274.52,0.0,846.07,0.9,1.0,0.0,3.0,1.0,0.0
17773500.0,297.11,297.15,293.15,0.0,0.0,284.66,0.84,0.18,0.17,297.09,297.15,293.15,0.0,0.0,284.65,0.97,0.28,0.27,297.08,297.15,293.15,0.0,0.0,284.65,0.97,0.28,0.2,297.1,297.15,293.15,0.0,0.0,284.65,0.95,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.68,0.65,0.09,0.39,284.66,284.95,302.07,297.04,299.32,297.14,284.63,1.0,0.29,0.0,1.0,1.0,1.0,1.53,0.67,0.85,0.31,0.9,0.9,0.0,39.26,46.0,38537.1,0.0,305.18,1.0,281.9,284.03,300.11,302.41,293.15,293.15,281.85,36190.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8299.3,0.0,1842.7,2274.52,0.0,1070.47,0.91,1.0,0.0,3.0,1.0,0.0
17773800.0,297.1,297.15,293.15,0.0,0.0,285.0,0.76,0.18,0.17,297.08,297.15,293.15,0.0,0.0,285.01,0.87,0.28,0.27,297.07,297.15,293.15,0.0,0.0,285.01,0.87,0.28,0.19,297.09,297.15,293.15,0.0,0.0,285.01,0.85,0.26,0.25,297.13,297.15,293.15,0.0,0.0,285.0,0.59,0.08,0.39,285.01,284.95,301.98,297.0,299.28,297.13,285.01,1.0,0.31,0.0,1.0,1.0,1.0,1.52,0.67,0.85,0.31,0.89,0.89,0.0,58.6,82.0,36339.54,0.0,348.52,1.0,282.44,284.43,299.94,301.96,293.15,293.15,282.45,36048.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8055.5,0.0,1811.24,2274.52,0.0,872.34,0.9,1.0,0.0,3.0,1.0,0.0
17774100.0,297.12,297.15,293.15,0.0,0.0,285.37,0.74,0.18,0.17,297.11,297.15,293.15,0.0,0.0,285.36,0.85,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.36,0.84,0.28,0.19,297.11,297.15,293.15,0.0,0.0,285.36,0.82,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.38,0.57,0.09,0.39,285.36,284.95,301.9,296.95,299.25,297.14,285.34,1.0,0.32,0.0,1.0,1.0,1.0,1.52,0.67,0.85,0.31,0.91,0.91,0.0,67.76,61.0,35597.84,0.0,376.12,1.0,282.8,284.75,300.03,302.12,293.15,293.15,282.75,35440.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8171.44,0.0,1859.55,2274.52,0.0,852.91,0.91,1.0,0.0,3.0,1.0,0.0
17774400.0,297.1,297.15,293.15,0.0,0.0,284.74,0.76,0.18,0.16,297.08,297.15,293.15,0.0,0.0,284.74,0.88,0.28,0.26,297.06,297.15,293.15,0.0,0.0,284.74,0.87,0.27,0.19,297.09,297.15,293.15,0.0,0.0,284.74,0.85,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.75,0.59,0.08,0.39,284.74,284.95,301.82,296.91,299.2,297.13,284.73,1.0,0.3,0.0,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.91,0.91,0.0,55.45,37.0,36735.56,0.0,331.3,1.0,282.16,284.15,299.93,302.09,293.15,293.15,282.15,36072.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8082.09,0.0,1886.29,2274.52,0.0,1022.45,0.91,1.0,0.0,3.0,1.0,0.0
17774700.0,297.08,297.15,293.15,0.0,0.0,284.81,0.82,0.18,0.16,297.05,297.15,293.15,0.0,0.0,284.82,0.95,0.27,0.26,297.04,297.15,293.15,0.0,0.0,284.82,0.94,0.27,0.19,297.07,297.15,293.15,0.0,0.0,284.81,0.92,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.79,0.63,0.08,0.37,284.81,284.95,301.73,296.87,299.15,297.12,284.84,1.0,0.28,0.0,1.0,1.0,1.0,1.46,0.64,0.82,0.3,0.9,0.9,0.0,39.88,25.0,34906.16,0.0,274.55,1.0,282.4,284.28,299.76,301.67,293.15,293.15,282.45,36312.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7842.55,0.0,1838.38,2274.52,0.0,851.57,0.9,1.0,0.0,3.0,1.0,0.0
17775000.0,297.1,297.15,293.15,0.0,0.0,284.93,0.83,0.18,0.16,297.07,297.15,293.15,0.0,0.0,284.93,0.96,0.27,0.26,297.06,297.15,293.15,0.0,0.0,284.93,0.95,0.26,0.19,297.08,297.15,293.15,0.0,0.0,284.93,0.93,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.93,0.64,0.08,0.37,284.93,284.95,301.65,296.84,299.12,297.12,284.92,1.0,0.28,0.0,1.0,1.0,1.0,1.45,0.64,0.81,0.3,0.9,0.9,0.0,38.01,46.0,34748.86,0.0,267.87,1.0,282.46,284.36,299.91,301.94,293.15,293.15,282.45,36013.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7971.22,0.0,1837.46,2274.52,0.0,864.81,0.9,1.0,0.0,3.0,1.0,0.0
17775300.0,297.09,297.15,293.15,0.0,0.0,284.76,0.74,0.17,0.16,297.06,297.15,293.15,0.0,0.0,284.75,0.85,0.27,0.26,297.05,297.15,293.15,0.0,0.0,284.75,0.84,0.26,0.18,297.07,297.15,293.15,0.0,0.0,284.75,0.83,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.78,0.57,0.08,0.37,284.75,284.95,301.57,296.82,299.08,297.12,284.72,1.0,0.31,0.0,1.0,1.0,1.0,1.44,0.63,0.81,0.3,0.9,0.9,0.0,61.28,85.0,35373.93,0.0,321.77,1.0,282.2,284.15,299.9,302.02,293.15,293.15,282.15,36106.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8063.42,0.0,1843.69,2274.52,0.0,930.36,0.91,1.0,0.0,3.0,1.0,0.0
17775600.0,297.08,297.15,293.15,0.0,0.0,285.09,0.72,0.17,0.16,297.06,297.15,293.15,0.0,0.0,285.09,0.83,0.26,0.25,297.05,297.15,293.15,0.0,0.0,285.09,0.82,0.26,0.18,297.07,297.15,293.15,0.0,0.0,285.09,0.81,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.09,0.55,0.08,0.36,285.09,284.95,301.48,296.8,299.04,297.11,285.1,1.0,0.31,0.0,1.0,1.0,1.0,1.42,0.62,0.8,0.29,0.9,0.9,0.0,67.03,61.0,33156.55,0.0,325.07,1.0,282.74,284.55,299.74,301.6,293.15,293.15,282.75,35926.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7840.19,0.0,1826.56,2274.52,0.0,759.85,0.9,1.0,0.0,3.0,1.0,0.0
17775900.0,297.09,297.15,293.15,0.0,0.0,284.95,0.76,0.17,0.15,297.07,297.15,293.15,0.0,0.0,284.94,0.87,0.26,0.25,297.06,297.15,293.15,0.0,0.0,284.94,0.87,0.26,0.18,297.08,297.15,293.15,0.0,0.0,284.94,0.85,0.24,0.23,297.12,297.15,293.15,0.0,0.0,284.97,0.58,0.08,0.36,284.94,284.95,301.4,296.8,299.0,297.12,284.91,1.0,0.29,0.0,1.0,1.0,1.0,1.41,0.62,0.79,0.29,0.9,0.9,0.0,51.11,25.0,33759.77,0.0,280.92,1.0,282.5,284.36,299.89,301.94,293.15,293.15,282.45,35849.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7985.25,0.0,1860.71,2274.52,0.0,853.31,0.91,1.0,0.0,3.0,1.0,0.0
17776200.0,297.07,297.15,293.15,0.0,0.0,284.77,0.8,0.17,0.15,297.04,297.15,293.15,0.0,0.0,284.77,0.93,0.26,0.24,297.04,297.15,293.15,0.0,0.0,284.77,0.92,0.25,0.18,297.05,297.15,293.15,0.0,0.0,284.77,0.9,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.76,0.62,0.08,0.35,284.77,284.95,301.32,296.8,298.96,297.11,284.77,1.0,0.27,0.0,1.0,1.0,1.0,1.37,0.6,0.77,0.28,0.89,0.89,0.0,38.17,25.0,32918.29,0.0,235.29,1.0,282.44,284.24,299.72,301.59,293.15,293.15,282.75,36263.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7422.75,0.0,1832.33,2274.52,0.0,795.66,0.9,1.0,0.0,3.0,1.0,0.0
17776500.0,297.1,297.15,293.15,0.0,0.0,285.13,0.84,0.17,0.15,297.07,297.15,293.15,0.0,0.0,285.13,0.98,0.26,0.24,297.06,297.15,293.15,0.0,0.0,285.13,0.97,0.25,0.17,297.07,297.15,293.15,0.0,0.0,285.13,0.95,0.24,0.22,297.12,297.15,293.15,0.0,0.0,285.15,0.65,0.08,0.34,285.13,284.95,301.23,296.81,298.92,297.12,285.1,1.0,0.26,0.0,1.0,1.0,1.0,1.36,0.6,0.77,0.28,0.9,0.9,0.0,31.64,28.0,31986.43,0.0,216.58,1.0,282.8,284.56,299.88,301.78,293.15,293.15,282.75,35756.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7893.09,0.0,1843.44,2274.52,0.0,707.33,0.91,1.0,0.0,3.0,1.0,0.0
17776800.0,297.08,297.15,293.15,0.0,0.0,284.98,0.77,0.16,0.15,297.05,297.15,293.15,0.0,0.0,284.98,0.89,0.25,0.24,297.05,297.15,293.15,0.0,0.0,284.98,0.88,0.24,0.17,297.06,297.15,293.15,0.0,0.0,284.98,0.86,0.23,0.22,297.11,297.15,293.15,0.0,0.0,284.97,0.59,0.07,0.34,284.98,284.95,301.15,296.83,298.88,297.11,284.98,1.0,0.27,0.0,1.0,1.0,1.0,1.34,0.59,0.76,0.27,0.9,0.9,0.0,43.94,64.0,31612.63,0.0,238.01,1.0,282.74,284.46,299.77,301.58,293.15,293.15,282.75,35995.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7742.85,0.0,1842.47,2274.52,0.0,730.47,0.91,1.0,0.0,3.0,1.0,0.0
17777100.0,297.08,297.15,293.15,0.0,0.0,285.11,0.71,0.16,0.15,297.05,297.15,293.15,0.0,0.0,285.12,0.82,0.25,0.24,297.04,297.15,293.15,0.0,0.0,285.12,0.82,0.24,0.17,297.06,297.15,293.15,0.0,0.0,285.11,0.8,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.09,0.54,0.07,0.33,285.11,284.95,301.07,296.86,298.84,297.11,285.14,1.0,0.29,0.0,1.0,1.0,1.0,1.33,0.58,0.75,0.27,0.9,0.9,0.0,60.66,58.0,30499.26,0.0,269.35,1.0,283.0,284.64,299.77,301.46,293.15,293.15,283.05,35931.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7632.76,0.0,1833.34,2274.52,0.0,655.66,0.9,1.0,0.0,3.0,1.0,0.0
17777400.0,297.08,297.15,293.15,0.0,0.0,284.72,0.73,0.16,0.14,297.05,297.15,293.15,0.0,0.0,284.71,0.85,0.24,0.23,297.04,297.15,293.15,0.0,0.0,284.71,0.84,0.24,0.17,297.05,297.15,293.15,0.0,0.0,284.71,0.83,0.23,0.22,297.11,297.15,293.15,0.0,0.0,284.72,0.56,0.07,0.33,284.71,284.95,300.98,296.9,298.8,297.11,284.71,1.0,0.28,0.0,1.0,1.0,1.0,1.3,0.57,0.74,0.26,0.9,0.9,0.0,51.05,34.0,31697.48,0.0,239.23,1.0,282.46,284.19,299.95,301.85,293.15,293.15,282.45,36182.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7767.13,0.0,1840.83,2274.52,0.0,776.24,0.91,1.0,0.0,3.0,1.0,0.0
17777700.0,297.08,297.15,293.15,0.0,0.0,285.03,0.78,0.16,0.14,297.05,297.15,293.15,0.0,0.0,285.02,0.9,0.24,0.23,297.05,297.15,293.15,0.0,0.0,285.02,0.89,0.23,0.16,297.06,297.15,293.15,0.0,0.0,285.02,0.88,0.22,0.21,297.11,297.15,293.15,0.0,0.0,285.05,0.6,0.07,0.32,285.03,284.95,300.9,296.93,298.77,297.11,284.99,1.0,0.26,0.0,1.0,1.0,1.0,1.28,0.56,0.72,0.25,0.9,0.9,0.0,37.77,25.0,30536.67,0.0,201.71,1.0,282.8,284.48,299.97,301.8,293.15,293.15,282.75,35867.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7810.86,0.0,1842.63,2274.52,0.0,649.79,0.91,1.0,0.0,3.0,1.0,0.0
17778000.0,297.07,297.15,293.15,0.0,0.0,284.86,0.8,0.15,0.14,297.04,297.15,293.15,0.0,0.0,284.86,0.93,0.24,0.23,297.04,297.15,293.15,0.0,0.0,284.86,0.92,0.23,0.16,297.05,297.15,293.15,0.0,0.0,284.86,0.9,0.22,0.21,297.11,297.15,293.15,0.0,0.0,284.85,0.62,0.07,0.31,284.86,284.95,300.82,296.96,298.73,297.11,284.87,1.0,0.25,0.0,1.0,1.0,1.0,1.25,0.55,0.71,0.25,0.89,0.89,0.0,32.46,25.0,29950.7,0.0,181.01,1.0,282.74,284.38,299.89,301.62,293.15,293.15,282.75,36161.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7654.19,0.0,1823.05,2274.52,0.0,655.78,0.9,1.0,0.0,3.0,1.0,0.0
17778300.0,297.09,297.15,293.15,0.0,0.0,285.16,0.82,0.15,0.14,297.06,297.15,293.15,0.0,0.0,285.16,0.96,0.24,0.22,297.05,297.15,293.15,0.0,0.0,285.16,0.95,0.23,0.16,297.06,297.15,293.15,0.0,0.0,285.16,0.93,0.22,0.21,297.11,297.15,293.15,0.0,0.0,285.17,0.63,0.07,0.31,285.16,284.95,300.73,297.0,298.7,297.11,285.15,1.0,0.24,0.0,1.0,1.0,1.0,1.24,0.54,0.7,0.24,0.9,0.9,0.0,29.12,25.0,29071.69,0.0,170.29,1.0,283.07,284.66,300.04,301.76,293.15,293.15,283.05,35550.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7709.2,0.0,1827.38,2274.52,0.0,595.44,0.9,1.0,0.0,3.0,1.0,0.0
17778600.0,297.07,297.15,293.15,0.0,0.0,284.6,0.82,0.15,0.13,297.04,297.15,293.15,0.0,0.0,284.6,0.95,0.23,0.22,297.04,297.15,293.15,0.0,0.0,284.6,0.94,0.22,0.16,297.05,297.15,293.15,0.0,0.0,284.6,0.93,0.21,0.2,297.11,297.15,293.15,0.0,0.0,284.61,0.63,0.07,0.3,284.6,284.95,300.65,297.04,298.65,297.11,284.59,1.0,0.24,0.0,1.0,1.0,1.0,1.22,0.53,0.69,0.24,0.89,0.89,0.0,28.44,25.0,30055.96,0.0,161.09,1.0,282.46,284.1,300.07,301.89,293.15,293.15,282.45,36257.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7674.82,0.0,1836.49,2274.52,0.0,712.7,0.9,1.0,0.0,3.0,1.0,0.0
17778900.0,297.08,297.15,293.15,0.0,0.0,285.1,0.82,0.15,0.13,297.04,297.15,293.15,0.0,0.0,285.1,0.95,0.23,0.22,297.05,297.15,293.15,0.0,0.0,285.1,0.94,0.22,0.16,297.05,297.15,293.15,0.0,0.0,285.1,0.92,0.21,0.2,297.11,297.15,293.15,0.0,0.0,285.09,0.62,0.06,0.29,285.1,284.95,300.57,297.08,298.62,297.11,285.12,1.0,0.23,0.0,1.0,1.0,1.0,1.19,0.52,0.68,0.23,0.9,0.9,0.0,27.73,25.0,27913.31,0.0,153.12,1.0,283.13,284.66,300.03,301.62,293.15,293.15,283.15,35634.84,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7586.77,0.0,1803.79,2274.52,0.0,534.18,0.9,1.0,0.0,3.0,1.0,0.0
17779200.0,297.09,297.15,293.15,0.0,0.0,285.14,0.82,0.14,0.13,297.05,297.15,293.15,0.0,0.0,285.14,0.95,0.23,0.21,297.05,297.15,293.15,0.0,0.0,285.14,0.94,0.22,0.15,297.06,297.15,293.15,0.0,0.0,285.14,0.93,0.21,0.2,297.11,297.15,293.15,0.0,0.0,285.14,0.62,0.06,0.29,285.14,284.95,300.48,297.12,298.58,297.11,285.13,1.0,0.23,0.0,1.0,1.0,1.0,1.18,0.51,0.67,0.23,0.91,0.91,0.0,27.03,25.0,27779.22,0.0,148.05,1.0,283.15,284.68,300.13,301.78,293.15,293.15,283.05,35062.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7744.02,0.0,1799.11,2274.52,0.0,565.13,0.9,1.0,0.0,3.0,1.0,0.0
17779500.0,297.07,297.15,293.15,0.0,0.0,284.62,0.81,0.14,0.13,297.04,297.15,293.15,0.0,0.0,284.62,0.94,0.22,0.21,297.04,297.15,293.15,0.0,0.0,284.62,0.93,0.21,0.15,297.05,297.15,293.15,0.0,0.0,284.62,0.91,0.2,0.19,297.11,297.15,293.15,0.0,0.0,284.65,0.61,0.06,0.28,284.62,284.95,300.4,297.15,298.54,297.11,284.58,1.0,0.23,0.0,1.0,1.0,1.0,1.16,0.5,0.65,0.22,0.9,0.9,0.0,27.37,25.0,28973.34,0.0,141.71,1.0,282.5,284.1,300.21,302.03,293.15,293.15,282.45,36045.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7705.94,0.0,1842.47,2274.52,0.0,654.27,0.91,1.0,0.0,3.0,1.0,0.0
17779800.0,297.07,297.15,293.15,0.0,0.0,284.93,0.78,0.14,0.13,297.03,297.15,293.15,0.0,0.0,284.93,0.9,0.22,0.21,297.04,297.15,293.15,0.0,0.0,284.93,0.89,0.21,0.15,297.04,297.15,293.15,0.0,0.0,284.93,0.88,0.2,0.19,297.1,297.15,293.15,0.0,0.0,284.92,0.56,0.05,0.24,284.93,284.95,300.32,297.19,298.5,297.1,284.93,1.0,0.22,0.0,1.0,1.0,1.0,1.09,0.47,0.62,0.2,0.89,0.89,0.0,30.12,25.0,26222.76,0.0,129.03,1.0,283.04,284.48,300.11,301.64,293.15,293.15,283.05,36094.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7503.9,0.0,1811.24,2274.52,0.0,495.57,0.9,1.0,0.0,3.0,1.0,0.0
17780100.0,297.08,297.15,293.15,0.0,0.0,285.0,0.78,0.14,0.12,297.04,297.15,293.15,0.0,0.0,285.0,0.91,0.21,0.2,297.05,297.15,293.15,0.0,0.0,285.0,0.9,0.21,0.15,297.05,297.15,293.15,0.0,0.0,285.0,0.88,0.2,0.19,297.14,297.15,293.15,0.0,0.0,285.0,0.56,0.05,0.23,285.0,284.95,300.23,297.23,298.48,297.14,285.0,1.0,0.22,0.0,1.0,1.0,1.0,1.07,0.46,0.61,0.2,0.9,0.9,0.0,28.36,25.0,25486.0,0.0,121.02,1.0,283.15,284.58,300.24,301.77,293.15,293.15,283.15,34303.38,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7503.28,0.0,1688.01,2274.52,0.0,481.44,0.88,1.0,0.0,3.0,1.0,0.0
17780400.0,297.08,297.15,293.15,0.0,0.0,285.02,0.79,0.14,0.12,297.05,297.15,293.15,0.0,0.0,285.02,0.91,0.21,0.2,297.05,297.15,293.15,0.0,0.0,285.02,0.9,0.21,0.14,297.06,297.15,293.15,0.0,0.0,285.02,0.89,0.19,0.19,297.15,297.15,293.15,0.0,0.0,285.02,0.56,0.05,0.23,285.02,284.95,300.15,297.27,298.45,297.15,285.02,1.0,0.21,0.0,1.0,1.0,1.0,1.06,0.46,0.6,0.2,0.9,0.9,0.0,27.25,25.0,25228.61,0.0,116.37,1.0,283.15,284.61,300.26,301.79,293.15,293.15,283.15,32043.39,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7491.21,0.0,1534.74,2274.52,0.0,481.22,0.85,1.0,0.0,3.0,1.0,0.0
17780700.0,297.72,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.75,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.7,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.42,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,300.07,297.3,298.62,298.13,284.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,89.74,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.92,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.63,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.98,297.34,298.68,298.87,284.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.15,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,298.03,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.9,297.39,298.74,299.29,284.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.56,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,298.1,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.82,297.43,298.79,299.51,284.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.41,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,298.14,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.9,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.73,297.47,298.83,299.61,285.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.18,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,298.17,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.65,297.51,298.87,299.64,285.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.13,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,298.18,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.57,297.55,298.9,299.63,285.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.26,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,298.19,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,299.48,297.59,298.93,299.58,285.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.58,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,298.2,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.07,294.15,299.4,297.62,298.95,299.53,285.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.12,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,298.21,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.07,294.15,299.32,297.66,298.97,299.46,285.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.73,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,298.21,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.07,294.15,299.23,297.69,298.98,299.39,285.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.39,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,298.22,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.07,294.15,299.15,297.71,298.99,299.31,285.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.11,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,298.22,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.08,294.15,299.04,297.7,298.99,299.22,285.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.86,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,298.22,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.08,294.15,298.89,297.64,298.99,299.11,285.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.66,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.22,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.09,294.15,298.7,297.55,298.98,298.94,285.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,24.42,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,298.22,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.09,294.15,298.48,297.41,298.97,298.78,286.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.68,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,298.22,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.1,294.15,298.26,297.26,298.94,298.66,286.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.82,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,298.22,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.11,294.15,298.02,297.09,298.91,298.55,286.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.16,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,298.22,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.12,294.15,297.8,296.93,298.86,298.44,286.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.6,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,298.22,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.59,296.77,298.82,298.36,286.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.96,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,298.22,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.14,294.15,297.42,296.62,298.77,298.33,286.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.11,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,298.22,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.27,296.51,298.75,298.32,286.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.67,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.18,296.43,298.74,298.32,286.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.4,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.96,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.53,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
