time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17788200.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.86,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,297.15,296.41,298.74,298.32,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,298.21,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.17,294.15,297.15,296.41,298.74,298.32,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.4,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,298.21,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.18,294.15,297.15,296.41,298.71,298.31,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.69,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,298.2,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.23,294.15,297.15,296.41,298.61,298.24,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.7,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,298.2,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.25,294.15,297.15,296.41,298.55,298.14,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.47,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,298.2,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,297.15,296.41,298.49,297.96,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,298.19,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.27,294.15,297.15,296.41,298.43,297.77,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.33,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,298.19,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,297.15,296.41,298.38,297.62,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.53,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,298.19,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.3,294.15,297.15,296.41,298.32,297.46,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.83,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,298.19,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,297.15,296.41,298.27,297.32,286.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.17,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,298.19,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,297.15,296.41,298.22,297.23,286.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,19.51,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,298.19,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,297.15,296.41,298.18,297.18,286.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.77,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,298.19,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.37,294.15,297.13,296.39,298.13,297.15,286.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,298.19,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.39,294.15,297.08,296.33,298.08,297.12,286.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.75,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,298.19,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.41,294.15,296.99,296.25,298.04,297.06,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.61,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,298.19,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,296.89,296.15,297.99,296.98,286.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.4,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,298.18,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.45,294.15,296.77,296.04,297.93,296.87,286.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,19.15,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,298.18,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.47,294.15,296.65,295.92,297.88,296.76,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.86,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,298.18,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.49,294.15,296.53,295.79,297.82,296.64,286.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.56,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,298.18,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.51,294.15,296.41,295.68,297.76,296.52,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,18.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,298.17,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.54,294.15,296.31,295.58,297.69,296.4,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.96,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,298.17,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.56,294.15,296.22,295.5,297.63,296.31,286.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.7,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,298.17,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.58,294.15,296.17,295.44,297.57,296.23,286.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.49,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,298.16,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.61,294.15,296.15,295.42,297.5,296.18,286.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.35,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,298.16,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.63,294.15,296.15,295.42,297.44,296.16,286.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.26,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,298.16,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.65,294.15,296.15,295.42,297.38,296.15,286.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.16,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,298.16,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.68,294.15,296.15,295.42,297.33,296.15,286.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.04,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,298.16,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.7,294.15,296.15,295.42,297.28,296.15,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.92,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,298.16,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.73,294.15,296.15,295.42,297.23,296.15,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.8,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,298.15,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.75,294.15,296.15,295.42,297.18,296.15,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,298.15,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.78,294.15,296.15,295.42,297.13,296.15,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.59,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,298.15,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.8,294.15,296.15,295.42,297.09,296.15,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.48,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,298.15,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.83,294.15,296.15,295.42,297.05,296.15,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.39,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,298.15,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.85,294.15,296.15,295.42,297.01,296.15,287.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,298.15,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.88,294.15,296.15,295.42,296.97,296.15,287.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.22,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,298.15,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,296.15,295.42,296.94,296.15,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,298.15,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.93,294.15,296.15,295.42,296.9,296.15,287.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,298.15,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.95,294.15,296.15,295.42,296.87,296.15,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,298.15,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.98,294.15,296.15,295.42,296.84,296.15,287.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.87,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,298.15,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,286.0,294.15,296.15,295.42,296.81,296.15,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.67,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500.0,298.14,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.03,294.15,296.15,295.42,296.78,296.15,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800.0,298.14,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.05,294.15,296.15,295.42,296.76,296.15,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100.0,298.14,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.08,294.15,296.15,295.42,296.73,296.15,287.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.97,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400.0,298.14,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.71,296.15,287.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.99,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.7,296.15,287.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.78,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.7,296.15,287.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.18,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.7,296.15,287.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.32,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.7,296.15,287.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,296.13,295.42,296.7,296.15,287.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,296.08,295.41,296.7,296.15,287.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.99,295.38,296.7,296.15,287.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.89,295.36,296.7,296.15,287.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.77,295.33,296.7,296.15,287.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.65,295.29,296.7,296.15,287.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.53,295.26,296.7,296.15,287.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.41,295.23,296.7,296.15,287.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.31,295.2,296.7,296.15,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.22,295.17,296.7,296.15,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.17,295.16,296.7,296.15,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
