time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812800.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.14,295.14,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.13,295.13,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.11,295.11,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.1,295.1,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.09,295.09,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.08,295.08,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.08,295.08,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.08,295.08,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.09,295.09,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.11,295.11,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.15,295.15,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.2,295.19,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.11,294.15,295.26,295.22,296.7,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.55,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,298.09,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.12,294.15,295.33,295.25,296.69,296.15,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.43,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,298.09,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.14,294.15,295.41,295.27,296.67,296.14,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.57,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,298.09,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.16,294.15,295.5,295.29,296.62,296.11,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,298.08,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.19,294.15,295.59,295.31,296.58,296.03,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,298.08,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.21,294.15,295.68,295.33,296.54,295.95,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.97,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,298.08,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.24,294.15,295.78,295.35,296.5,295.9,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100.0,298.09,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.26,294.15,295.88,295.36,296.47,295.87,287.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.65,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,298.09,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.29,294.15,295.97,295.38,296.45,295.91,287.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700.0,298.09,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.31,294.15,296.06,295.4,296.43,295.96,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000.0,298.09,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.34,294.15,296.15,295.42,296.42,296.03,287.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300.0,298.1,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.37,294.15,296.23,295.45,296.41,296.1,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820600.0,298.1,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.39,294.15,296.32,295.48,296.4,296.17,287.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.12,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820900.0,298.1,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.42,294.15,296.4,295.5,296.4,296.24,287.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,298.11,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.44,294.15,296.48,295.53,296.4,296.32,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,298.11,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.47,294.15,296.57,295.56,296.41,296.4,287.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,298.11,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.5,294.15,296.65,295.59,296.42,296.48,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.35,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,298.11,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.52,294.15,296.73,295.62,296.43,296.57,287.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.4,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,298.12,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.55,294.15,296.82,295.65,296.44,296.65,287.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,298.12,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.58,294.15,296.9,295.68,296.46,296.74,287.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,298.12,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.6,294.15,296.98,295.71,296.48,296.82,287.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.57,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,298.13,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.63,294.15,297.07,295.74,296.51,296.91,287.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.64,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,298.13,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.65,294.15,297.15,295.77,296.53,297.01,287.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.73,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,298.14,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.68,294.15,297.21,295.8,296.56,297.1,287.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.84,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,298.14,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.71,294.15,297.23,295.81,296.59,297.17,287.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,298.15,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.73,294.15,297.22,295.8,296.62,297.2,287.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,298.15,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.76,294.15,297.18,295.8,296.65,297.2,287.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.13,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,298.15,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.78,294.15,297.13,295.78,296.67,297.17,288.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.98,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,298.16,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.81,294.15,297.08,295.76,296.69,297.13,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825700.0,298.16,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.84,294.15,297.03,295.75,296.7,297.09,288.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.53,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826000.0,298.17,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.86,294.15,296.99,295.73,296.72,297.06,288.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.36,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826300.0,298.18,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.89,294.15,296.98,295.73,296.73,297.03,288.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826600.0,298.18,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.91,294.15,296.99,295.73,296.74,297.01,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.19,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,298.19,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,286.94,294.15,297.05,295.74,296.75,297.01,288.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,298.2,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.02,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.96,294.15,297.15,295.77,296.77,297.05,288.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.2,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,298.2,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.99,294.15,297.29,295.82,296.79,297.13,288.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,298.21,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,287.01,294.15,297.45,295.87,296.81,297.25,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.47,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,298.22,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.04,294.15,297.63,295.93,296.84,297.41,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,298.23,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,287.06,294.15,297.81,296.0,296.88,297.61,288.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,15.92,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,298.24,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,298.01,296.07,296.93,297.81,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,298.25,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.12,294.15,298.21,296.15,296.98,298.01,288.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.28,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,298.27,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.14,294.15,298.41,296.22,297.04,298.21,288.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,298.28,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.17,294.15,298.61,296.29,297.11,298.39,288.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,298.29,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.19,294.15,298.81,296.36,297.18,298.56,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.32,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,298.31,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.22,294.15,299.0,296.42,297.26,298.73,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,298.32,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.24,294.15,299.18,296.47,297.34,298.88,288.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,298.34,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.26,294.15,299.35,296.52,297.42,299.04,288.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,298.36,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,287.29,294.15,299.51,296.55,297.51,299.2,288.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,298.37,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.31,294.15,299.67,296.59,297.6,299.37,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.51,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,298.39,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,287.34,294.15,299.83,296.62,297.69,299.56,288.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.66,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,298.41,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.36,294.15,299.98,296.65,297.79,299.75,288.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.84,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,298.42,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,300.14,296.68,297.89,299.95,288.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,298.44,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.41,294.15,300.29,296.71,298.0,300.13,288.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,298.46,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,287.44,294.15,300.44,296.74,298.1,300.27,288.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,16.96,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,298.48,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.46,294.15,300.59,296.76,298.21,300.4,288.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,298.5,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,287.49,294.15,300.74,296.78,298.32,300.53,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.72,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,298.53,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,287.51,294.15,300.88,296.8,298.43,300.65,288.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.63,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,298.56,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.54,294.15,301.02,296.82,298.54,300.77,288.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.59,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,298.59,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.56,294.15,301.15,296.83,298.65,300.9,288.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.6,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,298.63,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.58,294.15,301.28,296.85,298.76,301.03,288.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.64,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835000.0,298.66,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.61,294.15,301.39,296.87,298.87,301.17,288.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.67,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835300.0,298.69,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.63,294.15,301.5,296.89,298.98,301.29,288.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.65,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835600.0,298.71,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.66,294.15,301.6,296.92,299.09,301.4,288.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17835900.0,298.74,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,287.68,294.15,301.69,296.94,299.21,301.5,288.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.57,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836200.0,298.76,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,287.7,294.15,301.78,296.97,299.31,301.58,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.55,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836500.0,298.78,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.73,294.15,301.85,297.0,299.42,301.67,288.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.58,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17836800.0,298.8,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.75,294.15,301.92,297.02,299.53,301.75,288.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.62,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17837100.0,298.82,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,287.78,294.15,301.99,297.04,299.64,301.84,288.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.67,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
