time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961000.0,299.83,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.27,0.0,0.0,0.0,293.39,294.15,295.15,295.15,296.04,295.15,293.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,3.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300.0,299.83,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,293.39,294.15,295.15,295.11,296.0,295.15,293.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.97,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600.0,299.82,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.29,0.0,0.0,0.0,293.4,294.15,295.15,295.05,295.97,295.15,293.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.86,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900.0,299.82,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,293.41,294.15,295.15,294.97,295.93,295.15,293.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.71,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200.0,299.82,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.31,0.0,0.0,0.0,293.42,294.15,295.15,294.88,295.89,295.15,293.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.54,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500.0,299.81,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,293.43,294.15,295.15,294.79,295.86,295.15,293.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.34,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800.0,299.81,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,293.44,294.15,295.15,294.69,295.83,295.15,293.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,2.15,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100.0,299.81,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.33,0.0,0.0,0.0,293.44,294.15,295.15,294.61,295.8,295.15,293.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.96,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400.0,299.8,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.34,0.0,0.0,0.0,293.45,294.15,295.15,294.53,295.77,295.15,293.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.79,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700.0,299.8,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,293.46,294.15,295.15,294.47,295.74,295.15,293.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.64,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000.0,299.8,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.36,0.0,0.0,0.0,293.47,294.15,295.15,294.44,295.71,295.15,293.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.54,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300.0,299.8,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,293.47,294.15,295.15,294.42,295.69,295.15,293.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.47,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600.0,299.79,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.38,0.0,0.0,0.0,293.48,294.15,295.15,294.41,295.67,295.15,293.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.41,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900.0,299.79,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,293.49,294.15,295.15,294.39,295.64,295.15,293.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.36,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200.0,299.79,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,293.49,294.15,295.15,294.38,295.62,295.15,293.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.32,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500.0,299.78,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.4,0.0,0.0,0.0,293.5,294.15,295.15,294.38,295.6,295.15,293.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.29,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800.0,299.78,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,293.51,294.15,295.15,294.38,295.58,295.15,293.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100.0,299.78,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.51,294.15,295.15,294.38,295.56,295.15,293.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400.0,299.78,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.42,0.0,0.0,0.0,293.52,294.15,295.15,294.39,295.54,295.15,293.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.23,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700.0,299.78,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,293.53,294.15,295.15,294.39,295.53,295.15,293.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.23,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000.0,299.77,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.44,0.0,0.0,0.0,293.53,294.15,295.15,294.41,295.51,295.15,293.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300.0,299.77,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,293.54,294.15,295.15,294.42,295.5,295.15,293.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600.0,299.77,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,293.55,294.15,295.15,294.44,295.48,295.15,293.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900.0,299.77,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.46,0.0,0.0,0.0,293.55,294.15,295.13,294.45,295.47,295.15,293.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200.0,299.76,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,293.56,294.15,295.08,294.45,295.45,295.14,293.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.29,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500.0,299.76,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,293.56,294.15,294.99,294.43,295.43,295.11,293.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800.0,299.76,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.48,0.0,0.0,0.0,293.57,294.15,294.89,294.41,295.41,295.06,293.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.22,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100.0,299.75,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,293.57,294.15,294.77,294.37,295.39,295.0,293.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.16,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400.0,299.75,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.49,0.0,0.0,0.0,293.58,294.15,294.65,294.33,295.36,294.92,293.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700.0,299.75,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,293.59,294.15,294.53,294.29,295.32,294.83,293.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000.0,299.74,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,293.59,294.15,294.41,294.25,295.29,294.74,293.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300.0,299.74,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.51,0.0,0.0,0.0,293.6,294.15,294.31,294.21,295.25,294.64,293.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.84,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600.0,299.73,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,293.6,294.15,294.22,294.18,295.2,294.54,293.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900.0,299.73,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,293.61,294.15,294.17,294.16,295.16,294.46,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200.0,299.72,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.53,0.0,0.0,0.0,293.61,294.15,294.15,294.15,295.12,294.38,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500.0,299.72,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,293.62,294.15,294.17,294.16,295.08,294.33,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800.0,299.72,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,293.62,294.15,294.22,294.17,295.04,294.3,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.69,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100.0,299.71,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,293.63,294.15,294.31,294.2,295.01,294.29,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.73,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400.0,299.71,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.55,0.0,0.0,0.0,293.63,294.15,294.41,294.23,294.98,294.31,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700.0,299.71,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,293.64,294.15,294.53,294.27,294.96,294.34,293.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.83,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000.0,299.71,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,293.64,294.15,294.65,294.3,294.94,294.38,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.89,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300.0,299.7,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.57,0.0,0.0,0.0,293.65,294.15,294.77,294.34,294.93,294.44,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.95,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600.0,299.7,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,293.65,294.15,294.89,294.37,294.93,294.51,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.01,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900.0,299.7,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,293.65,294.15,294.99,294.4,294.93,294.59,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200.0,299.7,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,293.66,294.15,295.08,294.42,294.94,294.69,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.12,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500.0,299.7,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.59,0.0,0.0,0.0,293.66,294.15,295.13,294.44,294.94,294.79,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.15,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800.0,299.7,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,293.67,294.15,295.15,294.44,294.95,294.87,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100.0,299.7,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,293.67,294.15,295.15,294.44,294.96,294.94,293.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400.0,299.69,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,293.67,294.15,295.15,294.44,294.97,294.98,293.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700.0,299.69,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.61,0.0,0.0,0.0,293.68,294.15,295.15,294.44,294.98,295.01,293.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.16,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000.0,299.69,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,293.68,294.15,295.15,294.44,294.98,295.02,293.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.16,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300.0,299.69,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,293.69,294.15,295.15,294.44,294.99,295.04,293.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.16,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600.0,299.68,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.69,294.15,295.15,294.44,295.0,295.05,293.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.13,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900.0,299.68,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.69,294.15,295.15,294.44,295.0,295.05,293.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.83,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200.0,299.68,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.7,294.15,295.15,294.44,295.0,295.05,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500.0,299.68,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.7,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800.0,299.67,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100.0,299.67,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400.0,299.67,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700.0,299.66,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000.0,299.66,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300.0,299.66,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600.0,299.65,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.06,293.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900.0,299.65,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.07,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200.0,299.65,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.71,294.15,295.15,294.44,295.0,295.07,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.69,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500.0,299.64,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.72,294.15,295.15,294.44,295.01,295.08,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800.0,299.64,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.72,294.15,295.15,294.44,295.01,295.08,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.03,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100.0,299.64,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.72,294.15,295.15,294.44,295.02,295.09,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.06,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400.0,299.64,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.73,294.15,295.15,294.44,295.02,295.1,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700.0,299.64,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.73,294.15,295.15,294.44,295.03,295.11,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000.0,299.64,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.73,294.15,295.15,294.44,295.03,295.12,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300.0,299.63,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.73,294.15,295.13,294.44,295.04,295.12,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600.0,299.63,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.74,294.15,295.09,294.42,295.04,295.12,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900.0,299.63,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.74,294.15,295.02,294.4,295.04,295.11,293.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.05,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200.0,299.62,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.74,294.15,294.93,294.38,295.04,295.09,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500.0,299.62,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.75,294.15,294.82,294.35,295.03,295.07,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.93,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800.0,299.61,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.75,294.15,294.71,294.32,295.02,295.06,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.8,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100.0,299.61,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.75,294.15,294.6,294.29,295.01,295.05,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.61,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.48,294.25,295.01,295.05,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.6,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.38,294.22,295.01,295.05,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.6,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.28,294.19,295.01,295.05,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.59,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.2,294.17,295.01,295.05,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.59,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.15,294.15,295.01,295.05,293.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
