time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17985900.0,299.58,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.11,294.11,295.01,295.05,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.58,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.76,294.15,294.08,294.08,295.01,295.05,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.57,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.72,0.0,0.0,0.0,293.76,294.15,294.06,294.06,295.01,295.06,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.57,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,293.76,294.15,294.04,294.04,294.99,295.04,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.56,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,293.77,294.15,294.03,294.03,294.97,295.01,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.55,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.73,0.0,0.0,0.0,293.77,294.15,294.02,294.02,294.93,294.94,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.54,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,293.77,294.15,294.03,294.03,294.89,294.79,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.53,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,293.77,294.15,294.04,294.04,294.85,294.6,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.52,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,293.78,294.15,294.06,294.06,294.82,294.45,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.51,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.78,294.15,294.08,294.08,294.79,294.35,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.51,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.78,294.15,294.11,294.11,294.76,294.28,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.52,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.78,294.15,294.15,294.15,294.73,294.24,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.52,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.75,0.0,0.0,0.0,293.79,294.15,294.2,294.17,294.71,294.22,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.53,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.79,294.15,294.28,294.19,294.69,294.23,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.55,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.53,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.79,294.15,294.38,294.22,294.67,294.26,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.53,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.79,294.15,294.48,294.25,294.66,294.33,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.54,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.79,294.15,294.6,294.29,294.66,294.42,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.74,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.55,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.8,294.15,294.71,294.32,294.66,294.54,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.56,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.8,294.15,294.82,294.35,294.66,294.67,293.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,0.88,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.58,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.8,294.15,294.93,294.38,294.67,294.78,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.93,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.61,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.8,294.15,295.02,294.4,294.68,294.87,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.98,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.63,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.77,0.0,0.0,0.0,293.8,294.15,295.09,294.42,294.7,294.94,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.66,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.81,294.15,295.13,294.44,294.72,295.01,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.05,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.69,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.81,294.15,295.15,294.44,294.74,295.07,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.71,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.81,294.15,295.15,294.44,294.76,295.1,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.74,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.81,294.15,295.15,294.44,294.77,295.13,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.77,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.81,294.15,295.15,294.44,294.79,295.14,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.82,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.82,294.15,295.15,294.44,294.81,295.14,293.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.88,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.82,294.15,295.15,294.44,294.82,295.15,293.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.92,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.82,294.15,295.15,294.44,294.84,295.15,293.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.96,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.79,0.0,0.0,0.0,293.82,294.15,295.15,294.44,294.85,295.15,293.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,300.0,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.82,294.15,295.15,294.44,294.86,295.15,293.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,300.04,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.83,294.15,295.15,294.44,294.88,295.15,293.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,300.08,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.83,294.15,295.15,294.44,294.89,295.15,293.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,300.12,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.83,294.15,295.15,294.44,294.9,295.15,293.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.06,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,300.15,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.81,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.83,294.15,295.15,294.44,294.91,295.15,293.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.06,0.0,0.0,0.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,300.08,297.15,293.15,0.0,0.0,295.12,0.55,0.05,0.05,299.74,297.15,293.15,0.0,0.0,295.12,0.55,0.05,0.05,299.83,297.15,293.15,0.0,0.0,295.12,0.55,0.05,0.04,299.65,297.15,293.15,0.0,0.0,295.12,0.55,0.05,0.05,299.54,297.15,293.15,0.0,0.0,295.12,0.55,0.05,0.23,295.15,284.95,295.15,294.44,297.82,299.88,295.27,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,23.73,60.0,959.18,0.0,26.32,1.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,300.09,297.15,293.15,0.0,0.0,295.87,0.5,0.05,0.05,299.72,297.15,293.15,0.0,0.0,295.87,0.5,0.05,0.05,299.81,297.15,293.15,0.0,0.0,295.87,0.5,0.05,0.04,299.64,297.15,293.15,0.0,0.0,295.87,0.5,0.05,0.05,299.51,297.15,293.15,0.0,0.0,295.87,0.5,0.05,0.23,295.87,284.95,295.15,294.44,295.18,299.86,295.84,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.0,0.0,0.0,39.03,60.0,0.0,0.0,39.72,1.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,300.05,297.15,293.15,0.0,0.0,295.52,0.9,0.32,0.11,299.68,297.15,293.15,0.0,0.0,295.52,0.9,0.28,0.11,299.76,297.15,293.15,0.0,0.0,295.52,0.9,0.29,0.08,299.6,297.15,293.15,0.0,0.0,295.52,0.9,0.28,0.11,299.47,297.15,293.15,0.0,0.0,295.52,0.9,0.26,0.54,295.51,284.95,295.15,294.44,295.15,299.82,295.5,1.0,0.21,1.0,1.0,0.0,1.0,1.16,1.16,0.0,0.88,0.0,0.0,0.0,16.48,68.0,0.0,0.0,121.79,1.0,283.15,284.61,300.26,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997600.0,299.93,297.15,293.15,0.0,0.0,293.53,0.96,0.4,0.16,299.55,297.15,293.15,0.0,0.0,293.53,0.96,0.35,0.16,299.61,297.15,293.15,0.0,0.0,293.53,0.96,0.36,0.12,299.47,297.15,293.15,0.0,0.0,293.53,0.96,0.34,0.16,299.3,297.15,293.15,0.0,0.0,293.53,0.96,0.32,0.77,293.38,284.95,295.15,294.44,295.15,299.69,292.62,1.0,0.3,1.0,1.0,0.0,1.0,1.65,1.65,0.0,1.27,1.0,1.0,0.0,28.07,108.0,20238.3,0.0,336.63,1.0,283.15,294.02,300.94,302.52,293.15,293.15,283.15,1566.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.26,1.0,0.0,1.0,0.97,0.97,0.0,5.07,5.07,0.0,0.0,0.0,0.0,8943.1,0.0,19.99,2264.53,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
17997900.0,299.27,297.15,293.15,0.0,0.0,288.15,0.99,0.41,0.22,298.97,297.15,293.15,0.0,0.0,288.15,0.99,0.36,0.23,298.99,297.15,293.15,0.0,0.0,288.15,0.99,0.37,0.17,298.89,297.15,293.15,0.0,0.0,288.15,0.99,0.35,0.23,298.64,297.15,293.15,0.0,0.0,288.15,0.99,0.31,1.1,288.15,284.95,295.15,294.44,295.15,299.06,288.15,1.0,0.42,1.0,1.0,0.0,1.0,2.35,2.35,0.0,1.82,1.0,1.0,0.0,51.8,168.0,46005.03,0.0,952.85,1.0,283.15,287.71,297.65,300.24,293.15,293.15,283.15,9223.04,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,2.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8382.09,0.0,304.04,2274.52,0.0,1862.47,0.5,1.0,0.0,3.0,1.0,0.0
17998200.0,298.73,297.15,293.15,0.0,0.0,288.18,1.0,0.42,0.32,298.47,297.15,293.15,0.0,0.0,288.18,1.0,0.36,0.34,298.46,297.15,293.15,0.0,0.0,288.18,1.0,0.37,0.25,298.39,297.15,293.15,0.0,0.0,288.18,0.99,0.35,0.33,298.1,297.15,293.15,0.0,0.0,288.17,0.95,0.3,1.35,288.18,284.95,295.15,294.44,295.15,298.54,288.18,1.0,0.56,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,1.0,1.0,0.0,95.76,208.0,60369.42,0.0,2252.99,1.0,283.15,287.53,297.59,300.78,293.15,293.15,283.15,16951.56,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9495.2,0.0,757.59,2274.52,0.0,2411.75,0.67,1.0,0.0,3.0,1.0,0.0
17998500.0,298.32,297.15,293.15,0.0,0.0,287.92,0.83,0.42,0.38,298.15,297.15,293.15,0.0,0.0,287.92,0.8,0.37,0.35,298.14,297.15,293.15,0.0,0.0,287.92,0.8,0.37,0.26,298.09,297.15,293.15,0.0,0.0,287.92,0.79,0.36,0.34,297.83,297.15,293.15,0.0,0.0,287.92,0.74,0.3,1.36,287.92,284.95,295.15,294.44,295.15,298.19,287.92,1.0,0.63,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.51,1.0,1.0,0.0,200.95,234.0,65175.07,0.0,3063.89,1.0,283.15,287.25,297.5,301.0,293.15,293.15,283.15,22611.4,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.8,3.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9907.53,0.0,1167.11,2274.52,0.0,2834.77,0.78,1.0,0.0,3.0,1.0,0.0
17998800.0,298.19,297.15,293.15,0.0,0.0,287.79,0.85,0.45,0.4,298.01,297.15,293.15,0.0,0.0,287.79,0.81,0.38,0.37,297.99,297.15,293.15,0.0,0.0,287.79,0.81,0.39,0.27,297.95,297.15,293.15,0.0,0.0,287.79,0.8,0.37,0.35,297.69,297.15,293.15,0.0,0.0,287.79,0.75,0.31,1.39,287.79,284.95,295.15,294.44,295.15,298.05,287.79,1.0,0.64,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.59,1.0,1.0,0.0,204.31,210.0,68179.46,0.0,3302.74,1.0,283.15,287.12,297.47,301.12,293.15,293.15,283.15,26450.26,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10168.49,0.0,1476.61,2274.52,0.0,2985.76,0.84,1.0,0.0,3.0,1.0,0.0
17999100.0,298.09,297.15,293.15,0.0,0.0,287.73,0.89,0.47,0.42,297.91,297.15,293.15,0.0,0.0,287.73,0.85,0.4,0.38,297.89,297.15,293.15,0.0,0.0,287.73,0.85,0.4,0.28,297.86,297.15,293.15,0.0,0.0,287.73,0.84,0.39,0.37,297.61,297.15,293.15,0.0,0.0,287.73,0.79,0.31,1.42,287.73,284.95,295.15,294.44,295.15,297.96,287.73,1.0,0.64,1.0,1.0,0.0,1.0,3.45,3.45,0.0,2.67,1.0,1.0,0.0,180.62,174.0,70851.38,0.0,3402.26,1.0,283.15,287.03,297.46,301.25,293.15,293.15,283.15,29818.62,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10418.53,0.0,1767.47,2274.52,0.0,3101.8,0.89,1.0,0.0,3.0,1.0,0.0
17999400.0,298.02,297.15,293.15,0.0,0.0,287.69,0.97,0.49,0.44,297.84,297.15,293.15,0.0,0.0,287.69,0.92,0.42,0.39,297.81,297.15,293.15,0.0,0.0,287.69,0.92,0.42,0.29,297.79,297.15,293.15,0.0,0.0,287.69,0.91,0.4,0.38,297.54,297.15,293.15,0.0,0.0,287.69,0.84,0.32,1.44,287.69,284.95,295.15,294.44,295.15,297.88,287.69,1.0,0.64,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,1.0,1.0,0.0,152.27,150.0,73095.19,0.0,3457.57,1.0,283.15,286.98,297.46,301.36,293.15,293.15,283.15,32619.59,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10632.2,0.0,2022.27,2274.52,0.0,3198.44,0.94,1.0,0.0,3.0,1.0,0.0
17999700.0,297.96,297.15,293.15,0.0,0.0,287.46,1.0,0.51,0.45,297.76,297.15,293.15,0.0,0.0,287.46,0.96,0.43,0.41,297.73,297.15,293.15,0.0,0.0,287.46,0.95,0.43,0.3,297.71,297.15,293.15,0.0,0.0,287.46,0.94,0.41,0.39,297.48,297.15,293.15,0.0,0.0,287.46,0.87,0.33,1.47,287.46,284.95,295.15,294.44,295.15,297.81,287.45,1.0,0.65,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,1.0,1.0,0.0,147.38,174.0,77148.64,0.0,3629.1,1.0,282.79,286.71,297.49,301.68,293.15,293.15,282.75,34994.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11192.73,0.0,2247.13,2274.52,0.0,3351.96,0.97,1.0,0.0,3.0,1.0,0.0
18000000.0,297.83,297.15,293.15,0.0,0.0,287.06,0.94,0.52,0.47,297.66,297.15,293.15,0.0,0.0,287.06,0.88,0.44,0.42,297.63,297.15,293.15,0.0,0.0,287.06,0.88,0.44,0.31,297.61,297.15,293.15,0.0,0.0,287.06,0.87,0.42,0.4,297.39,297.15,293.15,0.0,0.0,287.06,0.81,0.33,1.48,287.06,284.95,295.15,294.44,295.15,297.7,287.06,1.0,0.68,1.0,1.0,0.0,1.0,3.69,3.69,0.0,2.85,1.0,1.0,0.0,186.49,210.0,82119.51,0.0,4046.17,1.0,282.16,286.27,297.47,301.88,293.15,293.15,282.15,35714.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11674.96,0.0,2316.82,2274.52,0.0,3552.67,0.98,1.0,0.0,3.0,1.0,0.0
18000300.0,297.73,297.15,293.15,0.0,0.0,286.53,0.89,0.53,0.48,297.56,297.15,293.15,0.0,0.0,286.54,0.84,0.44,0.42,297.52,297.15,293.15,0.0,0.0,286.54,0.84,0.44,0.31,297.52,297.15,293.15,0.0,0.0,286.54,0.83,0.42,0.4,297.3,297.15,293.15,0.0,0.0,286.54,0.76,0.32,1.48,286.53,284.95,295.17,294.45,295.17,297.6,286.53,1.0,0.7,1.0,1.0,0.0,1.0,3.72,3.72,0.0,2.88,1.0,1.0,0.0,227.66,234.0,87890.59,0.0,4390.87,1.0,281.29,285.69,297.49,302.26,293.15,293.15,281.25,35919.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12599.75,0.0,2336.77,2274.52,0.0,3728.56,0.98,1.0,0.0,3.0,1.0,0.0
18000600.0,297.63,297.15,293.15,0.0,0.0,286.1,0.91,0.54,0.49,297.47,297.15,293.15,0.0,0.0,286.1,0.85,0.45,0.43,297.43,297.15,293.15,0.0,0.0,286.1,0.85,0.44,0.31,297.43,297.15,293.15,0.0,0.0,286.1,0.84,0.42,0.41,297.23,297.15,293.15,0.0,0.0,286.1,0.77,0.32,1.46,286.1,284.95,295.21,294.46,295.21,297.51,286.1,1.0,0.7,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,1.0,1.0,0.0,218.44,210.0,91719.9,0.0,4316.45,1.0,280.66,285.23,297.48,302.4,293.15,293.15,280.65,35977.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13080.69,0.0,2342.42,2274.52,0.0,3841.72,0.98,1.0,0.0,3.0,1.0,0.0
18000900.0,297.54,297.15,293.15,0.0,0.0,285.53,0.94,0.54,0.49,297.39,297.15,293.15,0.0,0.0,285.53,0.88,0.45,0.43,297.35,297.15,293.15,0.0,0.0,285.53,0.88,0.44,0.31,297.35,297.15,293.15,0.0,0.0,285.53,0.87,0.43,0.41,297.17,297.15,293.15,0.0,0.0,285.53,0.79,0.32,1.44,285.53,284.95,295.27,294.48,295.27,297.43,285.52,1.0,0.68,1.0,1.0,0.0,1.0,3.69,3.69,0.0,2.85,1.0,1.0,0.0,193.85,174.0,96611.52,0.0,4093.67,1.0,279.79,284.62,297.51,302.77,293.15,293.15,279.75,35993.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14123.59,0.0,2344.01,2274.52,0.0,3958.75,0.98,1.0,0.0,3.0,1.0,0.0
18001200.0,297.46,297.15,293.15,0.0,0.0,285.05,0.99,0.55,0.49,297.32,297.15,293.15,0.0,0.0,285.05,0.93,0.45,0.43,297.27,297.15,293.15,0.0,0.0,285.05,0.92,0.44,0.31,297.28,297.15,293.15,0.0,0.0,285.05,0.91,0.42,0.4,297.11,297.15,293.15,0.0,0.0,285.05,0.82,0.31,1.41,285.05,284.95,295.36,294.51,295.36,297.35,285.05,1.0,0.66,1.0,1.0,0.0,1.0,3.65,3.65,0.0,2.82,1.0,1.0,0.0,166.43,150.0,99814.55,0.0,3816.37,1.0,279.16,284.13,297.52,302.9,293.15,293.15,279.15,35998.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14659.14,0.0,2344.46,2274.52,0.0,4031.61,0.98,1.0,0.0,3.0,1.0,0.0
18001500.0,297.46,297.15,293.15,0.0,0.0,284.41,1.0,0.56,0.46,297.25,297.15,293.15,0.0,0.0,284.41,0.96,0.45,0.42,297.2,297.15,293.15,0.0,0.0,284.41,0.95,0.43,0.3,297.21,297.15,293.15,0.0,0.0,284.41,0.94,0.42,0.4,297.06,297.15,293.15,0.0,0.0,284.41,0.84,0.3,1.38,284.41,284.95,295.46,294.55,295.46,297.31,284.4,1.0,0.64,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,0.99,0.99,0.0,147.27,144.0,103209.64,0.0,3474.59,1.0,278.29,283.48,297.57,303.21,293.15,293.15,278.25,36343.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15718.5,0.0,2320.04,2274.52,0.0,4104.56,0.98,1.0,0.0,3.0,1.0,0.0
18001800.0,297.36,297.15,293.15,0.0,0.0,284.38,0.99,0.56,0.5,297.22,297.15,293.15,0.0,0.0,284.38,0.92,0.44,0.42,297.16,297.15,293.15,0.0,0.0,284.38,0.91,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.38,0.9,0.42,0.4,297.03,297.15,293.15,0.0,0.0,284.38,0.81,0.3,1.35,284.38,284.95,295.57,294.59,295.57,297.25,284.38,1.0,0.65,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.77,0.96,0.96,0.0,165.17,180.0,104137.91,0.0,3619.65,1.0,278.15,283.43,297.58,303.17,293.15,293.15,278.15,36575.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15744.15,0.0,2244.43,2274.52,0.0,4091.3,0.97,1.0,0.0,3.0,1.0,0.0
18002100.0,297.33,297.15,293.15,0.0,0.0,284.45,0.92,0.56,0.51,297.21,297.15,293.15,0.0,0.0,284.45,0.86,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.45,0.85,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.45,0.84,0.42,0.4,297.03,297.15,293.15,0.0,0.0,284.45,0.75,0.29,1.34,284.45,284.95,295.68,294.63,295.68,297.24,284.45,1.0,0.67,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,0.95,0.95,0.0,206.86,234.0,103978.88,0.0,3870.25,1.0,278.15,283.5,297.62,303.2,293.15,293.15,278.15,36600.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15733.38,0.0,2160.51,2274.52,0.0,4075.52,0.96,1.0,0.0,3.0,1.0,0.0
18002400.0,297.33,297.15,293.15,0.0,0.0,284.53,0.92,0.57,0.51,297.21,297.15,293.15,0.0,0.0,284.53,0.85,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.53,0.84,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.53,0.83,0.42,0.4,297.04,297.15,293.15,0.0,0.0,284.53,0.74,0.29,1.33,284.53,284.95,295.79,294.66,295.79,297.24,284.53,1.0,0.68,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,0.93,0.93,0.0,215.12,210.0,103779.63,0.0,3908.81,1.0,278.15,283.56,297.66,303.24,293.15,293.15,278.15,36569.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15719.38,0.0,2080.99,2274.52,0.0,4059.46,0.94,1.0,0.0,3.0,1.0,0.0
18002700.0,297.34,297.15,293.15,0.0,0.0,284.59,0.95,0.57,0.52,297.22,297.15,293.15,0.0,0.0,284.59,0.88,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.59,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.59,0.86,0.42,0.4,297.05,297.15,293.15,0.0,0.0,284.59,0.76,0.29,1.32,284.59,284.95,295.9,294.7,295.9,297.24,284.59,1.0,0.66,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,0.92,0.92,0.0,191.97,174.0,103489.22,0.0,3742.29,1.0,278.15,283.62,297.7,303.26,293.15,293.15,278.15,36522.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15688.57,0.0,2008.82,2274.52,0.0,4040.68,0.93,1.0,0.0,3.0,1.0,0.0
18003000.0,297.34,297.15,293.15,0.0,0.0,284.65,1.0,0.58,0.52,297.23,297.15,293.15,0.0,0.0,284.65,0.93,0.45,0.43,297.16,297.15,293.15,0.0,0.0,284.65,0.91,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.65,0.9,0.42,0.4,297.06,297.15,293.15,0.0,0.0,284.65,0.8,0.29,1.3,284.65,284.95,296.0,294.74,296.0,297.25,284.65,1.0,0.65,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,0.91,0.91,0.0,163.55,150.0,103239.61,0.0,3546.87,1.0,278.15,283.67,297.74,303.29,293.15,293.15,278.15,36463.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15666.09,0.0,1945.37,2274.52,0.0,4023.36,0.92,1.0,0.0,3.0,1.0,0.0
18003300.0,297.48,297.15,293.15,0.0,0.0,284.62,1.0,0.6,0.47,297.23,297.15,293.15,0.0,0.0,284.62,0.97,0.46,0.43,297.16,297.15,293.15,0.0,0.0,284.62,0.95,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.62,0.94,0.42,0.4,297.08,297.15,293.15,0.0,0.0,284.62,0.82,0.29,1.29,284.62,284.95,296.08,294.77,296.08,297.31,284.62,1.0,0.63,1.0,1.0,0.0,1.0,3.48,3.48,0.0,2.69,0.9,0.9,0.0,144.63,144.0,101792.51,0.0,3260.69,1.0,278.15,283.66,297.76,303.24,293.15,293.15,278.15,36497.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15438.73,0.0,1884.47,2274.52,0.0,3990.44,0.91,1.0,0.0,3.0,1.0,0.0
18003600.0,297.51,297.15,293.15,0.0,0.0,285.13,1.0,0.61,0.5,297.27,297.15,293.15,0.0,0.0,285.13,0.94,0.46,0.44,297.19,297.15,293.15,0.0,0.0,285.13,0.92,0.43,0.3,297.2,297.15,293.15,0.0,0.0,285.13,0.91,0.43,0.4,297.11,297.15,293.15,0.0,0.0,285.13,0.8,0.29,1.3,285.13,284.95,296.15,294.8,296.15,297.35,285.14,1.0,0.65,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.9,0.9,0.0,158.71,180.0,99844.29,0.0,3503.45,1.0,278.74,284.17,297.79,303.09,293.15,293.15,278.75,35949.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14855.76,0.0,1855.75,2274.52,0.0,3898.01,0.91,1.0,0.0,3.0,1.0,0.0
18003900.0,297.36,297.15,293.15,0.0,0.0,284.85,1.0,0.61,0.55,297.26,297.15,293.15,0.0,0.0,284.85,0.91,0.47,0.44,297.17,297.15,293.15,0.0,0.0,284.85,0.89,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.85,0.88,0.43,0.41,297.1,297.15,293.15,0.0,0.0,284.85,0.78,0.29,1.3,284.85,284.95,296.19,294.84,296.19,297.27,284.85,1.0,0.66,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,176.81,189.0,104344.12,0.0,3760.01,1.0,278.15,283.83,297.84,303.46,293.15,293.15,278.15,36122.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15900.45,0.0,1850.37,2274.52,0.0,4008.86,0.91,1.0,0.0,3.0,1.0,0.0
18004200.0,297.33,297.15,293.15,0.0,0.0,284.88,0.98,0.61,0.55,297.26,297.15,293.15,0.0,0.0,284.88,0.89,0.47,0.45,297.17,297.15,293.15,0.0,0.0,284.88,0.87,0.43,0.31,297.19,297.15,293.15,0.0,0.0,284.88,0.87,0.43,0.41,297.1,297.15,293.15,0.0,0.0,284.88,0.76,0.28,1.29,284.88,284.95,296.21,294.88,296.21,297.25,284.88,1.0,0.67,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,190.25,195.0,104645.78,0.0,3843.96,1.0,278.16,283.86,297.89,303.54,293.15,293.15,278.15,36065.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15998.06,0.0,1846.1,2274.52,0.0,4002.52,0.91,1.0,0.0,3.0,1.0,0.0
18004500.0,297.31,297.15,293.15,0.0,0.0,284.89,0.97,0.62,0.55,297.25,297.15,293.15,0.0,0.0,284.89,0.88,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.89,0.86,0.43,0.31,297.18,297.15,293.15,0.0,0.0,284.89,0.85,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.89,0.75,0.28,1.28,284.89,284.95,296.21,294.93,296.21,297.24,284.89,1.0,0.67,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,199.31,204.0,105112.04,0.0,3899.76,1.0,278.15,283.88,297.93,303.59,293.15,293.15,278.15,36048.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16071.28,0.0,1847.8,2274.52,0.0,3993.42,0.91,1.0,0.0,3.0,1.0,0.0
18004800.0,297.31,297.15,293.15,0.0,0.0,285.1,0.96,0.62,0.56,297.25,297.15,293.15,0.0,0.0,285.1,0.88,0.48,0.45,297.15,297.15,293.15,0.0,0.0,285.1,0.85,0.43,0.31,297.17,297.15,293.15,0.0,0.0,285.1,0.85,0.43,0.41,297.1,297.15,293.15,0.0,0.0,285.1,0.74,0.28,1.27,285.1,284.95,296.2,294.99,296.2,297.24,285.1,1.0,0.68,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,206.58,210.0,103971.45,0.0,3941.91,1.0,278.44,284.1,297.97,303.52,293.15,293.15,278.45,35872.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15723.01,0.0,1847.61,2274.52,0.0,3935.98,0.91,1.0,0.0,3.0,1.0,0.0
18005100.0,297.28,297.15,293.15,0.0,0.0,284.93,0.95,0.62,0.56,297.24,297.15,293.15,0.0,0.0,284.93,0.87,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.93,0.84,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.93,0.84,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.93,0.73,0.28,1.27,284.93,284.95,296.18,295.05,296.18,297.22,284.93,1.0,0.68,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,214.85,219.0,106036.59,0.0,3985.36,1.0,278.15,283.92,298.05,303.75,293.15,293.15,278.15,36012.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16276.28,0.0,1849.0,2274.52,0.0,3967.09,0.91,1.0,0.0,3.0,1.0,0.0
18005400.0,297.27,297.15,293.15,0.0,0.0,284.95,0.94,0.63,0.56,297.24,297.15,293.15,0.0,0.0,284.95,0.86,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.95,0.83,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.95,0.83,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.95,0.72,0.27,1.26,284.95,284.95,296.15,295.12,296.15,297.21,284.95,1.0,0.69,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.9,0.9,0.0,222.31,228.0,106479.99,0.0,4020.93,1.0,278.15,283.95,298.11,303.84,293.15,293.15,278.15,36000.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16381.71,0.0,1848.07,2274.52,0.0,3952.49,0.91,1.0,0.0,3.0,1.0,0.0
18005700.0,297.26,297.15,293.15,0.0,0.0,284.97,0.94,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.97,0.86,0.48,0.46,297.13,297.15,293.15,0.0,0.0,284.97,0.82,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.97,0.82,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.97,0.71,0.27,1.25,284.97,284.95,296.12,295.18,296.12,297.21,284.97,1.0,0.69,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.9,0.9,0.0,229.75,234.0,106962.31,0.0,4059.19,1.0,278.15,283.97,298.18,303.93,293.15,293.15,278.15,35975.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16495.17,0.0,1849.92,2274.52,0.0,3940.01,0.91,1.0,0.0,3.0,1.0,0.0
18006000.0,297.25,297.15,293.15,0.0,0.0,284.99,0.93,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.99,0.85,0.49,0.46,297.13,297.15,293.15,0.0,0.0,284.99,0.82,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.82,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.99,0.71,0.27,1.24,284.99,284.95,296.1,295.24,296.1,297.2,284.99,1.0,0.69,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.9,0.9,0.0,237.28,240.0,107441.95,0.0,4097.04,1.0,278.15,283.99,298.24,304.02,293.15,293.15,278.15,35951.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16607.96,0.0,1854.94,2274.52,0.0,3928.7,0.91,1.0,0.0,3.0,1.0,0.0
18006300.0,297.24,297.15,293.15,0.0,0.0,284.99,0.95,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.99,0.87,0.49,0.47,297.12,297.15,293.15,0.0,0.0,284.99,0.83,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.83,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.99,0.72,0.27,1.23,284.99,284.95,296.09,295.3,296.09,297.19,284.99,1.0,0.68,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,0.9,0.9,0.0,220.71,204.0,107728.98,0.0,3962.99,1.0,278.15,284.0,298.29,304.1,293.15,293.15,278.15,35943.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16686.54,0.0,1861.85,2274.52,0.0,3916.87,0.91,1.0,0.0,3.0,1.0,0.0
18006600.0,297.23,297.15,293.15,0.0,0.0,284.98,0.98,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.98,0.9,0.49,0.47,297.12,297.15,293.15,0.0,0.0,284.98,0.86,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.98,0.86,0.42,0.41,297.09,297.15,293.15,0.0,0.0,284.98,0.74,0.27,1.22,284.98,284.95,296.09,295.35,296.09,297.19,284.98,1.0,0.67,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,0.91,0.91,0.0,193.48,180.0,107907.27,0.0,3757.94,1.0,278.15,284.0,298.34,304.16,293.15,293.15,278.15,35948.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16742.65,0.0,1868.64,2274.52,0.0,3904.23,0.91,1.0,0.0,3.0,1.0,0.0
18006900.0,297.27,297.15,293.15,0.0,0.0,284.93,1.0,0.64,0.54,297.24,297.15,293.15,0.0,0.0,284.93,0.94,0.5,0.47,297.12,297.15,293.15,0.0,0.0,284.93,0.89,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.93,0.89,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.93,0.76,0.27,1.21,284.93,284.95,296.11,295.39,296.11,297.21,284.93,1.0,0.65,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.72,0.91,0.91,0.0,168.62,144.0,107334.07,0.0,3481.08,1.0,278.15,283.97,298.39,304.18,293.15,293.15,278.15,35995.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16668.9,0.0,1872.89,2274.52,0.0,3888.04,0.91,1.0,0.0,3.0,1.0,0.0
18007200.0,297.37,297.15,293.15,0.0,0.0,284.9,1.0,0.66,0.52,297.24,297.15,293.15,0.0,0.0,284.9,0.96,0.5,0.47,297.11,297.15,293.15,0.0,0.0,284.9,0.9,0.42,0.3,297.13,297.15,293.15,0.0,0.0,284.9,0.9,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.9,0.77,0.26,1.2,284.9,284.95,296.15,295.42,296.15,297.26,284.9,1.0,0.64,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.69,0.9,0.9,0.0,160.65,165.0,106839.55,0.0,3348.82,1.0,278.15,283.95,298.42,304.17,293.15,293.15,278.15,36071.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16586.27,0.0,1865.83,2274.52,0.0,3860.41,0.91,1.0,0.0,3.0,1.0,0.0
18007500.0,297.27,297.15,293.15,0.0,0.0,284.99,1.0,0.65,0.56,297.25,297.15,293.15,0.0,0.0,284.99,0.93,0.5,0.48,297.12,297.15,293.15,0.0,0.0,284.99,0.88,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.99,0.88,0.42,0.4,297.1,297.15,293.15,0.0,0.0,284.99,0.75,0.26,1.19,284.99,284.95,296.23,295.46,296.23,297.21,284.99,1.0,0.65,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.9,0.9,0.0,176.93,189.0,108090.12,0.0,3571.34,1.0,278.15,284.02,298.46,304.28,293.15,293.15,278.15,35973.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16825.03,0.0,1863.89,2274.52,0.0,3864.66,0.91,1.0,0.0,3.0,1.0,0.0
18007800.0,297.19,297.15,293.15,0.0,0.0,285.04,0.99,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.04,0.91,0.51,0.48,297.12,297.15,293.15,0.0,0.0,285.04,0.86,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.04,0.86,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.04,0.74,0.26,1.19,285.04,284.95,296.36,295.5,296.36,297.18,285.04,1.0,0.66,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.74,0.91,0.91,0.0,189.23,195.0,108916.16,0.0,3698.32,1.0,278.15,284.05,298.5,304.37,293.15,293.15,278.15,35884.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16995.74,0.0,1874.82,2274.52,0.0,3869.3,0.91,1.0,0.0,3.0,1.0,0.0
18008100.0,297.17,297.15,293.15,0.0,0.0,285.06,0.98,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.06,0.9,0.51,0.48,297.12,297.15,293.15,0.0,0.0,285.06,0.85,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.06,0.85,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.06,0.73,0.26,1.18,285.06,284.95,296.53,295.54,296.53,297.17,285.06,1.0,0.67,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.91,0.91,0.0,199.19,204.0,109331.22,0.0,3748.66,1.0,278.15,284.05,298.54,304.44,293.15,293.15,278.15,35852.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17091.41,0.0,1892.13,2274.52,0.0,3862.21,0.91,1.0,0.0,3.0,1.0,0.0
18008400.0,297.16,297.15,293.15,0.0,0.0,285.07,0.97,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.07,0.89,0.51,0.49,297.12,297.15,293.15,0.0,0.0,285.07,0.84,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.07,0.84,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.07,0.72,0.26,1.18,285.07,284.95,296.73,295.59,296.73,297.17,285.07,1.0,0.67,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.92,0.92,0.0,207.17,213.0,109795.23,0.0,3787.04,1.0,278.15,284.05,298.59,304.51,293.15,293.15,278.15,35829.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17199.35,0.0,1912.8,2274.52,0.0,3853.47,0.92,1.0,0.0,3.0,1.0,0.0
18008700.0,297.15,297.15,293.15,0.0,0.0,285.09,0.96,0.64,0.58,297.26,297.15,293.15,0.0,0.0,285.09,0.89,0.52,0.49,297.12,297.15,293.15,0.0,0.0,285.09,0.83,0.42,0.3,297.13,297.15,293.15,0.0,0.0,285.09,0.83,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.09,0.71,0.26,1.17,285.09,284.95,296.95,295.64,296.95,297.17,285.09,1.0,0.67,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.92,0.92,0.0,214.78,219.0,110281.77,0.0,3822.76,1.0,278.15,284.05,298.64,304.59,293.15,293.15,278.15,35810.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17312.73,0.0,1936.2,2274.52,0.0,3844.98,0.92,1.0,0.0,3.0,1.0,0.0
18009000.0,297.14,297.15,293.15,0.0,0.0,285.1,0.95,0.64,0.58,297.27,297.15,293.15,0.0,0.0,285.1,0.88,0.52,0.5,297.12,297.15,293.15,0.0,0.0,285.1,0.82,0.42,0.3,297.13,297.15,293.15,0.0,0.0,285.1,0.82,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.1,0.7,0.25,1.17,285.1,284.95,297.18,295.69,297.17,297.16,285.1,1.0,0.68,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.92,0.92,0.0,222.33,225.0,110773.21,0.0,3857.56,1.0,278.15,284.05,298.69,304.67,293.15,293.15,278.15,35794.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17427.47,0.0,1962.01,2274.52,0.0,3836.99,0.93,1.0,0.0,3.0,1.0,0.0
18009300.0,296.98,297.15,293.15,0.0,0.0,283.93,0.92,0.63,0.57,297.18,297.15,293.15,0.0,0.0,283.93,0.86,0.52,0.49,297.03,297.15,293.15,0.0,0.0,283.93,0.8,0.41,0.29,297.05,297.15,293.15,0.0,0.0,283.93,0.8,0.41,0.4,297.04,297.15,293.15,0.0,0.0,283.93,0.68,0.25,1.14,283.93,284.95,297.4,295.74,297.23,297.08,283.93,1.0,0.67,0.0,1.0,1.0,1.0,3.46,1.61,1.85,0.83,0.89,0.89,0.0,237.23,234.0,86118.53,0.0,3762.72,1.0,278.15,282.81,298.62,303.29,293.15,293.15,278.15,37140.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13316.91,0.0,1889.59,2274.52,0.0,3414.17,0.91,1.0,0.0,3.0,1.0,0.0
