time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009600.0,296.99,297.15,293.15,0.0,0.0,284.37,0.91,0.62,0.56,297.19,297.15,293.15,0.0,0.0,284.37,0.86,0.52,0.49,297.03,297.15,293.15,0.0,0.0,284.37,0.79,0.4,0.29,297.05,297.15,293.15,0.0,0.0,284.37,0.79,0.41,0.39,297.04,297.15,293.15,0.0,0.0,284.37,0.67,0.24,1.12,284.37,284.95,297.61,295.78,297.33,297.08,284.37,1.0,0.67,0.0,1.0,1.0,1.0,3.42,1.59,1.83,0.82,0.87,0.87,0.0,240.53,243.0,81328.52,0.0,3681.36,1.0,278.74,283.28,298.74,303.07,293.15,293.15,279.05,37063.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11748.84,0.0,1740.15,2274.52,0.0,3095.11,0.89,1.0,0.0,3.0,1.0,0.0
18009900.0,297.07,297.15,293.15,0.0,0.0,285.0,0.91,0.63,0.56,297.25,297.15,293.15,0.0,0.0,285.0,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,285.0,0.79,0.41,0.29,297.11,297.15,293.15,0.0,0.0,285.0,0.79,0.41,0.39,297.08,297.15,293.15,0.0,0.0,284.99,0.67,0.24,1.12,285.0,284.95,297.8,295.82,297.44,297.13,285.0,1.0,0.68,0.0,1.0,1.0,1.0,3.44,1.6,1.84,0.83,0.87,0.87,0.0,243.1,249.0,76795.63,0.0,3745.17,1.0,279.6,283.92,298.78,302.82,293.15,293.15,279.65,36244.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11596.61,0.0,1671.18,2274.52,0.0,2908.15,0.88,1.0,0.0,3.0,1.0,0.0
18010200.0,297.14,297.15,293.15,0.0,0.0,285.48,0.91,0.63,0.57,297.31,297.15,293.15,0.0,0.0,285.48,0.86,0.53,0.51,297.15,297.15,293.15,0.0,0.0,285.48,0.79,0.41,0.29,297.16,297.15,293.15,0.0,0.0,285.48,0.79,0.42,0.4,297.12,297.15,293.15,0.0,0.0,285.48,0.67,0.24,1.13,285.48,284.95,297.96,295.86,297.55,297.19,285.48,1.0,0.68,0.0,1.0,1.0,1.0,3.48,1.62,1.86,0.84,0.89,0.89,0.0,248.36,255.0,74329.88,0.0,3870.47,1.0,280.24,284.41,298.85,302.8,293.15,293.15,280.25,35390.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11370.57,0.0,1705.66,2274.52,0.0,2789.45,0.88,1.0,0.0,3.0,1.0,0.0
18010500.0,297.19,297.15,293.15,0.0,0.0,285.74,0.91,0.64,0.57,297.36,297.15,293.15,0.0,0.0,285.74,0.86,0.54,0.52,297.19,297.15,293.15,0.0,0.0,285.74,0.79,0.42,0.3,297.2,297.15,293.15,0.0,0.0,285.74,0.79,0.42,0.4,297.15,297.15,293.15,0.0,0.0,285.74,0.67,0.25,1.14,285.74,284.95,298.08,295.9,297.63,297.24,285.73,1.0,0.69,0.0,1.0,1.0,1.0,3.52,1.64,1.88,0.85,0.91,0.91,0.0,255.1,264.0,74026.43,0.0,4024.07,1.0,280.6,284.66,298.94,302.98,293.15,293.15,280.55,34858.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11495.78,0.0,1830.25,2274.52,0.0,2763.47,0.9,1.0,0.0,3.0,1.0,0.0
18010800.0,297.11,297.15,293.15,0.0,0.0,285.23,0.89,0.63,0.57,297.31,297.15,293.15,0.0,0.0,285.23,0.85,0.55,0.52,297.15,297.15,293.15,0.0,0.0,285.23,0.78,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.23,0.78,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.23,0.66,0.25,1.14,285.23,284.95,298.15,295.94,297.64,297.19,285.23,1.0,0.7,0.0,1.0,1.0,1.0,3.51,1.63,1.88,0.84,0.93,0.93,0.0,267.88,273.0,77995.27,0.0,4069.67,1.0,279.96,284.13,298.96,303.2,293.15,293.15,279.65,35394.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12667.43,0.0,1936.44,2274.52,0.0,2947.37,0.92,1.0,0.0,3.0,1.0,0.0
18011100.0,297.01,297.15,293.15,0.0,0.0,284.6,0.89,0.62,0.56,297.25,297.15,293.15,0.0,0.0,284.6,0.85,0.55,0.52,297.09,297.15,293.15,0.0,0.0,284.61,0.78,0.41,0.29,297.11,297.15,293.15,0.0,0.0,284.61,0.78,0.41,0.4,297.08,297.15,293.15,0.0,0.0,284.61,0.65,0.24,1.11,284.6,284.95,298.18,295.97,297.62,297.14,284.6,1.0,0.69,0.0,1.0,1.0,1.0,3.46,1.61,1.85,0.83,0.92,0.92,0.0,266.71,249.0,81834.88,0.0,3926.79,1.0,279.1,283.48,299.0,303.51,293.15,293.15,279.05,36158.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12756.77,0.0,1955.29,2274.52,0.0,3080.05,0.92,1.0,0.0,3.0,1.0,0.0
18011400.0,296.92,297.15,293.15,0.0,0.0,284.1,0.9,0.6,0.55,297.2,297.15,293.15,0.0,0.0,284.1,0.87,0.54,0.52,297.04,297.15,293.15,0.0,0.0,284.1,0.79,0.4,0.28,297.06,297.15,293.15,0.0,0.0,284.1,0.79,0.41,0.39,297.05,297.15,293.15,0.0,0.0,284.1,0.66,0.23,1.08,284.1,284.95,298.19,295.98,297.6,297.09,284.1,1.0,0.67,0.0,1.0,1.0,1.0,3.38,1.57,1.81,0.81,0.89,0.89,0.0,243.57,225.0,83288.41,0.0,3610.36,1.0,278.46,282.99,298.98,303.53,293.15,293.15,278.45,37025.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12957.2,0.0,1868.19,2274.52,0.0,3141.75,0.91,1.0,0.0,3.0,1.0,0.0
18011700.0,296.96,297.15,293.15,0.0,0.0,284.66,0.93,0.6,0.54,297.22,297.15,293.15,0.0,0.0,284.66,0.9,0.55,0.52,297.06,297.15,293.15,0.0,0.0,284.66,0.81,0.4,0.28,297.08,297.15,293.15,0.0,0.0,284.66,0.82,0.4,0.39,297.06,297.15,293.15,0.0,0.0,284.66,0.68,0.23,1.06,284.66,284.95,298.19,295.98,297.61,297.11,284.67,1.0,0.65,0.0,1.0,1.0,1.0,3.35,1.56,1.8,0.8,0.88,0.88,0.0,210.79,189.0,77690.12,0.0,3347.23,1.0,279.3,283.59,298.93,303.02,293.15,293.15,279.35,36673.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11795.12,0.0,1759.29,2274.52,0.0,2914.99,0.89,1.0,0.0,3.0,1.0,0.0
18012000.0,297.03,297.15,293.15,0.0,0.0,285.15,0.98,0.6,0.54,297.29,297.15,293.15,0.0,0.0,285.15,0.95,0.56,0.53,297.12,297.15,293.15,0.0,0.0,285.15,0.85,0.4,0.28,297.13,297.15,293.15,0.0,0.0,285.15,0.85,0.41,0.39,297.1,297.15,293.15,0.0,0.0,285.15,0.71,0.23,1.06,285.15,284.95,298.18,295.97,297.64,297.16,285.15,1.0,0.63,0.0,1.0,1.0,1.0,3.37,1.56,1.8,0.81,0.88,0.88,0.0,177.29,165.0,74453.48,0.0,3186.56,1.0,279.94,284.09,298.95,302.92,293.15,293.15,279.95,35915.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11445.28,0.0,1733.53,2274.52,0.0,2783.73,0.89,1.0,0.0,3.0,1.0,0.0
18012300.0,297.1,297.15,293.15,0.0,0.0,285.7,0.99,0.6,0.54,297.34,297.15,293.15,0.0,0.0,285.7,0.97,0.57,0.54,297.17,297.15,293.15,0.0,0.0,285.7,0.87,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.7,0.87,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.7,0.73,0.24,1.08,285.7,284.95,298.16,295.95,297.66,297.22,285.71,1.0,0.63,0.0,1.0,1.0,1.0,3.4,1.58,1.82,0.82,0.91,0.91,0.0,168.97,174.0,70868.42,0.0,3220.25,1.0,280.8,284.67,298.92,302.64,293.15,293.15,280.85,35141.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10821.45,0.0,1802.65,2274.52,0.0,2649.49,0.9,1.0,0.0,3.0,1.0,0.0
18012600.0,297.07,297.15,293.15,0.0,0.0,285.33,0.98,0.6,0.54,297.34,297.15,293.15,0.0,0.0,285.33,0.97,0.57,0.54,297.17,297.15,293.15,0.0,0.0,285.33,0.86,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.33,0.86,0.41,0.39,297.15,297.15,293.15,0.0,0.0,285.34,0.72,0.24,1.08,285.33,284.95,298.14,295.93,297.65,297.21,285.33,1.0,0.64,0.0,1.0,1.0,1.0,3.42,1.59,1.83,0.82,0.92,0.92,0.0,176.33,180.0,74563.83,0.0,3298.2,1.0,280.26,284.27,298.96,303.02,293.15,293.15,280.25,35322.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11482.69,0.0,1909.47,2274.52,0.0,2836.4,0.92,1.0,0.0,3.0,1.0,0.0
18012900.0,296.98,297.15,293.15,0.0,0.0,284.7,0.96,0.59,0.53,297.28,297.15,293.15,0.0,0.0,284.7,0.95,0.57,0.54,297.11,297.15,293.15,0.0,0.0,284.7,0.84,0.4,0.28,297.12,297.15,293.15,0.0,0.0,284.7,0.84,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.71,0.7,0.23,1.06,284.7,284.95,298.12,295.91,297.61,297.17,284.69,1.0,0.64,0.0,1.0,1.0,1.0,3.38,1.57,1.81,0.81,0.92,0.92,0.0,187.94,189.0,78484.73,0.0,3272.68,1.0,279.4,283.62,298.94,303.28,293.15,293.15,279.35,36039.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12228.25,0.0,1941.78,2274.52,0.0,2996.42,0.92,1.0,0.0,3.0,1.0,0.0
18013200.0,296.89,297.15,293.15,0.0,0.0,284.2,0.93,0.57,0.52,297.22,297.15,293.15,0.0,0.0,284.2,0.93,0.57,0.54,297.05,297.15,293.15,0.0,0.0,284.2,0.82,0.39,0.28,297.07,297.15,293.15,0.0,0.0,284.2,0.83,0.4,0.38,297.06,297.15,293.15,0.0,0.0,284.2,0.68,0.23,1.04,284.2,284.95,298.1,295.89,297.57,297.11,284.2,1.0,0.64,0.0,1.0,1.0,1.0,3.32,1.54,1.78,0.79,0.89,0.89,0.0,197.6,198.0,80175.45,0.0,3193.33,1.0,278.76,283.11,298.9,303.28,293.15,293.15,279.05,36877.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11677.83,0.0,1872.15,2274.52,0.0,3073.07,0.91,1.0,0.0,3.0,1.0,0.0
18013500.0,296.93,297.15,293.15,0.0,0.0,284.76,0.92,0.57,0.51,297.24,297.15,293.15,0.0,0.0,284.76,0.92,0.57,0.54,297.07,297.15,293.15,0.0,0.0,284.76,0.81,0.39,0.28,297.08,297.15,293.15,0.0,0.0,284.76,0.82,0.4,0.38,297.07,297.15,293.15,0.0,0.0,284.76,0.68,0.22,1.03,284.76,284.95,298.09,295.89,297.58,297.13,284.77,1.0,0.64,0.0,1.0,1.0,1.0,3.3,1.53,1.77,0.79,0.88,0.88,0.0,201.16,204.0,74972.45,0.0,3170.08,1.0,279.6,283.72,298.84,302.78,293.15,293.15,279.65,36508.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11388.19,0.0,1782.51,2274.52,0.0,2843.36,0.9,1.0,0.0,3.0,1.0,0.0
18013800.0,297.0,297.15,293.15,0.0,0.0,285.26,0.92,0.57,0.51,297.3,297.15,293.15,0.0,0.0,285.26,0.92,0.58,0.55,297.12,297.15,293.15,0.0,0.0,285.26,0.81,0.4,0.28,297.13,297.15,293.15,0.0,0.0,285.26,0.82,0.4,0.39,297.11,297.15,293.15,0.0,0.0,285.26,0.68,0.23,1.04,285.26,284.95,298.1,295.89,297.61,297.18,285.26,1.0,0.64,0.0,1.0,1.0,1.0,3.32,1.54,1.78,0.8,0.89,0.89,0.0,204.75,210.0,72126.13,0.0,3246.57,1.0,280.24,284.22,298.87,302.71,293.15,293.15,280.25,35756.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11117.39,0.0,1776.25,2274.52,0.0,2711.28,0.89,1.0,0.0,3.0,1.0,0.0
18014100.0,297.01,297.15,293.15,0.0,0.0,285.13,0.91,0.57,0.51,297.32,297.15,293.15,0.0,0.0,285.13,0.92,0.59,0.56,297.14,297.15,293.15,0.0,0.0,285.13,0.81,0.4,0.28,297.15,297.15,293.15,0.0,0.0,285.13,0.81,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.13,0.67,0.23,1.04,285.13,284.95,298.11,295.91,297.63,297.2,285.12,1.0,0.65,0.0,1.0,1.0,1.0,3.34,1.55,1.79,0.8,0.9,0.9,0.0,212.77,219.0,74193.92,0.0,3339.99,1.0,280.0,284.07,298.96,303.04,293.15,293.15,279.95,35619.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11596.59,0.0,1835.11,2274.52,0.0,2811.75,0.9,1.0,0.0,3.0,1.0,0.0
18014400.0,296.94,297.15,293.15,0.0,0.0,284.63,0.89,0.55,0.5,297.27,297.15,293.15,0.0,0.0,284.63,0.9,0.59,0.56,297.09,297.15,293.15,0.0,0.0,284.63,0.79,0.39,0.28,297.1,297.15,293.15,0.0,0.0,284.63,0.8,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.63,0.66,0.22,1.03,284.63,284.95,298.15,295.94,297.62,297.16,284.63,1.0,0.65,0.0,1.0,1.0,1.0,3.31,1.53,1.77,0.79,0.89,0.89,0.0,224.92,225.0,76941.12,0.0,3323.38,1.0,279.36,283.57,298.95,303.14,293.15,293.15,279.35,36272.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11895.01,0.0,1835.06,2274.52,0.0,2929.54,0.9,1.0,0.0,3.0,1.0,0.0
18014700.0,296.97,297.15,293.15,0.0,0.0,285.16,0.88,0.55,0.5,297.28,297.15,293.15,0.0,0.0,285.16,0.9,0.59,0.57,297.1,297.15,293.15,0.0,0.0,285.16,0.79,0.39,0.28,297.11,297.15,293.15,0.0,0.0,285.16,0.79,0.4,0.38,297.09,297.15,293.15,0.0,0.0,285.16,0.65,0.22,1.02,285.16,284.95,298.2,295.98,297.64,297.16,285.17,1.0,0.65,0.0,1.0,1.0,1.0,3.29,1.52,1.76,0.79,0.9,0.9,0.0,230.58,234.0,72380.2,0.0,3312.85,1.0,280.2,284.14,298.93,302.73,293.15,293.15,280.25,35875.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11041.83,0.0,1824.24,2274.52,0.0,2699.31,0.9,1.0,0.0,3.0,1.0,0.0
18015000.0,296.96,297.15,293.15,0.0,0.0,284.82,0.87,0.54,0.49,297.27,297.15,293.15,0.0,0.0,284.82,0.9,0.6,0.57,297.1,297.15,293.15,0.0,0.0,284.82,0.78,0.39,0.28,297.11,297.15,293.15,0.0,0.0,284.82,0.79,0.4,0.38,297.09,297.15,293.15,0.0,0.0,284.83,0.65,0.22,1.01,284.82,284.95,298.24,296.03,297.66,297.16,284.82,1.0,0.65,0.0,1.0,1.0,1.0,3.28,1.52,1.76,0.79,0.9,0.9,0.0,238.12,240.0,75378.81,0.0,3345.18,1.0,279.66,283.78,299.05,303.16,293.15,293.15,279.65,36071.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11678.5,0.0,1837.83,2274.52,0.0,2831.74,0.9,1.0,0.0,3.0,1.0,0.0
18015300.0,296.95,297.15,293.15,0.0,0.0,284.95,0.86,0.54,0.49,297.26,297.15,293.15,0.0,0.0,284.95,0.89,0.6,0.57,297.1,297.15,293.15,0.0,0.0,284.95,0.77,0.39,0.27,297.1,297.15,293.15,0.0,0.0,284.95,0.78,0.4,0.38,297.09,297.15,293.15,0.0,0.0,284.94,0.64,0.22,1.0,284.95,284.95,298.29,296.08,297.68,297.15,284.96,1.0,0.65,0.0,1.0,1.0,1.0,3.26,1.51,1.75,0.78,0.9,0.9,0.0,246.09,249.0,73915.48,0.0,3345.98,1.0,279.9,283.92,299.05,302.96,293.15,293.15,279.95,36056.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11288.8,0.0,1832.86,2274.52,0.0,2754.24,0.9,1.0,0.0,3.0,1.0,0.0
18015600.0,296.98,297.15,293.15,0.0,0.0,285.02,0.85,0.53,0.48,297.28,297.15,293.15,0.0,0.0,285.02,0.89,0.61,0.58,297.12,297.15,293.15,0.0,0.0,285.02,0.77,0.39,0.28,297.12,297.15,293.15,0.0,0.0,285.02,0.77,0.4,0.38,297.1,297.15,293.15,0.0,0.0,285.02,0.63,0.22,1.0,285.02,284.95,298.35,296.13,297.72,297.17,285.02,1.0,0.66,0.0,1.0,1.0,1.0,3.27,1.51,1.75,0.78,0.9,0.9,0.0,251.86,258.0,74041.15,0.0,3386.68,1.0,279.96,283.99,299.15,303.16,293.15,293.15,279.65,35862.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12189.69,0.0,1852.1,2274.52,0.0,2733.68,0.91,1.0,0.0,3.0,1.0,0.0
18015900.0,296.93,297.15,293.15,0.0,0.0,284.73,0.84,0.52,0.47,297.24,297.15,293.15,0.0,0.0,284.73,0.89,0.61,0.58,297.09,297.15,293.15,0.0,0.0,284.72,0.77,0.38,0.27,297.09,297.15,293.15,0.0,0.0,284.72,0.77,0.39,0.38,297.08,297.15,293.15,0.0,0.0,284.72,0.63,0.21,0.98,284.73,284.95,298.4,296.17,297.72,297.14,284.73,1.0,0.65,0.0,1.0,1.0,1.0,3.23,1.49,1.73,0.77,0.89,0.89,0.0,250.52,234.0,75165.15,0.0,3290.28,1.0,279.6,283.7,299.14,303.13,293.15,293.15,279.65,36324.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11500.24,0.0,1826.87,2274.52,0.0,2783.86,0.9,1.0,0.0,3.0,1.0,0.0
18016200.0,296.99,297.15,293.15,0.0,0.0,285.19,0.87,0.52,0.47,297.28,297.15,293.15,0.0,0.0,285.19,0.91,0.61,0.58,297.13,297.15,293.15,0.0,0.0,285.19,0.79,0.39,0.27,297.12,297.15,293.15,0.0,0.0,285.19,0.79,0.39,0.38,297.1,297.15,293.15,0.0,0.0,285.19,0.65,0.21,0.98,285.19,284.95,298.45,296.22,297.77,297.17,285.19,1.0,0.64,0.0,1.0,1.0,1.0,3.22,1.49,1.73,0.77,0.9,0.9,0.0,222.62,210.0,72058.27,0.0,3122.76,1.0,280.24,284.18,299.2,303.04,293.15,293.15,280.25,35803.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11192.84,0.0,1822.48,2274.52,0.0,2602.63,0.9,1.0,0.0,3.0,1.0,0.0
18016500.0,297.01,297.15,293.15,0.0,0.0,285.06,0.9,0.52,0.47,297.29,297.15,293.15,0.0,0.0,285.06,0.96,0.62,0.59,297.16,297.15,293.15,0.0,0.0,285.06,0.82,0.39,0.28,297.14,297.15,293.15,0.0,0.0,285.06,0.82,0.39,0.38,297.12,297.15,293.15,0.0,0.0,285.06,0.67,0.21,0.98,285.06,284.95,298.5,296.27,297.8,297.19,285.05,1.0,0.62,0.0,1.0,1.0,1.0,3.23,1.49,1.73,0.77,0.91,0.91,0.0,193.37,174.0,73949.2,0.0,2975.25,1.0,280.0,284.03,299.32,303.4,293.15,293.15,279.95,35714.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11662.38,0.0,1871.6,2274.52,0.0,2688.57,0.91,1.0,0.0,3.0,1.0,0.0
18016800.0,296.96,297.15,293.15,0.0,0.0,284.55,0.92,0.51,0.46,297.24,297.15,293.15,0.0,0.0,284.55,0.99,0.62,0.59,297.13,297.15,293.15,0.0,0.0,284.55,0.84,0.39,0.27,297.1,297.15,293.15,0.0,0.0,284.55,0.84,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.55,0.69,0.21,0.96,284.55,284.95,298.55,296.32,297.8,297.15,284.55,1.0,0.6,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.76,0.9,0.9,0.0,167.92,150.0,76424.14,0.0,2739.6,1.0,279.36,283.52,299.33,303.5,293.15,293.15,279.35,36379.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11930.1,0.0,1858.7,2274.52,0.0,2793.86,0.91,1.0,0.0,3.0,1.0,0.0
18017100.0,296.99,297.15,293.15,0.0,0.0,285.05,0.96,0.51,0.46,297.31,297.15,293.15,0.0,0.0,285.05,1.0,0.63,0.55,297.16,297.15,293.15,0.0,0.0,285.05,0.88,0.39,0.27,297.11,297.15,293.15,0.0,0.0,285.05,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,285.05,0.72,0.21,0.95,285.05,284.95,298.61,296.37,297.85,297.19,285.06,1.0,0.58,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.74,0.9,0.9,0.0,143.46,129.0,71224.52,0.0,2478.55,1.0,280.2,284.07,299.32,303.07,293.15,293.15,280.25,36024.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11002.74,0.0,1832.42,2274.52,0.0,2551.86,0.9,1.0,0.0,3.0,1.0,0.0
18017400.0,297.03,297.15,293.15,0.0,0.0,285.16,0.96,0.51,0.46,297.4,297.15,293.15,0.0,0.0,285.16,1.0,0.64,0.56,297.2,297.15,293.15,0.0,0.0,285.16,0.87,0.39,0.28,297.15,297.15,293.15,0.0,0.0,285.16,0.87,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.16,0.71,0.21,0.96,285.16,284.95,298.66,296.42,297.91,297.26,285.16,1.0,0.59,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.91,0.91,0.0,148.72,165.0,71945.25,0.0,2572.04,1.0,280.26,284.16,299.45,303.35,293.15,293.15,280.25,35712.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11285.98,0.0,1865.18,2274.52,0.0,2553.78,0.91,1.0,0.0,3.0,1.0,0.0
18017700.0,296.98,297.15,293.15,0.0,0.0,284.63,0.92,0.5,0.45,297.26,297.15,293.15,0.0,0.0,284.63,1.0,0.64,0.6,297.17,297.15,293.15,0.0,0.0,284.63,0.85,0.39,0.28,297.11,297.15,293.15,0.0,0.0,284.63,0.85,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.64,0.69,0.21,0.95,284.63,284.95,298.7,296.47,297.89,297.18,284.62,1.0,0.6,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.76,0.9,0.9,0.0,164.28,174.0,76827.05,0.0,2718.77,1.0,279.4,283.59,299.5,303.74,293.15,293.15,279.35,36243.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12163.15,0.0,1864.11,2274.52,0.0,2744.43,0.91,1.0,0.0,3.0,1.0,0.0
18018000.0,297.0,297.15,293.15,0.0,0.0,284.97,0.9,0.49,0.45,297.23,297.15,293.15,0.0,0.0,284.97,0.98,0.64,0.6,297.18,297.15,293.15,0.0,0.0,284.97,0.83,0.39,0.28,297.11,297.15,293.15,0.0,0.0,284.97,0.83,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.97,0.67,0.2,0.94,284.97,284.95,298.75,296.51,297.9,297.16,284.98,1.0,0.6,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,176.32,180.0,73713.99,0.0,2744.71,1.0,279.94,283.97,299.48,303.41,293.15,293.15,279.95,36076.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11491.47,0.0,1832.42,2274.52,0.0,2587.59,0.9,1.0,0.0,3.0,1.0,0.0
18018300.0,297.03,297.15,293.15,0.0,0.0,284.88,0.89,0.49,0.45,297.25,297.15,293.15,0.0,0.0,284.88,0.98,0.64,0.61,297.22,297.15,293.15,0.0,0.0,284.88,0.83,0.4,0.28,297.15,297.15,293.15,0.0,0.0,284.88,0.83,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.89,0.67,0.21,0.95,284.88,284.95,298.79,296.55,297.94,297.19,284.87,1.0,0.61,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,182.14,189.0,75764.19,0.0,2835.73,1.0,279.7,283.85,299.6,303.78,293.15,293.15,279.65,35983.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12004.28,0.0,1847.18,2274.52,0.0,2667.53,0.91,1.0,0.0,3.0,1.0,0.0
18018600.0,297.02,297.15,293.15,0.0,0.0,284.84,0.88,0.49,0.44,297.24,297.15,293.15,0.0,0.0,284.84,0.97,0.64,0.61,297.22,297.15,293.15,0.0,0.0,284.84,0.82,0.4,0.28,297.14,297.15,293.15,0.0,0.0,284.84,0.82,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.84,0.66,0.21,0.95,284.84,284.95,298.83,296.6,297.95,297.18,284.83,1.0,0.62,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.76,0.9,0.9,0.0,191.48,198.0,76001.58,0.0,2875.89,1.0,279.66,283.81,299.62,303.74,293.15,293.15,279.95,36097.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11209.93,0.0,1842.77,2274.52,0.0,2668.22,0.91,1.0,0.0,3.0,1.0,0.0
18018900.0,297.02,297.15,293.15,0.0,0.0,284.98,0.87,0.48,0.44,297.23,297.15,293.15,0.0,0.0,284.98,0.96,0.64,0.61,297.23,297.15,293.15,0.0,0.0,284.98,0.82,0.4,0.29,297.14,297.15,293.15,0.0,0.0,284.98,0.81,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.98,0.66,0.2,0.94,284.98,284.95,298.86,296.64,297.96,297.18,284.99,1.0,0.62,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.76,0.9,0.9,0.0,199.35,204.0,74855.95,0.0,2913.7,1.0,279.9,283.97,299.61,303.58,293.15,293.15,279.95,36024.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11545.88,0.0,1839.53,2274.52,0.0,2610.43,0.91,1.0,0.0,3.0,1.0,0.0
18019200.0,297.03,297.15,293.15,0.0,0.0,285.04,0.86,0.48,0.44,297.23,297.15,293.15,0.0,0.0,285.04,0.95,0.65,0.61,297.24,297.15,293.15,0.0,0.0,285.04,0.81,0.41,0.29,297.14,297.15,293.15,0.0,0.0,285.04,0.8,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.04,0.65,0.2,0.94,285.04,284.95,298.89,296.69,297.98,297.19,285.04,1.0,0.62,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.76,0.9,0.9,0.0,206.57,210.0,74903.12,0.0,2955.79,1.0,279.94,284.03,299.67,303.67,293.15,293.15,279.95,35930.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11688.6,0.0,1840.48,2274.52,0.0,2583.32,0.91,1.0,0.0,3.0,1.0,0.0
18019500.0,297.04,297.15,293.15,0.0,0.0,284.92,0.85,0.48,0.43,297.23,297.15,293.15,0.0,0.0,284.92,0.95,0.65,0.62,297.25,297.15,293.15,0.0,0.0,284.92,0.81,0.41,0.29,297.14,297.15,293.15,0.0,0.0,284.92,0.8,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.92,0.64,0.2,0.94,284.92,284.95,298.92,296.73,298.0,297.19,284.91,1.0,0.63,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.76,0.9,0.9,0.0,211.23,204.0,76385.12,0.0,2983.01,1.0,279.7,283.88,299.76,303.94,293.15,293.15,279.65,35983.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12119.82,0.0,1841.59,2274.52,0.0,2624.25,0.91,1.0,0.0,3.0,1.0,0.0
18019800.0,297.03,297.15,293.15,0.0,0.0,284.87,0.87,0.47,0.43,297.22,297.15,293.15,0.0,0.0,284.87,0.97,0.65,0.62,297.26,297.15,293.15,0.0,0.0,284.87,0.83,0.42,0.29,297.14,297.15,293.15,0.0,0.0,284.87,0.82,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.87,0.66,0.2,0.93,284.87,284.95,298.95,296.78,298.01,297.19,284.86,1.0,0.61,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,191.95,180.0,76560.54,0.0,2856.16,1.0,279.66,283.84,299.8,303.96,293.15,293.15,279.65,36060.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12024.33,0.0,1841.0,2274.52,0.0,2632.6,0.91,1.0,0.0,3.0,1.0,0.0
18020100.0,297.04,297.15,293.15,0.0,0.0,284.99,0.9,0.47,0.42,297.22,297.15,293.15,0.0,0.0,285.0,1.0,0.65,0.61,297.27,297.15,293.15,0.0,0.0,284.99,0.87,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.99,0.84,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.99,0.68,0.2,0.92,284.99,284.95,298.98,296.82,298.02,297.19,285.0,1.0,0.6,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,165.61,144.0,75199.18,0.0,2676.91,1.0,279.9,283.99,299.79,303.79,293.15,293.15,279.95,35996.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11637.25,0.0,1841.95,2274.52,0.0,2572.48,0.91,1.0,0.0,3.0,1.0,0.0
18020400.0,297.04,297.15,293.15,0.0,0.0,284.96,0.93,0.47,0.42,297.33,297.15,293.15,0.0,0.0,284.96,1.0,0.67,0.55,297.28,297.15,293.15,0.0,0.0,284.96,0.9,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.96,0.87,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.96,0.71,0.2,0.92,284.96,284.95,299.01,296.87,298.07,297.25,284.96,1.0,0.57,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.73,0.9,0.9,0.0,142.21,120.0,73843.28,0.0,2386.28,1.0,279.94,283.97,299.83,303.8,293.15,293.15,279.95,36013.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11604.06,0.0,1838.5,2274.52,0.0,2514.03,0.91,1.0,0.0,3.0,1.0,0.0
18020700.0,297.05,297.15,293.15,0.0,0.0,284.8,0.95,0.46,0.42,297.46,297.15,293.15,0.0,0.0,284.8,1.0,0.69,0.52,297.3,297.15,293.15,0.0,0.0,284.8,0.92,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.8,0.89,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.8,0.72,0.2,0.92,284.8,284.95,299.04,296.91,298.12,297.33,284.79,1.0,0.56,0.0,1.0,1.0,1.0,3.04,1.41,1.64,0.72,0.9,0.9,0.0,133.53,144.0,74937.68,0.0,2292.42,1.0,279.7,283.8,299.95,304.09,293.15,293.15,279.65,36071.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11986.78,0.0,1847.97,2274.52,0.0,2542.26,0.91,1.0,0.0,3.0,1.0,0.0
18021000.0,297.07,297.15,293.15,0.0,0.0,285.24,0.91,0.46,0.42,297.39,297.15,293.15,0.0,0.0,285.24,1.0,0.69,0.58,297.32,297.15,293.15,0.0,0.0,285.24,0.89,0.44,0.31,297.15,297.15,293.15,0.0,0.0,285.24,0.86,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.24,0.69,0.2,0.92,285.24,284.95,299.07,296.95,298.13,297.31,285.24,1.0,0.59,0.0,1.0,1.0,1.0,3.12,1.44,1.68,0.74,0.91,0.91,0.0,154.92,180.0,73674.81,0.0,2555.46,1.0,280.24,284.25,299.93,303.85,293.15,293.15,280.25,35740.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11565.1,0.0,1850.43,2274.52,0.0,2429.58,0.91,1.0,0.0,3.0,1.0,0.0
18021300.0,297.04,297.15,293.15,0.0,0.0,284.78,0.87,0.46,0.42,297.2,297.15,293.15,0.0,0.0,284.78,0.99,0.68,0.64,297.31,297.15,293.15,0.0,0.0,284.78,0.86,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.78,0.82,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.79,0.66,0.2,0.92,284.78,284.95,299.11,296.99,298.09,297.21,284.77,1.0,0.62,0.0,1.0,1.0,1.0,3.2,1.48,1.72,0.76,0.9,0.9,0.0,187.2,204.0,79348.93,0.0,2883.55,1.0,279.4,283.73,300.04,304.42,293.15,293.15,279.35,36064.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12658.89,0.0,1864.98,2274.52,0.0,2660.16,0.91,1.0,0.0,3.0,1.0,0.0
18021600.0,297.01,297.15,293.15,0.0,0.0,284.69,0.85,0.45,0.41,297.12,297.15,293.15,0.0,0.0,284.69,0.97,0.67,0.63,297.29,297.15,293.15,0.0,0.0,284.69,0.84,0.45,0.31,297.11,297.15,293.15,0.0,0.0,284.69,0.8,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.69,0.65,0.2,0.91,284.69,284.95,299.15,297.03,298.08,297.16,284.69,1.0,0.62,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.89,0.89,0.0,200.01,195.0,78752.22,0.0,2876.15,1.0,279.34,283.66,300.0,304.22,293.15,293.15,279.35,36394.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12366.98,0.0,1817.98,2274.52,0.0,2624.55,0.9,1.0,0.0,3.0,1.0,0.0
18021900.0,297.07,297.15,293.15,0.0,0.0,285.28,0.87,0.45,0.41,297.17,297.15,293.15,0.0,0.0,285.29,1.0,0.67,0.64,297.34,297.15,293.15,0.0,0.0,285.28,0.88,0.46,0.32,297.14,297.15,293.15,0.0,0.0,285.28,0.83,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.28,0.67,0.2,0.91,285.29,284.95,299.23,297.08,298.14,297.2,285.29,1.0,0.6,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,175.88,159.0,74796.02,0.0,2762.76,1.0,280.2,284.28,300.04,303.97,293.15,293.15,280.25,35751.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11603.43,0.0,1814.82,2274.52,0.0,2447.01,0.9,1.0,0.0,3.0,1.0,0.0
18022200.0,297.06,297.15,293.15,0.0,0.0,284.88,0.9,0.45,0.41,297.25,297.15,293.15,0.0,0.0,284.88,1.0,0.68,0.58,297.34,297.15,293.15,0.0,0.0,284.88,0.91,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.88,0.86,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.88,0.69,0.2,0.91,284.88,284.95,299.36,297.14,298.22,297.24,284.88,1.0,0.58,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.74,0.9,0.9,0.0,154.49,135.0,77021.73,0.0,2527.0,1.0,279.66,283.86,300.15,304.36,293.15,293.15,279.65,35963.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12186.48,0.0,1844.39,2274.52,0.0,2557.45,0.91,1.0,0.0,3.0,1.0,0.0
18022500.0,297.04,297.15,293.15,0.0,0.0,284.95,0.92,0.44,0.4,297.35,297.15,293.15,0.0,0.0,284.95,1.0,0.7,0.54,297.33,297.15,293.15,0.0,0.0,284.95,0.94,0.47,0.33,297.13,297.15,293.15,0.0,0.0,284.95,0.88,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.95,0.71,0.2,0.89,284.95,284.95,299.54,297.21,298.33,297.29,284.96,1.0,0.56,0.0,1.0,1.0,1.0,3.03,1.4,1.63,0.72,0.9,0.9,0.0,137.7,129.0,74642.29,0.0,2295.92,1.0,279.9,283.97,300.16,304.09,293.15,293.15,279.95,36105.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11644.82,0.0,1819.68,2274.52,0.0,2422.91,0.9,1.0,0.0,3.0,1.0,0.0
18022800.0,297.08,297.15,293.15,0.0,0.0,285.07,0.92,0.44,0.4,297.44,297.15,293.15,0.0,0.0,285.07,1.0,0.71,0.54,297.37,297.15,293.15,0.0,0.0,285.07,0.95,0.48,0.33,297.15,297.15,293.15,0.0,0.0,285.07,0.88,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.07,0.71,0.2,0.9,285.07,284.95,299.75,297.29,298.47,297.36,285.07,1.0,0.57,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,138.31,150.0,75239.58,0.0,2334.31,1.0,279.96,284.06,300.32,304.4,293.15,293.15,279.95,35829.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11942.99,0.0,1839.47,2274.52,0.0,2412.41,0.91,1.0,0.0,3.0,1.0,0.0
18023100.0,297.05,297.15,293.15,0.0,0.0,284.92,0.88,0.44,0.4,297.27,297.15,293.15,0.0,0.0,284.92,1.0,0.7,0.62,297.35,297.15,293.15,0.0,0.0,284.92,0.9,0.48,0.34,297.13,297.15,293.15,0.0,0.0,284.92,0.84,0.38,0.37,297.13,297.15,293.15,0.0,0.0,284.91,0.67,0.2,0.9,284.92,284.95,299.98,297.37,298.52,297.26,284.93,1.0,0.6,0.0,1.0,1.0,1.0,3.14,1.46,1.69,0.74,0.9,0.9,0.0,167.51,204.0,78625.23,0.0,2666.75,1.0,279.6,283.88,300.34,304.51,293.15,293.15,279.65,36102.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12253.52,0.0,1831.3,2274.52,0.0,2496.47,0.9,1.0,0.0,3.0,1.0,0.0
18023400.0,297.07,297.15,293.15,0.0,0.0,285.08,0.84,0.44,0.4,297.12,297.15,293.15,0.0,0.0,285.08,0.98,0.69,0.66,297.38,297.15,293.15,0.0,0.0,285.08,0.87,0.49,0.35,297.15,297.15,293.15,0.0,0.0,285.08,0.81,0.38,0.37,297.13,297.15,293.15,0.0,0.0,285.08,0.65,0.2,0.9,285.08,284.95,300.22,297.44,298.61,297.22,285.08,1.0,0.62,0.0,1.0,1.0,1.0,3.21,1.49,1.72,0.76,0.91,0.91,0.0,196.91,210.0,79868.06,0.0,2952.93,1.0,279.66,284.0,300.47,304.81,293.15,293.15,279.65,35799.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12653.66,0.0,1854.76,2274.52,0.0,2521.84,0.91,1.0,0.0,3.0,1.0,0.0
18023700.0,297.03,297.15,293.15,0.0,0.0,284.8,0.82,0.43,0.39,297.05,297.15,293.15,0.0,0.0,284.8,0.96,0.68,0.65,297.35,297.15,293.15,0.0,0.0,284.8,0.86,0.5,0.35,297.12,297.15,293.15,0.0,0.0,284.79,0.79,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.79,0.63,0.19,0.89,284.8,284.95,300.45,297.5,298.7,297.19,284.8,1.0,0.63,0.0,1.0,1.0,1.0,3.18,1.47,1.71,0.75,0.9,0.9,0.0,214.59,219.0,81229.58,0.0,2991.68,1.0,279.3,283.72,300.46,304.79,293.15,293.15,279.35,36224.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12707.91,0.0,1840.2,2274.52,0.0,2566.18,0.91,1.0,0.0,3.0,1.0,0.0
18024000.0,297.08,297.15,293.15,0.0,0.0,285.28,0.82,0.43,0.39,297.09,297.15,293.15,0.0,0.0,285.28,0.95,0.68,0.65,297.39,297.15,293.15,0.0,0.0,285.28,0.86,0.51,0.36,297.15,297.15,293.15,0.0,0.0,285.28,0.79,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.28,0.63,0.19,0.89,285.28,284.95,300.67,297.54,298.82,297.22,285.29,1.0,0.63,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.91,0.91,0.0,220.25,225.0,78477.09,0.0,3046.58,1.0,279.94,284.21,300.52,304.71,293.15,293.15,279.95,35681.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12376.34,0.0,1850.18,2274.52,0.0,2430.37,0.91,1.0,0.0,3.0,1.0,0.0
18024300.0,297.05,297.15,293.15,0.0,0.0,284.74,0.81,0.43,0.39,297.05,297.15,293.15,0.0,0.0,284.73,0.94,0.68,0.65,297.37,297.15,293.15,0.0,0.0,284.74,0.85,0.51,0.36,297.13,297.15,293.15,0.0,0.0,284.74,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,284.74,0.62,0.19,0.89,284.74,284.95,300.86,297.56,298.9,297.2,284.73,1.0,0.64,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,229.94,234.0,82831.55,0.0,3089.47,1.0,279.1,283.62,300.59,305.18,293.15,293.15,279.05,36107.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13396.68,0.0,1864.29,2274.52,0.0,2607.01,0.91,1.0,0.0,3.0,1.0,0.0
18024600.0,297.06,297.15,293.15,0.0,0.0,285.07,0.8,0.43,0.39,297.05,297.15,293.15,0.0,0.0,285.07,0.93,0.67,0.64,297.38,297.15,293.15,0.0,0.0,285.07,0.85,0.52,0.37,297.13,297.15,293.15,0.0,0.0,285.07,0.77,0.38,0.37,297.11,297.15,293.15,0.0,0.0,285.07,0.62,0.19,0.88,285.07,284.95,301.01,297.55,298.98,297.21,285.07,1.0,0.64,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,237.14,240.0,79712.76,0.0,3100.24,1.0,279.64,283.98,300.53,304.8,293.15,293.15,279.65,35931.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12595.73,0.0,1850.73,2274.52,0.0,2483.74,0.91,1.0,0.0,3.0,1.0,0.0
18024900.0,297.04,297.15,293.15,0.0,0.0,284.81,0.79,0.42,0.38,297.03,297.15,293.15,0.0,0.0,284.81,0.92,0.67,0.64,297.37,297.15,293.15,0.0,0.0,284.81,0.85,0.53,0.37,297.12,297.15,293.15,0.0,0.0,284.8,0.76,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.8,0.61,0.19,0.88,284.81,284.95,301.11,297.52,299.02,297.2,284.81,1.0,0.64,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,243.09,234.0,80892.92,0.0,3104.16,1.0,279.3,283.71,300.49,304.81,293.15,293.15,279.35,36239.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12669.57,0.0,1831.46,2274.52,0.0,2566.25,0.9,1.0,0.0,3.0,1.0,0.0
18025200.0,297.08,297.15,293.15,0.0,0.0,285.26,0.81,0.42,0.38,297.07,297.15,293.15,0.0,0.0,285.26,0.95,0.67,0.64,297.41,297.15,293.15,0.0,0.0,285.26,0.87,0.54,0.38,297.15,297.15,293.15,0.0,0.0,285.26,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.26,0.62,0.19,0.87,285.26,284.95,301.15,297.45,299.05,297.23,285.26,1.0,0.63,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,220.6,198.0,77604.29,0.0,2989.49,1.0,279.94,284.17,300.44,304.6,293.15,293.15,279.65,35707.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12989.87,0.0,1839.32,2274.52,0.0,2453.87,0.91,1.0,0.0,3.0,1.0,0.0
18025500.0,297.06,297.15,293.15,0.0,0.0,284.67,0.83,0.42,0.38,297.04,297.15,293.15,0.0,0.0,284.67,0.97,0.66,0.63,297.39,297.15,293.15,0.0,0.0,284.67,0.9,0.54,0.38,297.13,297.15,293.15,0.0,0.0,284.67,0.81,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.68,0.64,0.19,0.86,284.67,284.95,301.15,297.37,299.04,297.22,284.66,1.0,0.61,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,195.14,174.0,81269.28,0.0,2816.89,1.0,279.1,283.55,300.41,304.92,293.15,293.15,279.05,36189.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13108.65,0.0,1846.08,2274.52,0.0,2641.56,0.91,1.0,0.0,3.0,1.0,0.0
18025800.0,297.06,297.15,293.15,0.0,0.0,284.98,0.86,0.41,0.37,297.03,297.15,293.15,0.0,0.0,284.98,1.0,0.66,0.62,297.39,297.15,293.15,0.0,0.0,284.98,0.95,0.55,0.39,297.13,297.15,293.15,0.0,0.0,284.98,0.83,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.98,0.66,0.19,0.85,284.98,284.95,301.15,297.29,299.04,297.22,284.98,1.0,0.59,0.0,1.0,1.0,1.0,3.12,1.44,1.67,0.74,0.9,0.9,0.0,166.36,150.0,77554.95,0.0,2603.02,1.0,279.64,283.89,300.27,304.44,293.15,293.15,279.65,36057.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12233.38,0.0,1818.5,2274.52,0.0,2513.38,0.9,1.0,0.0,3.0,1.0,0.0
18026100.0,297.11,297.15,293.15,0.0,0.0,285.18,0.88,0.42,0.38,297.19,297.15,293.15,0.0,0.0,285.18,1.0,0.67,0.57,297.43,297.15,293.15,0.0,0.0,285.18,0.98,0.56,0.39,297.17,297.15,293.15,0.0,0.0,285.18,0.86,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.19,0.68,0.19,0.86,285.18,284.95,301.15,297.22,299.07,297.27,285.17,1.0,0.58,0.0,1.0,1.0,1.0,3.08,1.42,1.65,0.73,0.91,0.91,0.0,148.96,144.0,75122.51,0.0,2435.77,1.0,280.0,284.11,300.25,304.39,293.15,293.15,279.95,35655.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12047.86,0.0,1850.74,2274.52,0.0,2459.85,0.91,1.0,0.0,3.0,1.0,0.0
18026400.0,297.06,297.15,293.15,0.0,0.0,284.71,0.87,0.41,0.37,297.15,297.15,293.15,0.0,0.0,284.71,1.0,0.67,0.59,297.39,297.15,293.15,0.0,0.0,284.71,0.97,0.57,0.4,297.14,297.15,293.15,0.0,0.0,284.71,0.85,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.71,0.67,0.19,0.85,284.71,284.95,301.15,297.15,299.05,297.24,284.71,1.0,0.58,0.0,1.0,1.0,1.0,3.1,1.43,1.66,0.73,0.9,0.9,0.0,157.26,165.0,78274.18,0.0,2518.98,1.0,279.36,283.62,300.17,304.45,293.15,293.15,279.35,36184.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12402.77,0.0,1855.86,2274.52,0.0,2608.97,0.91,1.0,0.0,3.0,1.0,0.0
18026700.0,297.06,297.15,293.15,0.0,0.0,284.88,0.85,0.41,0.37,297.05,297.15,293.15,0.0,0.0,284.88,1.0,0.66,0.62,297.39,297.15,293.15,0.0,0.0,284.88,0.96,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.88,0.83,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.87,0.66,0.18,0.85,284.88,284.95,301.15,297.09,299.05,297.22,284.89,1.0,0.59,0.0,1.0,1.0,1.0,3.12,1.44,1.68,0.74,0.9,0.9,0.0,166.18,174.0,77059.02,0.0,2610.03,1.0,279.6,283.79,300.07,304.17,293.15,293.15,279.65,36172.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11977.75,0.0,1835.89,2274.52,0.0,2569.4,0.9,1.0,0.0,3.0,1.0,0.0
18027000.0,297.08,297.15,293.15,0.0,0.0,284.95,0.84,0.41,0.37,297.03,297.15,293.15,0.0,0.0,284.95,0.99,0.65,0.62,297.41,297.15,293.15,0.0,0.0,284.95,0.96,0.58,0.41,297.14,297.15,293.15,0.0,0.0,284.95,0.83,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.95,0.65,0.18,0.85,284.95,284.95,301.15,297.03,299.05,297.24,284.95,1.0,0.6,0.0,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.9,0.9,0.0,175.18,180.0,76885.63,0.0,2681.3,1.0,279.66,283.85,300.06,304.25,293.15,293.15,279.65,35969.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12137.15,0.0,1842.22,2274.52,0.0,2583.44,0.91,1.0,0.0,3.0,1.0,0.0
18027300.0,297.07,297.15,293.15,0.0,0.0,285.06,0.83,0.4,0.37,297.01,297.15,293.15,0.0,0.0,285.06,0.98,0.65,0.61,297.4,297.15,293.15,0.0,0.0,285.06,0.95,0.59,0.41,297.13,297.15,293.15,0.0,0.0,285.06,0.81,0.38,0.36,297.12,297.15,293.15,0.0,0.0,285.06,0.64,0.18,0.84,285.06,284.95,301.15,296.98,299.05,297.23,285.07,1.0,0.6,0.0,1.0,1.0,1.0,3.12,1.44,1.67,0.74,0.9,0.9,0.0,184.61,189.0,75092.09,0.0,2701.37,1.0,279.9,283.99,299.94,303.91,293.15,293.15,279.95,35974.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11648.12,0.0,1829.2,2274.52,0.0,2525.14,0.9,1.0,0.0,3.0,1.0,0.0
18027600.0,297.08,297.15,293.15,0.0,0.0,285.11,0.82,0.4,0.36,297.02,297.15,293.15,0.0,0.0,285.11,0.97,0.64,0.61,297.41,297.15,293.15,0.0,0.0,285.11,0.94,0.6,0.42,297.14,297.15,293.15,0.0,0.0,285.11,0.81,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.11,0.64,0.18,0.84,285.11,284.95,301.15,296.93,299.05,297.24,285.11,1.0,0.61,0.0,1.0,1.0,1.0,3.12,1.44,1.68,0.74,0.9,0.9,0.0,191.47,195.0,74888.39,0.0,2746.23,1.0,279.94,284.02,299.92,303.94,293.15,293.15,279.95,35840.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11752.28,0.0,1840.82,2274.52,0.0,2528.7,0.91,1.0,0.0,3.0,1.0,0.0
18027900.0,297.05,297.15,293.15,0.0,0.0,284.82,0.81,0.4,0.36,296.98,297.15,293.15,0.0,0.0,284.83,0.95,0.64,0.6,297.38,297.15,293.15,0.0,0.0,284.83,0.93,0.61,0.42,297.12,297.15,293.15,0.0,0.0,284.82,0.79,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.82,0.63,0.18,0.83,284.83,284.95,301.15,296.9,299.04,297.22,284.83,1.0,0.61,0.0,1.0,1.0,1.0,3.1,1.43,1.67,0.73,0.9,0.9,0.0,200.86,204.0,76002.95,0.0,2761.23,1.0,279.6,283.74,299.87,303.92,293.15,293.15,279.65,36194.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11791.73,0.0,1828.95,2274.52,0.0,2603.3,0.9,1.0,0.0,3.0,1.0,0.0
18028200.0,297.09,297.15,293.15,0.0,0.0,285.29,0.81,0.4,0.36,297.02,297.15,293.15,0.0,0.0,285.29,0.94,0.63,0.6,297.42,297.15,293.15,0.0,0.0,285.29,0.93,0.62,0.43,297.14,297.15,293.15,0.0,0.0,285.29,0.79,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.29,0.62,0.18,0.83,285.29,284.95,301.15,296.87,299.06,297.25,285.29,1.0,0.61,0.0,1.0,1.0,1.0,3.11,1.44,1.67,0.74,0.91,0.91,0.0,205.66,210.0,73017.88,0.0,2806.02,1.0,280.24,284.22,299.85,303.75,293.15,293.15,280.25,35662.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11469.8,0.0,1842.08,2274.52,0.0,2460.68,0.91,1.0,0.0,3.0,1.0,0.0
18028500.0,297.06,297.15,293.15,0.0,0.0,284.72,0.79,0.39,0.36,296.99,297.15,293.15,0.0,0.0,284.72,0.93,0.63,0.6,297.39,297.15,293.15,0.0,0.0,284.72,0.92,0.62,0.44,297.12,297.15,293.15,0.0,0.0,284.72,0.78,0.37,0.36,297.12,297.15,293.15,0.0,0.0,284.73,0.62,0.18,0.83,284.72,284.95,301.15,296.85,299.05,297.23,284.71,1.0,0.62,0.0,1.0,1.0,1.0,3.1,1.44,1.67,0.74,0.9,0.9,0.0,215.22,219.0,77066.34,0.0,2839.96,1.0,279.4,283.61,299.88,304.15,293.15,293.15,279.35,36120.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12303.19,0.0,1856.16,2274.52,0.0,2656.89,0.91,1.0,0.0,3.0,1.0,0.0
18028800.0,297.06,297.15,293.15,0.0,0.0,285.05,0.78,0.39,0.36,296.98,297.15,293.15,0.0,0.0,285.05,0.91,0.62,0.59,297.39,297.15,293.15,0.0,0.0,285.05,0.92,0.63,0.44,297.12,297.15,293.15,0.0,0.0,285.05,0.77,0.37,0.36,297.11,297.15,293.15,0.0,0.0,285.04,0.61,0.18,0.82,285.05,284.95,301.15,296.83,299.05,297.23,285.05,1.0,0.62,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,222.49,225.0,73894.3,0.0,2843.03,1.0,279.94,283.97,299.81,303.76,293.15,293.15,279.95,35963.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11597.04,0.0,1839.15,2274.52,0.0,2508.85,0.91,1.0,0.0,3.0,1.0,0.0
18029100.0,297.07,297.15,293.15,0.0,0.0,284.91,0.78,0.39,0.35,297.0,297.15,293.15,0.0,0.0,284.91,0.91,0.62,0.59,297.4,297.15,293.15,0.0,0.0,284.91,0.92,0.64,0.45,297.13,297.15,293.15,0.0,0.0,284.91,0.77,0.37,0.36,297.12,297.15,293.15,0.0,0.0,284.92,0.61,0.18,0.83,284.91,284.95,301.15,296.84,299.05,297.24,284.9,1.0,0.63,0.0,1.0,1.0,1.0,3.1,1.43,1.66,0.73,0.9,0.9,0.0,228.97,234.0,75483.85,0.0,2897.36,1.0,279.7,283.82,299.88,304.06,293.15,293.15,279.65,35917.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12044.75,0.0,1864.5,2274.52,0.0,2585.35,0.91,1.0,0.0,3.0,1.0,0.0
18029400.0,297.04,297.15,293.15,0.0,0.0,284.81,0.77,0.38,0.35,296.96,297.15,293.15,0.0,0.0,284.81,0.89,0.61,0.58,297.37,297.15,293.15,0.0,0.0,284.81,0.91,0.64,0.45,297.1,297.15,293.15,0.0,0.0,284.81,0.76,0.37,0.36,297.11,297.15,293.15,0.0,0.0,284.81,0.59,0.17,0.82,284.81,284.95,301.15,296.87,299.04,297.21,284.82,1.0,0.63,0.0,1.0,1.0,1.0,3.07,1.42,1.65,0.72,0.9,0.9,0.0,238.84,240.0,75097.91,0.0,2886.28,1.0,279.64,283.74,299.83,303.86,293.15,293.15,279.65,36205.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11793.57,0.0,1839.72,2274.52,0.0,2552.99,0.91,1.0,0.0,3.0,1.0,0.0
18029700.0,297.08,297.15,293.15,0.0,0.0,285.11,0.76,0.38,0.35,297.0,297.15,293.15,0.0,0.0,285.11,0.89,0.61,0.58,297.41,297.15,293.15,0.0,0.0,285.11,0.91,0.65,0.46,297.13,297.15,293.15,0.0,0.0,285.11,0.76,0.37,0.36,297.12,297.15,293.15,0.0,0.0,285.12,0.59,0.17,0.82,285.11,284.95,301.15,296.91,299.06,297.25,285.11,1.0,0.63,0.0,1.0,1.0,1.0,3.08,1.42,1.66,0.73,0.91,0.91,0.0,243.31,249.0,73920.27,0.0,2935.6,1.0,280.0,284.04,299.94,303.99,293.15,293.15,279.95,35769.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11810.14,0.0,1854.66,2274.52,0.0,2472.44,0.91,1.0,0.0,3.0,1.0,0.0
18030000.0,297.04,297.15,293.15,0.0,0.0,284.63,0.75,0.38,0.35,296.96,297.15,293.15,0.0,0.0,284.63,0.87,0.6,0.57,297.36,297.15,293.15,0.0,0.0,284.63,0.9,0.66,0.46,297.1,297.15,293.15,0.0,0.0,284.63,0.75,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.63,0.58,0.17,0.81,284.63,284.95,301.15,296.97,299.04,297.21,284.63,1.0,0.63,0.0,1.0,1.0,1.0,3.06,1.41,1.64,0.72,0.9,0.9,0.0,253.74,255.0,76747.8,0.0,2943.62,1.0,279.36,283.55,299.98,304.17,293.15,293.15,279.35,36305.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12145.56,0.0,1846.63,2274.52,0.0,2599.92,0.91,1.0,0.0,3.0,1.0,0.0
18030300.0,297.06,297.15,293.15,0.0,0.0,285.19,0.75,0.37,0.34,296.98,297.15,293.15,0.0,0.0,285.19,0.87,0.59,0.57,297.39,297.15,293.15,0.0,0.0,285.19,0.9,0.67,0.47,297.11,297.15,293.15,0.0,0.0,285.19,0.74,0.37,0.35,297.11,297.15,293.15,0.0,0.0,285.18,0.58,0.17,0.81,285.19,284.95,301.15,297.04,299.05,297.23,285.2,1.0,0.64,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,259.5,264.0,72694.48,0.0,2958.69,1.0,280.2,284.15,300.0,303.82,293.15,293.15,280.25,35853.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11335.64,0.0,1836.06,2274.52,0.0,2384.19,0.9,1.0,0.0,3.0,1.0,0.0
18030600.0,297.05,297.15,293.15,0.0,0.0,284.85,0.74,0.37,0.34,296.98,297.15,293.15,0.0,0.0,284.85,0.86,0.59,0.56,297.38,297.15,293.15,0.0,0.0,284.85,0.9,0.67,0.47,297.11,297.15,293.15,0.0,0.0,284.85,0.74,0.36,0.35,297.12,297.15,293.15,0.0,0.0,284.86,0.58,0.17,0.81,284.85,284.95,301.15,297.12,299.05,297.23,284.85,1.0,0.64,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.9,0.9,0.0,267.38,273.0,75795.86,0.0,3000.8,1.0,279.66,283.79,300.14,304.27,293.15,293.15,279.35,36026.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12761.42,0.0,1854.73,2274.52,0.0,2511.8,0.91,1.0,0.0,3.0,1.0,0.0
18030900.0,297.04,297.15,293.15,0.0,0.0,284.98,0.73,0.37,0.34,296.96,297.15,293.15,0.0,0.0,284.98,0.85,0.58,0.55,297.36,297.15,293.15,0.0,0.0,284.98,0.89,0.68,0.48,297.09,297.15,293.15,0.0,0.0,284.98,0.73,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.97,0.57,0.17,0.8,284.98,284.95,301.15,297.19,299.04,297.21,284.99,1.0,0.64,0.0,1.0,1.0,1.0,3.02,1.4,1.63,0.71,0.9,0.9,0.0,275.9,279.0,74207.56,0.0,2989.7,1.0,279.9,283.94,300.14,304.05,293.15,293.15,279.95,36090.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11584.77,0.0,1828.5,2274.52,0.0,2406.57,0.9,1.0,0.0,3.0,1.0,0.0
18031200.0,297.07,297.15,293.15,0.0,0.0,285.07,0.74,0.37,0.34,296.99,297.15,293.15,0.0,0.0,285.07,0.86,0.58,0.55,297.38,297.15,293.15,0.0,0.0,285.07,0.91,0.69,0.48,297.11,297.15,293.15,0.0,0.0,285.07,0.74,0.36,0.35,297.12,297.15,293.15,0.0,0.0,285.07,0.57,0.17,0.8,285.07,284.95,301.15,297.27,299.05,297.24,285.07,1.0,0.64,0.0,1.0,1.0,1.0,3.03,1.4,1.63,0.71,0.9,0.9,0.0,263.94,255.0,74540.44,0.0,2939.25,1.0,279.96,284.02,300.29,304.35,293.15,293.15,279.95,35815.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11851.56,0.0,1851.46,2274.52,0.0,2407.75,0.91,1.0,0.0,3.0,1.0,0.0
18031500.0,297.03,297.15,293.15,0.0,0.0,284.75,0.75,0.36,0.33,296.95,297.15,293.15,0.0,0.0,284.75,0.87,0.57,0.54,297.33,297.15,293.15,0.0,0.0,284.75,0.93,0.69,0.48,297.08,297.15,293.15,0.0,0.0,284.75,0.75,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.74,0.58,0.17,0.78,284.75,284.95,301.15,297.33,299.03,297.19,284.76,1.0,0.62,0.0,1.0,1.0,1.0,2.98,1.38,1.61,0.7,0.89,0.89,0.0,241.1,219.0,75550.3,0.0,2738.97,1.0,279.6,283.71,300.29,304.31,293.15,293.15,279.65,36284.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11838.93,0.0,1831.77,2274.52,0.0,2444.14,0.9,1.0,0.0,3.0,1.0,0.0
18031800.0,297.07,297.15,293.15,0.0,0.0,285.23,0.77,0.36,0.33,296.99,297.15,293.15,0.0,0.0,285.23,0.89,0.57,0.54,297.37,297.15,293.15,0.0,0.0,285.23,0.96,0.7,0.49,297.11,297.15,293.15,0.0,0.0,285.23,0.77,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.23,0.6,0.17,0.78,285.23,284.95,301.15,297.39,299.05,297.23,285.23,1.0,0.6,0.0,1.0,1.0,1.0,2.98,1.37,1.6,0.7,0.9,0.9,0.0,209.52,195.0,72673.3,0.0,2564.83,1.0,280.24,284.21,300.37,304.25,293.15,293.15,280.25,35756.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11552.67,0.0,1832.79,2274.52,0.0,2282.81,0.9,1.0,0.0,3.0,1.0,0.0
