time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032100.0,297.06,297.15,293.15,0.0,0.0,284.94,0.79,0.36,0.32,296.98,297.15,293.15,0.0,0.0,284.94,0.92,0.56,0.53,297.33,297.15,293.15,0.0,0.0,284.94,0.99,0.7,0.49,297.1,297.15,293.15,0.0,0.0,284.94,0.79,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.93,0.62,0.17,0.77,284.94,284.95,301.15,297.43,299.03,297.21,284.95,1.0,0.58,0.0,1.0,1.0,1.0,2.96,1.36,1.59,0.7,0.9,0.9,0.0,181.58,159.0,74085.02,0.0,2385.27,1.0,279.9,283.93,300.4,304.34,293.15,293.15,279.95,36033.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11642.21,0.0,1838.64,2274.52,0.0,2366.72,0.91,1.0,0.0,3.0,1.0,0.0
18032400.0,297.06,297.15,293.15,0.0,0.0,284.93,0.82,0.35,0.32,296.98,297.15,293.15,0.0,0.0,284.93,0.95,0.55,0.53,297.39,297.15,293.15,0.0,0.0,284.93,1.0,0.71,0.46,297.1,297.15,293.15,0.0,0.0,284.93,0.82,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.93,0.64,0.17,0.76,284.93,284.95,301.15,297.45,299.05,297.24,284.93,1.0,0.56,0.0,1.0,1.0,1.0,2.89,1.33,1.56,0.68,0.9,0.9,0.0,156.2,135.0,72851.93,0.0,2141.35,1.0,279.94,283.93,300.42,304.34,293.15,293.15,279.95,36062.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11621.89,0.0,1829.67,2274.52,0.0,2315.04,0.9,1.0,0.0,3.0,1.0,0.0
18032700.0,297.07,297.15,293.15,0.0,0.0,285.07,0.82,0.35,0.32,297.0,297.15,293.15,0.0,0.0,285.07,0.95,0.55,0.52,297.47,297.15,293.15,0.0,0.0,285.07,1.0,0.73,0.45,297.11,297.15,293.15,0.0,0.0,285.07,0.82,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.06,0.64,0.17,0.77,285.07,284.95,301.15,297.45,299.08,297.29,285.08,1.0,0.56,0.0,1.0,1.0,1.0,2.88,1.33,1.56,0.68,0.9,0.9,0.0,155.26,174.0,71558.41,0.0,2126.67,1.0,280.2,284.09,300.42,304.23,293.15,293.15,280.25,35915.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11303.32,0.0,1838.19,2274.52,0.0,2269.85,0.91,1.0,0.0,3.0,1.0,0.0
18033000.0,297.05,297.15,293.15,0.0,0.0,284.74,0.8,0.35,0.32,296.98,297.15,293.15,0.0,0.0,284.74,0.92,0.54,0.52,297.34,297.15,293.15,0.0,0.0,284.74,1.0,0.73,0.49,297.1,297.15,293.15,0.0,0.0,284.74,0.8,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.74,0.63,0.16,0.76,284.74,284.95,301.15,297.41,299.03,297.21,284.74,1.0,0.57,0.0,1.0,1.0,1.0,2.91,1.34,1.57,0.68,0.9,0.9,0.0,171.94,180.0,74451.88,0.0,2255.8,1.0,279.66,283.72,300.43,304.52,293.15,293.15,279.65,36177.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11912.06,0.0,1841.31,2274.52,0.0,2408.71,0.91,1.0,0.0,3.0,1.0,0.0
18033300.0,297.07,297.15,293.15,0.0,0.0,285.0,0.79,0.35,0.32,296.99,297.15,293.15,0.0,0.0,285.0,0.91,0.54,0.52,297.27,297.15,293.15,0.0,0.0,285.0,1.0,0.72,0.51,297.11,297.15,293.15,0.0,0.0,285.0,0.79,0.35,0.34,297.12,297.15,293.15,0.0,0.0,285.01,0.62,0.16,0.76,285.0,284.95,301.15,297.34,299.02,297.18,284.99,1.0,0.58,0.0,1.0,1.0,1.0,2.92,1.35,1.57,0.69,0.9,0.9,0.0,181.95,189.0,72812.78,0.0,2321.9,1.0,280.0,283.99,300.38,304.39,293.15,293.15,279.95,35891.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11780.44,0.0,1845.46,2274.52,0.0,2343.46,0.91,1.0,0.0,3.0,1.0,0.0
18033600.0,297.04,297.15,293.15,0.0,0.0,284.88,0.77,0.34,0.31,296.97,297.15,293.15,0.0,0.0,284.88,0.89,0.53,0.51,297.2,297.15,293.15,0.0,0.0,284.88,0.99,0.72,0.5,297.09,297.15,293.15,0.0,0.0,284.88,0.77,0.35,0.33,297.11,297.15,293.15,0.0,0.0,284.88,0.6,0.16,0.75,284.88,284.95,301.15,297.26,298.99,297.13,284.88,1.0,0.58,0.0,1.0,1.0,1.0,2.89,1.33,1.56,0.68,0.9,0.9,0.0,193.3,198.0,72067.83,0.0,2325.51,1.0,279.94,283.88,300.24,304.12,293.15,293.15,280.25,36120.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10807.84,0.0,1830.17,2274.52,0.0,2360.43,0.9,1.0,0.0,3.0,1.0,0.0
18033900.0,297.07,297.15,293.15,0.0,0.0,285.14,0.76,0.34,0.31,297.0,297.15,293.15,0.0,0.0,285.14,0.88,0.53,0.51,297.22,297.15,293.15,0.0,0.0,285.14,0.98,0.72,0.51,297.11,297.15,293.15,0.0,0.0,285.14,0.77,0.35,0.33,297.12,297.15,293.15,0.0,0.0,285.15,0.6,0.16,0.75,285.14,284.95,301.15,297.17,299.0,297.15,285.13,1.0,0.58,0.0,1.0,1.0,1.0,2.89,1.33,1.56,0.68,0.91,0.91,0.0,199.01,204.0,70276.64,0.0,2355.18,1.0,280.3,284.14,300.21,304.09,293.15,293.15,280.25,35711.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11396.18,0.0,1854.02,2274.52,0.0,2308.0,0.91,1.0,0.0,3.0,1.0,0.0
18034200.0,297.03,297.15,293.15,0.0,0.0,284.6,0.75,0.33,0.31,296.96,297.15,293.15,0.0,0.0,284.6,0.87,0.52,0.5,297.13,297.15,293.15,0.0,0.0,284.6,0.97,0.72,0.5,297.08,297.15,293.15,0.0,0.0,284.6,0.76,0.34,0.33,297.1,297.15,293.15,0.0,0.0,284.6,0.59,0.16,0.74,284.6,284.95,301.15,297.07,298.97,297.1,284.6,1.0,0.59,0.0,1.0,1.0,1.0,2.85,1.31,1.54,0.67,0.9,0.9,0.0,209.69,210.0,72155.91,0.0,2342.47,1.0,279.66,283.6,300.09,304.06,293.15,293.15,279.65,36322.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11533.81,0.0,1847.67,2274.52,0.0,2459.24,0.91,1.0,0.0,3.0,1.0,0.0
18034500.0,297.04,297.15,293.15,0.0,0.0,285.12,0.74,0.33,0.3,296.97,297.15,293.15,0.0,0.0,285.12,0.86,0.52,0.49,297.14,297.15,293.15,0.0,0.0,285.12,0.96,0.72,0.5,297.08,297.15,293.15,0.0,0.0,285.12,0.75,0.34,0.33,297.1,297.15,293.15,0.0,0.0,285.11,0.58,0.16,0.73,285.12,284.95,301.15,296.98,298.97,297.1,285.13,1.0,0.59,0.0,1.0,1.0,1.0,2.83,1.3,1.53,0.66,0.9,0.9,0.0,215.86,219.0,67326.8,0.0,2330.15,1.0,280.5,284.16,299.94,303.5,293.15,293.15,280.55,35936.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10678.41,0.0,1829.7,2274.52,0.0,2249.78,0.9,1.0,0.0,3.0,1.0,0.0
18034800.0,297.03,297.15,293.15,0.0,0.0,284.74,0.73,0.33,0.3,296.96,297.15,293.15,0.0,0.0,284.74,0.85,0.51,0.49,297.1,297.15,293.15,0.0,0.0,284.74,0.95,0.71,0.5,297.08,297.15,293.15,0.0,0.0,284.74,0.74,0.34,0.33,297.09,297.15,293.15,0.0,0.0,284.74,0.57,0.15,0.72,284.74,284.95,301.15,296.9,298.97,297.09,284.73,1.0,0.59,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,223.79,225.0,69318.57,0.0,2336.87,1.0,279.96,283.75,299.92,303.74,293.15,293.15,279.95,36185.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11116.37,0.0,1832.81,2274.52,0.0,2396.25,0.9,1.0,0.0,3.0,1.0,0.0
18035100.0,297.05,297.15,293.15,0.0,0.0,285.25,0.74,0.33,0.3,296.98,297.15,293.15,0.0,0.0,285.25,0.86,0.51,0.48,297.11,297.15,293.15,0.0,0.0,285.25,0.96,0.71,0.5,297.09,297.15,293.15,0.0,0.0,285.25,0.75,0.34,0.32,297.1,297.15,293.15,0.0,0.0,285.24,0.58,0.15,0.71,285.25,284.95,301.15,296.84,298.97,297.1,285.26,1.0,0.58,0.0,1.0,1.0,1.0,2.78,1.28,1.5,0.65,0.9,0.9,0.0,207.82,189.0,64673.7,0.0,2212.08,1.0,280.8,284.31,299.79,303.21,293.15,293.15,280.85,35753.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10348.07,0.0,1836.73,2274.52,0.0,2179.37,0.9,1.0,0.0,3.0,1.0,0.0
18035400.0,297.04,297.15,293.15,0.0,0.0,284.85,0.76,0.32,0.29,296.98,297.15,293.15,0.0,0.0,284.85,0.88,0.5,0.48,297.07,297.15,293.15,0.0,0.0,284.85,0.99,0.71,0.5,297.08,297.15,293.15,0.0,0.0,284.85,0.77,0.34,0.32,297.1,297.15,293.15,0.0,0.0,284.85,0.59,0.15,0.7,284.85,284.95,301.15,296.8,298.96,297.1,284.85,1.0,0.56,0.0,1.0,1.0,1.0,2.76,1.27,1.49,0.64,0.9,0.9,0.0,182.33,165.0,66734.88,0.0,2044.64,1.0,280.26,283.89,299.82,303.49,293.15,293.15,280.25,36002.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10771.44,0.0,1862.59,2274.52,0.0,2319.02,0.91,1.0,0.0,3.0,1.0,0.0
18035700.0,297.02,297.15,293.15,0.0,0.0,284.9,0.78,0.32,0.29,296.95,297.15,293.15,0.0,0.0,284.91,0.9,0.49,0.47,297.04,297.15,293.15,0.0,0.0,284.91,1.0,0.7,0.47,297.06,297.15,293.15,0.0,0.0,284.9,0.79,0.33,0.32,297.09,297.15,293.15,0.0,0.0,284.9,0.61,0.15,0.69,284.91,284.95,301.15,296.8,298.96,297.08,284.91,1.0,0.53,0.0,1.0,1.0,1.0,2.68,1.23,1.45,0.62,0.9,0.9,0.0,157.02,129.0,64137.89,0.0,1811.59,1.0,280.5,283.99,299.73,303.13,293.15,293.15,280.55,36163.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10285.35,0.0,1832.26,2274.52,0.0,2182.77,0.9,1.0,0.0,3.0,1.0,0.0
18036000.0,297.04,297.15,293.15,0.0,0.0,284.9,0.8,0.31,0.29,296.97,297.15,293.15,0.0,0.0,284.9,0.93,0.49,0.47,297.22,297.15,293.15,0.0,0.0,284.9,1.0,0.72,0.43,297.07,297.15,293.15,0.0,0.0,284.9,0.82,0.33,0.31,297.1,297.15,293.15,0.0,0.0,284.9,0.63,0.15,0.68,284.9,284.95,301.15,296.83,298.98,297.14,284.89,1.0,0.51,0.0,1.0,1.0,1.0,2.61,1.19,1.41,0.61,0.9,0.9,0.0,134.16,120.0,62766.13,0.0,1603.88,1.0,280.56,283.99,299.85,303.29,293.15,293.15,280.55,36027.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10321.98,0.0,1835.64,2274.52,0.0,2121.4,0.9,1.0,0.0,3.0,1.0,0.0
18036300.0,297.04,297.15,293.15,0.0,0.0,285.0,0.81,0.31,0.28,296.97,297.15,293.15,0.0,0.0,285.0,0.93,0.48,0.46,297.26,297.15,293.15,0.0,0.0,285.0,1.0,0.72,0.42,297.07,297.15,293.15,0.0,0.0,285.0,0.82,0.33,0.31,297.1,297.15,293.15,0.0,0.0,284.99,0.63,0.15,0.67,285.0,284.95,301.12,296.88,298.98,297.16,285.01,1.0,0.5,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.6,0.9,0.9,0.0,130.24,129.0,61260.03,0.0,1543.38,1.0,280.8,284.13,299.84,303.11,293.15,293.15,280.85,35985.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10004.81,0.0,1839.51,2274.52,0.0,2039.1,0.91,1.0,0.0,3.0,1.0,0.0
18036600.0,297.04,297.15,293.15,0.0,0.0,285.04,0.8,0.31,0.28,296.97,297.15,293.15,0.0,0.0,285.04,0.92,0.48,0.45,297.22,297.15,293.15,0.0,0.0,285.04,1.0,0.72,0.43,297.06,297.15,293.15,0.0,0.0,285.04,0.81,0.32,0.31,297.1,297.15,293.15,0.0,0.0,285.04,0.62,0.14,0.66,285.04,284.95,301.03,296.9,298.93,297.14,285.04,1.0,0.5,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,133.46,138.0,60982.89,0.0,1540.9,1.0,280.84,284.16,299.87,303.16,293.15,293.15,280.55,35924.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10681.62,0.0,1843.0,2274.52,0.0,2007.96,0.91,1.0,0.0,3.0,1.0,0.0
18036900.0,297.03,297.15,293.15,0.0,0.0,284.89,0.78,0.3,0.28,296.96,297.15,293.15,0.0,0.0,284.88,0.91,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.88,1.0,0.72,0.44,297.05,297.15,293.15,0.0,0.0,284.89,0.8,0.32,0.31,297.09,297.15,293.15,0.0,0.0,284.9,0.61,0.14,0.66,284.89,284.95,300.9,296.89,298.85,297.1,284.87,1.0,0.51,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,139.43,144.0,61943.45,0.0,1558.01,1.0,280.6,284.0,299.92,303.36,293.15,293.15,280.55,36015.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10358.66,0.0,1841.49,2274.52,0.0,2061.29,0.91,1.0,0.0,3.0,1.0,0.0
18037200.0,297.04,297.15,293.15,0.0,0.0,285.21,0.78,0.3,0.27,296.97,297.15,293.15,0.0,0.0,285.21,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,285.21,1.0,0.71,0.45,297.05,297.15,293.15,0.0,0.0,285.21,0.79,0.32,0.3,297.1,297.15,293.15,0.0,0.0,285.21,0.61,0.14,0.65,285.21,284.95,300.74,296.86,298.76,297.09,285.22,1.0,0.5,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.91,0.91,0.0,141.49,135.0,59178.72,0.0,1544.53,1.0,281.14,284.36,299.83,303.03,293.15,293.15,281.15,35740.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9902.18,0.0,1848.68,2274.52,0.0,1937.67,0.91,1.0,0.0,3.0,1.0,0.0
18037500.0,297.01,297.15,293.15,0.0,0.0,284.85,0.78,0.29,0.27,296.94,297.15,293.15,0.0,0.0,284.86,0.9,0.46,0.44,297.02,297.15,293.15,0.0,0.0,284.86,1.0,0.7,0.44,297.03,297.15,293.15,0.0,0.0,284.85,0.8,0.31,0.3,297.09,297.15,293.15,0.0,0.0,284.84,0.61,0.14,0.64,284.85,284.95,300.54,296.82,298.67,297.09,284.86,1.0,0.49,0.0,1.0,1.0,1.0,2.49,1.13,1.35,0.57,0.9,0.9,0.0,133.78,129.0,59487.67,0.0,1442.24,1.0,280.8,284.03,299.78,302.97,293.15,293.15,280.85,36135.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9810.92,0.0,1847.18,2274.52,0.0,2025.3,0.91,1.0,0.0,3.0,1.0,0.0
18037800.0,297.02,297.15,293.15,0.0,0.0,284.89,0.78,0.29,0.26,296.95,297.15,293.15,0.0,0.0,284.89,0.9,0.45,0.43,297.0,297.15,293.15,0.0,0.0,284.89,1.0,0.69,0.44,297.03,297.15,293.15,0.0,0.0,284.89,0.79,0.31,0.29,297.09,297.15,293.15,0.0,0.0,284.9,0.61,0.14,0.63,284.89,284.95,300.33,296.76,298.57,297.09,284.89,1.0,0.49,0.0,1.0,1.0,1.0,2.47,1.13,1.34,0.57,0.9,0.9,0.0,134.74,135.0,58801.82,0.0,1422.02,1.0,280.86,284.06,299.79,303.03,293.15,293.15,280.85,36024.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9890.52,0.0,1850.65,2274.52,0.0,1994.58,0.91,1.0,0.0,3.0,1.0,0.0
18038100.0,297.01,297.15,293.15,0.0,0.0,284.94,0.78,0.28,0.26,296.94,297.15,293.15,0.0,0.0,284.94,0.9,0.44,0.42,296.97,297.15,293.15,0.0,0.0,284.94,1.0,0.68,0.42,297.02,297.15,293.15,0.0,0.0,284.94,0.8,0.3,0.29,297.08,297.15,293.15,0.0,0.0,284.93,0.61,0.13,0.61,284.94,284.95,300.1,296.68,298.46,297.08,284.95,1.0,0.48,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,124.96,114.0,56222.96,0.0,1300.8,1.0,281.1,284.16,299.62,302.61,293.15,293.15,281.15,36131.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9459.23,0.0,1822.84,2274.52,0.0,1895.11,0.9,1.0,0.0,3.0,1.0,0.0
18038400.0,297.02,297.15,293.15,0.0,0.0,284.98,0.78,0.28,0.26,296.95,297.15,293.15,0.0,0.0,284.98,0.9,0.44,0.42,297.03,297.15,293.15,0.0,0.0,284.98,1.0,0.69,0.42,297.03,297.15,293.15,0.0,0.0,284.98,0.8,0.3,0.29,297.09,297.15,293.15,0.0,0.0,284.98,0.61,0.13,0.61,284.98,284.95,299.88,296.61,298.36,297.09,284.97,1.0,0.47,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.55,0.9,0.9,0.0,121.7,120.0,55473.21,0.0,1260.07,1.0,281.16,284.19,299.64,302.72,293.15,293.15,281.15,35923.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9539.63,0.0,1836.15,2274.52,0.0,1888.84,0.9,1.0,0.0,3.0,1.0,0.0
18038700.0,297.01,297.15,293.15,0.0,0.0,285.06,0.77,0.28,0.25,296.94,297.15,293.15,0.0,0.0,285.07,0.89,0.43,0.41,296.95,297.15,293.15,0.0,0.0,285.07,1.0,0.67,0.42,297.02,297.15,293.15,0.0,0.0,285.07,0.79,0.29,0.28,297.08,297.15,293.15,0.0,0.0,285.05,0.6,0.13,0.6,285.07,284.95,299.66,296.53,298.26,297.08,285.08,1.0,0.47,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,124.39,114.0,53657.63,0.0,1241.12,1.0,281.4,284.32,299.46,302.33,293.15,293.15,281.45,35963.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9202.48,0.0,1825.41,2274.52,0.0,1806.33,0.9,1.0,0.0,3.0,1.0,0.0
18039000.0,297.03,297.15,293.15,0.0,0.0,285.1,0.77,0.27,0.25,296.96,297.15,293.15,0.0,0.0,285.1,0.89,0.43,0.41,296.97,297.15,293.15,0.0,0.0,285.1,1.0,0.67,0.42,297.03,297.15,293.15,0.0,0.0,285.1,0.79,0.29,0.28,297.09,297.15,293.15,0.0,0.0,285.1,0.6,0.13,0.59,285.1,284.95,299.46,296.45,298.17,297.09,285.09,1.0,0.46,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.91,0.91,0.0,121.17,120.0,52990.52,0.0,1201.72,1.0,281.46,284.34,299.49,302.44,293.15,293.15,281.45,35746.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9287.96,0.0,1860.51,2274.52,0.0,1810.24,0.91,1.0,0.0,3.0,1.0,0.0
18039300.0,296.99,297.15,293.15,0.0,0.0,284.71,0.77,0.27,0.24,296.92,297.15,293.15,0.0,0.0,284.71,0.89,0.42,0.4,296.87,297.15,293.15,0.0,0.0,284.71,1.0,0.65,0.42,297.0,297.15,293.15,0.0,0.0,284.71,0.78,0.28,0.27,297.07,297.15,293.15,0.0,0.0,284.7,0.6,0.12,0.57,284.71,284.95,299.29,296.38,298.08,297.07,284.72,1.0,0.46,0.0,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.9,0.9,0.0,118.67,99.0,53139.82,0.0,1134.52,1.0,281.1,283.98,299.33,302.2,293.15,293.15,281.15,36305.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9124.3,0.0,1843.17,2274.52,0.0,1873.89,0.91,1.0,0.0,3.0,1.0,0.0
18039600.0,297.02,303.15,285.15,0.0,0.0,285.16,0.78,0.0,0.24,296.94,303.15,285.15,0.0,0.0,285.16,0.9,0.0,0.39,296.94,303.15,285.15,0.0,0.0,285.16,1.0,0.0,0.4,297.01,303.15,285.15,0.0,0.0,285.16,0.79,0.0,0.27,297.08,303.15,285.15,0.0,0.0,285.16,0.6,0.0,0.56,285.16,294.15,299.15,296.33,298.02,297.08,285.16,0.0,0.0,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.0,0.0,0.0,110.34,60.0,3431.33,0.0,1051.22,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900.0,298.14,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,297.71,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.6,294.15,299.03,296.28,298.1,297.77,284.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,116.18,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.49,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.61,294.15,298.91,296.23,298.14,298.26,284.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.03,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.68,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.62,294.15,298.79,296.18,298.17,298.49,284.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.16,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.79,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.62,294.15,298.68,296.13,298.2,298.59,285.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.11,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.85,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.62,294.15,298.56,296.08,298.22,298.6,285.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.34,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.89,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.62,294.15,298.45,296.04,298.23,298.56,285.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.84,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.91,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.62,294.15,298.35,296.0,298.24,298.49,285.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.56,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.93,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.63,294.15,298.25,295.96,298.24,298.41,285.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.49,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.94,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.63,294.15,298.16,295.93,298.24,298.32,285.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.58,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.95,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.63,294.15,298.08,295.91,298.23,298.23,285.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.82,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.96,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.63,294.15,298.01,295.89,298.22,298.14,285.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.25,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.96,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.63,294.15,297.95,295.88,298.21,298.07,286.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.84,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.97,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.63,294.15,297.9,295.88,298.2,298.0,286.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.5,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.97,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.63,294.15,297.85,295.88,298.19,297.94,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.2,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.98,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.64,294.15,297.8,295.89,298.17,297.89,286.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.95,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.98,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.64,294.15,297.76,295.89,298.15,297.84,286.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.74,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,298.98,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.65,294.15,297.71,295.89,298.13,297.79,286.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.55,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,298.99,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.65,294.15,297.67,295.9,298.12,297.74,286.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.39,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,298.99,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.66,294.15,297.63,295.9,298.09,297.7,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.24,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,298.99,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.66,294.15,297.59,295.91,298.07,297.66,286.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.12,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,298.99,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.67,294.15,297.55,295.92,298.05,297.62,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.01,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,298.99,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.68,294.15,297.52,295.92,298.03,297.58,286.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.91,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,298.99,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.69,294.15,297.48,295.93,298.01,297.54,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.82,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,298.99,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.69,294.15,297.45,295.93,297.98,297.51,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.73,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,298.99,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.7,294.15,297.42,295.93,297.96,297.48,286.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.65,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,298.99,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.71,294.15,297.39,295.93,297.93,297.44,286.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.56,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,298.99,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.73,294.15,297.37,295.92,297.91,297.41,286.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.47,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,298.99,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.74,294.15,297.34,295.9,297.89,297.39,286.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.36,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,298.99,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.75,294.15,297.32,295.89,297.86,297.36,286.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.26,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,298.98,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.76,294.15,297.3,295.87,297.84,297.34,286.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.15,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,298.98,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.77,294.15,297.28,295.85,297.81,297.32,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.05,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,298.98,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.79,294.15,297.26,295.83,297.79,297.3,286.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.94,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,298.98,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.8,294.15,297.24,295.81,297.77,297.28,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.84,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,298.98,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.82,294.15,297.21,295.79,297.74,297.25,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.75,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,298.98,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.83,294.15,297.18,295.78,297.72,297.23,286.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.67,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,298.98,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.85,294.15,297.15,295.77,297.7,297.2,286.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.59,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.97,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.86,294.15,297.1,295.76,297.67,297.17,286.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.52,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.97,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.88,294.15,297.04,295.74,297.64,297.13,286.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.44,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.97,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.9,294.15,296.96,295.72,297.62,297.07,286.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.36,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.97,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.91,294.15,296.87,295.69,297.59,297.0,287.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.3,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.96,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.93,294.15,296.77,295.65,297.55,296.9,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,17.3,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.96,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.95,294.15,296.67,295.62,297.51,296.79,287.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.38,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.96,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.97,294.15,296.57,295.58,297.47,296.67,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.55,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.95,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,285.99,294.15,296.47,295.54,297.43,296.54,287.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.77,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.95,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.01,294.15,296.37,295.51,297.38,296.43,287.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,18.0,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.95,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.03,294.15,296.28,295.47,297.33,296.33,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.94,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.05,294.15,296.21,295.44,297.28,296.24,287.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,18.25,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.94,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.07,294.15,296.15,295.42,297.22,296.17,287.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,18.28,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.93,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.1,294.15,296.11,295.41,297.17,296.13,287.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,18.14,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.93,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.12,294.15,296.09,295.4,297.12,296.1,287.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.03,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.93,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.14,294.15,296.09,295.4,297.07,296.09,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,17.66,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.92,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.17,294.15,296.1,295.41,297.02,296.1,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,17.39,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.92,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.19,294.15,296.12,295.41,296.98,296.11,287.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,17.11,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.92,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.21,294.15,296.14,295.42,296.94,296.12,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
