time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081000.0,299.13,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.8,294.15,295.02,294.48,295.62,294.77,287.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.46,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,299.17,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.82,294.15,295.22,294.52,295.6,294.91,287.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,299.21,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.85,294.15,295.41,294.56,295.59,295.09,287.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.71,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,299.25,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.87,294.15,295.6,294.61,295.58,295.28,288.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.82,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,299.29,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.89,294.15,295.79,294.66,295.59,295.47,288.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.91,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,299.33,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.92,294.15,295.98,294.72,295.6,295.66,288.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.01,0.0,0.0,0.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,299.38,297.15,293.15,0.0,0.0,286.76,0.0,0.05,0.0,298.85,297.15,293.15,0.0,0.0,286.76,0.0,0.05,0.0,299.05,297.15,293.15,0.0,0.0,286.76,0.0,0.05,0.0,298.74,297.15,293.15,0.0,0.0,286.76,0.0,0.05,0.0,298.74,297.15,293.15,0.0,0.0,286.76,0.0,0.05,0.0,286.94,284.95,296.15,294.8,295.62,295.84,288.05,1.0,0.1,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.14,0.0,0.0,1.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,299.24,297.15,293.15,0.0,0.0,291.37,0.55,0.05,0.05,298.74,297.15,293.15,0.0,0.0,291.37,0.55,0.05,0.05,298.9,297.15,293.15,0.0,0.0,291.37,0.55,0.05,0.04,298.6,297.15,293.15,0.0,0.0,291.37,0.55,0.05,0.05,298.59,297.15,293.15,0.0,0.0,291.37,0.55,0.05,0.23,291.43,284.95,296.32,294.89,297.83,299.03,291.69,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2337.29,0.0,26.32,1.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083400.0,299.26,297.15,293.15,0.0,0.0,293.84,0.5,0.05,0.05,298.72,297.15,293.15,0.0,0.0,293.84,0.5,0.05,0.05,298.88,297.15,293.15,0.0,0.0,293.84,0.5,0.05,0.04,298.57,297.15,293.15,0.0,0.0,293.84,0.5,0.05,0.05,298.56,297.15,293.15,0.0,0.0,293.84,0.5,0.05,0.23,293.88,284.95,296.48,294.99,297.21,299.02,294.06,1.0,0.18,1.0,1.0,0.39,1.0,0.49,0.37,0.13,0.22,0.0,0.0,0.0,39.04,60.0,1287.32,0.0,39.72,1.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083700.0,299.3,297.15,293.15,0.0,0.0,295.23,0.79,0.24,0.17,298.75,297.15,293.15,0.0,0.0,295.18,0.5,0.05,0.05,298.91,297.15,293.15,0.0,0.0,295.18,0.5,0.05,0.04,298.59,297.15,293.15,0.0,0.0,295.18,0.5,0.05,0.05,298.59,297.15,293.15,0.0,0.0,295.18,0.5,0.05,0.23,295.21,284.95,296.65,295.09,296.64,299.07,295.32,1.0,0.19,1.0,1.0,0.0,1.0,0.64,0.64,0.0,0.45,0.0,0.0,0.0,38.3,36.0,596.18,0.0,56.14,1.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18084000.0,299.3,297.15,293.15,0.0,0.0,296.38,0.92,0.31,0.12,298.73,297.15,293.15,0.0,0.0,296.38,0.92,0.24,0.13,298.88,297.15,293.15,0.0,0.0,296.38,0.92,0.26,0.1,298.59,297.15,293.15,0.0,0.0,296.38,0.92,0.22,0.13,298.57,297.15,293.15,0.0,0.0,296.38,0.92,0.22,0.62,296.38,284.95,296.82,295.19,296.81,299.03,296.4,1.0,0.24,1.0,1.0,0.0,1.0,1.32,1.32,0.0,1.01,0.0,0.0,0.0,19.9,76.0,432.68,0.0,176.79,1.0,281.74,284.45,299.29,301.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18084300.0,298.98,297.15,293.15,0.0,0.0,288.89,0.98,0.35,0.18,298.46,297.15,293.15,0.0,0.0,288.89,0.98,0.26,0.19,298.58,297.15,293.15,0.0,0.0,288.89,0.98,0.28,0.14,298.31,297.15,293.15,0.0,0.0,288.89,0.98,0.24,0.19,298.25,297.15,293.15,0.0,0.0,288.89,0.98,0.23,0.89,288.88,284.95,296.98,295.29,296.98,298.71,288.85,1.0,0.34,1.0,1.0,0.0,1.0,1.9,1.9,0.0,1.46,1.0,1.0,0.0,35.35,136.0,39847.76,0.0,504.95,1.0,282.86,288.43,299.48,301.98,293.15,293.15,283.15,4693.42,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,1.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8182.47,0.0,110.37,2274.52,0.0,1202.8,0.36,1.0,0.0,3.0,1.0,0.0
18084600.0,298.3,297.15,293.15,0.0,0.0,288.11,0.84,0.33,0.3,297.94,297.15,293.15,0.0,0.0,288.12,0.77,0.25,0.24,298.01,297.15,293.15,0.0,0.0,288.12,0.78,0.26,0.19,297.84,297.15,293.15,0.0,0.0,288.12,0.74,0.22,0.21,297.71,297.15,293.15,0.0,0.0,288.12,0.72,0.2,0.93,288.11,284.95,297.15,295.39,297.15,298.08,288.09,1.0,0.45,1.0,1.0,0.0,1.0,2.24,2.24,0.0,1.73,1.0,1.0,0.0,107.3,176.0,52325.43,0.0,1052.44,1.0,283.15,287.59,298.52,301.4,293.15,293.15,283.15,12626.78,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,2.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9109.96,0.0,487.03,2274.52,0.0,1890.35,0.58,1.0,0.0,3.0,1.0,0.0
18084900.0,298.04,297.15,293.15,0.0,0.0,287.41,0.79,0.34,0.3,297.7,297.15,293.15,0.0,0.0,287.41,0.72,0.24,0.24,297.76,297.15,293.15,0.0,0.0,287.41,0.73,0.26,0.18,297.62,297.15,293.15,0.0,0.0,287.41,0.69,0.22,0.21,297.46,297.15,293.15,0.0,0.0,287.42,0.66,0.19,0.88,287.41,284.95,297.32,295.49,297.31,297.83,287.4,1.0,0.46,1.0,1.0,0.0,1.0,2.18,2.18,0.0,1.69,1.0,1.0,0.0,142.78,140.0,55366.3,0.0,1126.15,1.0,283.15,286.94,298.52,301.53,293.15,293.15,283.15,19254.79,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,3.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9338.26,0.0,917.12,2274.52,0.0,2076.56,0.72,1.0,0.0,3.0,1.0,0.0
18085200.0,297.93,297.15,293.15,0.0,0.0,287.18,0.82,0.35,0.32,297.6,297.15,293.15,0.0,0.0,287.18,0.74,0.25,0.24,297.65,297.15,293.15,0.0,0.0,287.18,0.75,0.27,0.19,297.52,297.15,293.15,0.0,0.0,287.18,0.71,0.22,0.21,297.35,297.15,293.15,0.0,0.0,287.18,0.68,0.19,0.87,287.18,284.95,297.48,295.59,297.48,297.72,287.17,1.0,0.45,1.0,1.0,0.0,1.0,2.2,2.2,0.0,1.7,1.0,1.0,0.0,127.33,116.0,57599.4,0.0,1080.29,1.0,283.15,286.69,298.61,301.73,293.15,293.15,283.15,23736.09,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9541.28,0.0,1255.26,2274.52,0.0,2158.36,0.8,1.0,0.0,3.0,1.0,0.0
18085500.0,297.87,297.15,293.15,0.0,0.0,287.08,0.88,0.37,0.33,297.54,297.15,293.15,0.0,0.0,287.08,0.79,0.26,0.25,297.58,297.15,293.15,0.0,0.0,287.08,0.81,0.28,0.19,297.46,297.15,293.15,0.0,0.0,287.08,0.75,0.23,0.22,297.3,297.15,293.15,0.0,0.0,287.08,0.72,0.19,0.87,287.08,284.95,297.65,295.69,297.65,297.66,287.07,1.0,0.44,1.0,1.0,0.0,1.0,2.23,2.23,0.0,1.72,1.0,1.0,0.0,100.62,80.0,59729.8,0.0,1011.52,1.0,283.15,286.56,298.7,301.93,293.15,293.15,283.15,27397.0,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9750.71,0.0,1556.59,2274.52,0.0,2232.84,0.86,1.0,0.0,3.0,1.0,0.0
18085800.0,297.82,297.15,293.15,0.0,0.0,287.03,0.99,0.39,0.35,297.49,297.15,293.15,0.0,0.0,287.03,0.87,0.27,0.25,297.53,297.15,293.15,0.0,0.0,287.03,0.89,0.28,0.2,297.42,297.15,293.15,0.0,0.0,287.03,0.84,0.23,0.22,297.26,297.15,293.15,0.0,0.0,287.03,0.79,0.19,0.86,287.03,284.95,297.82,295.78,297.82,297.61,287.03,1.0,0.42,1.0,1.0,0.0,1.0,2.26,2.26,0.0,1.75,1.0,1.0,0.0,71.72,56.0,61612.6,0.0,934.79,1.0,283.15,286.5,298.79,302.11,293.15,293.15,283.15,30326.01,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9941.05,0.0,1812.77,2274.52,0.0,2298.52,0.9,1.0,0.0,3.0,1.0,0.0
18086100.0,297.88,297.15,293.15,0.0,0.0,286.25,1.0,0.42,0.28,297.43,297.15,293.15,0.0,0.0,286.25,0.95,0.27,0.26,297.46,297.15,293.15,0.0,0.0,286.25,0.97,0.29,0.2,297.37,297.15,293.15,0.0,0.0,286.25,0.9,0.23,0.22,297.22,297.15,293.15,0.0,0.0,286.26,0.84,0.19,0.86,286.25,284.95,297.98,295.86,297.77,297.6,286.25,1.0,0.39,0.31,1.0,1.0,1.0,2.18,0.99,1.2,0.5,1.0,1.0,0.0,55.37,50.0,47683.23,0.0,798.1,1.0,283.15,285.62,298.7,301.35,293.15,293.15,283.15,33348.09,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8748.45,0.0,2090.39,2274.52,0.0,1838.9,0.95,1.0,0.0,3.0,1.0,0.0
18086400.0,297.82,297.15,293.15,0.0,0.0,285.94,1.0,0.43,0.33,297.38,297.15,293.15,0.0,0.0,285.94,0.9,0.27,0.26,297.4,297.15,293.15,0.0,0.0,285.94,0.92,0.29,0.2,297.32,297.15,293.15,0.0,0.0,285.95,0.86,0.24,0.22,297.18,297.15,293.15,0.0,0.0,285.95,0.8,0.19,0.85,285.94,284.95,298.15,295.94,297.82,297.55,285.94,1.0,0.41,0.45,1.0,1.0,1.0,2.24,1.01,1.23,0.51,1.0,1.0,0.0,65.85,110.0,50232.75,0.0,891.56,1.0,282.76,285.29,298.97,301.74,293.15,293.15,282.45,35221.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9503.3,0.0,2269.03,2274.52,0.0,1746.63,0.97,1.0,0.0,3.0,1.0,0.0
18086700.0,297.58,297.15,293.15,0.0,0.0,285.35,0.93,0.43,0.38,297.32,297.15,293.15,0.0,0.0,285.35,0.8,0.27,0.26,297.33,297.15,293.15,0.0,0.0,285.35,0.82,0.29,0.21,297.27,297.15,293.15,0.0,0.0,285.35,0.76,0.24,0.23,297.12,297.15,293.15,0.0,0.0,285.36,0.71,0.18,0.83,285.35,284.95,298.32,296.01,297.82,297.41,285.33,1.0,0.45,0.43,1.0,1.0,1.0,2.29,1.04,1.25,0.52,1.0,1.0,0.0,102.3,116.0,54476.78,0.0,1083.84,1.0,281.89,284.64,299.06,302.14,293.15,293.15,281.85,35779.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9444.04,0.0,2323.13,2274.52,0.0,1988.18,0.98,1.0,0.0,3.0,1.0,0.0
18087000.0,297.5,297.15,293.15,0.0,0.0,284.77,0.93,0.43,0.39,297.27,297.15,293.15,0.0,0.0,284.77,0.8,0.27,0.26,297.27,297.15,293.15,0.0,0.0,284.77,0.82,0.29,0.2,297.22,297.15,293.15,0.0,0.0,284.77,0.76,0.23,0.22,297.08,297.15,293.15,0.0,0.0,284.77,0.7,0.18,0.81,284.77,284.95,298.48,296.07,297.86,297.35,284.77,1.0,0.44,0.4,1.0,1.0,1.0,2.26,1.02,1.24,0.52,1.0,1.0,0.0,102.04,92.0,56032.0,0.0,1050.0,1.0,281.26,284.06,299.07,302.18,293.15,293.15,281.25,36041.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9478.47,0.0,2334.29,2274.52,0.0,2069.16,0.98,1.0,0.0,3.0,1.0,0.0
18087300.0,297.44,297.15,293.15,0.0,0.0,284.09,0.99,0.44,0.39,297.22,297.15,293.15,0.0,0.0,284.09,0.84,0.27,0.26,297.22,297.15,293.15,0.0,0.0,284.09,0.86,0.29,0.2,297.18,297.15,293.15,0.0,0.0,284.09,0.8,0.23,0.22,297.05,297.15,293.15,0.0,0.0,284.1,0.73,0.17,0.78,284.09,284.95,298.65,296.12,297.91,297.3,284.07,1.0,0.42,0.38,1.0,1.0,1.0,2.22,1.0,1.22,0.5,0.97,0.97,0.0,81.73,56.0,58183.59,0.0,931.63,1.0,280.39,283.35,299.14,302.42,293.15,293.15,280.35,36629.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9804.49,0.0,2279.08,2274.52,0.0,2158.27,0.97,1.0,0.0,3.0,1.0,0.0
18087600.0,297.51,297.15,293.15,0.0,0.0,283.46,1.0,0.45,0.33,297.18,297.15,293.15,0.0,0.0,283.46,0.9,0.27,0.26,297.17,297.15,293.15,0.0,0.0,283.46,0.92,0.29,0.2,297.14,297.15,293.15,0.0,0.0,283.46,0.85,0.23,0.22,297.02,297.15,293.15,0.0,0.0,283.46,0.77,0.16,0.75,283.46,284.95,298.82,296.16,297.99,297.3,283.45,1.0,0.39,0.36,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.92,0.92,0.0,61.73,32.0,57390.88,0.0,750.43,1.0,279.76,282.74,299.15,302.34,293.15,293.15,279.75,37581.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9623.35,0.0,2115.28,2274.52,0.0,2154.85,0.95,1.0,0.0,3.0,1.0,0.0
18087900.0,297.69,297.15,293.15,0.0,0.0,283.59,1.0,0.48,0.29,297.18,297.15,293.15,0.0,0.0,283.59,0.94,0.27,0.26,297.16,297.15,293.15,0.0,0.0,283.59,0.96,0.28,0.2,297.14,297.15,293.15,0.0,0.0,283.59,0.89,0.23,0.22,297.03,297.15,293.15,0.0,0.0,283.58,0.79,0.16,0.73,283.59,284.95,298.98,296.21,298.11,297.4,283.61,1.0,0.37,0.35,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.87,0.87,0.0,52.39,58.0,54024.91,0.0,656.61,1.0,280.0,282.94,299.11,301.96,293.15,293.15,280.05,38224.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9116.5,0.0,1834.3,2274.52,0.0,1877.51,0.9,1.0,0.0,3.0,1.0,0.0
18088200.0,297.68,297.15,293.15,0.0,0.0,284.36,1.0,0.5,0.35,297.22,297.15,293.15,0.0,0.0,284.36,0.89,0.28,0.26,297.2,297.15,293.15,0.0,0.0,284.36,0.9,0.29,0.2,297.18,297.15,293.15,0.0,0.0,284.36,0.84,0.23,0.22,297.08,297.15,293.15,0.0,0.0,284.35,0.75,0.16,0.74,284.36,284.95,299.15,296.25,298.2,297.42,284.37,1.0,0.4,0.33,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.85,0.85,0.0,66.53,96.0,53138.25,0.0,788.77,1.0,280.64,283.68,299.24,302.07,293.15,293.15,280.65,37388.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9169.06,0.0,1621.1,2274.52,0.0,1728.96,0.87,1.0,0.0,3.0,1.0,0.0
18088500.0,297.49,297.15,293.15,0.0,0.0,285.22,0.99,0.5,0.45,297.28,297.15,293.15,0.0,0.0,285.21,0.82,0.28,0.27,297.25,297.15,293.15,0.0,0.0,285.21,0.84,0.3,0.21,297.23,297.15,293.15,0.0,0.0,285.21,0.78,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.21,0.69,0.16,0.75,285.22,284.95,299.32,296.28,298.25,297.35,285.23,1.0,0.44,0.3,1.0,1.0,1.0,2.28,1.03,1.25,0.52,0.85,0.85,0.0,96.53,120.0,52385.53,0.0,1049.88,1.0,281.49,284.51,299.27,302.03,293.15,293.15,281.55,36004.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9045.69,0.0,1559.65,2274.52,0.0,1689.24,0.86,1.0,0.0,3.0,1.0,0.0
18088800.0,297.51,297.15,293.15,0.0,0.0,285.76,1.0,0.51,0.46,297.32,297.15,293.15,0.0,0.0,285.76,0.83,0.29,0.28,297.29,297.15,293.15,0.0,0.0,285.76,0.84,0.3,0.21,297.27,297.15,293.15,0.0,0.0,285.76,0.79,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.76,0.69,0.17,0.76,285.76,284.95,299.48,296.32,298.34,297.38,285.77,1.0,0.45,0.27,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.88,0.88,0.0,97.26,96.0,50972.64,0.0,1103.1,1.0,282.14,285.04,299.31,302.06,293.15,293.15,282.15,34941.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9067.15,0.0,1636.83,2274.52,0.0,1633.99,0.87,1.0,0.0,3.0,1.0,0.0
18089100.0,297.67,297.15,293.15,0.0,0.0,286.0,1.0,0.54,0.4,297.36,297.15,293.15,0.0,0.0,286.01,0.87,0.3,0.29,297.32,297.15,293.15,0.0,0.0,286.01,0.88,0.31,0.22,297.3,297.15,293.15,0.0,0.0,286.01,0.83,0.25,0.24,297.18,297.15,293.15,0.0,0.0,286.01,0.73,0.17,0.78,286.0,284.95,299.65,296.37,298.46,297.47,285.99,1.0,0.43,0.25,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.92,0.92,0.0,83.5,75.0,50046.92,0.0,1029.67,1.0,282.5,285.26,299.42,302.23,293.15,293.15,282.45,34435.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9162.73,0.0,1812.61,2274.52,0.0,1614.47,0.9,1.0,0.0,3.0,1.0,0.0
18089400.0,297.72,297.15,293.15,0.0,0.0,285.44,1.0,0.56,0.39,297.34,297.15,293.15,0.0,0.0,285.44,0.89,0.31,0.29,297.29,297.15,293.15,0.0,0.0,285.44,0.9,0.31,0.22,297.28,297.15,293.15,0.0,0.0,285.44,0.84,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.44,0.74,0.17,0.78,285.44,284.95,299.82,296.41,298.55,297.49,285.44,1.0,0.43,0.22,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.94,0.94,0.0,80.38,81.0,53059.23,0.0,1018.61,1.0,281.86,284.68,299.44,302.4,293.15,293.15,281.85,35086.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9302.88,0.0,1962.32,2274.52,0.0,1821.83,0.93,1.0,0.0,3.0,1.0,0.0
18089700.0,297.65,297.15,293.15,0.0,0.0,284.81,1.0,0.57,0.41,297.3,297.15,293.15,0.0,0.0,284.81,0.88,0.31,0.29,297.24,297.15,293.15,0.0,0.0,284.81,0.89,0.31,0.22,297.24,297.15,293.15,0.0,0.0,284.81,0.83,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.82,0.73,0.17,0.77,284.81,284.95,299.98,296.47,298.6,297.44,284.8,1.0,0.44,0.2,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.93,0.93,0.0,84.11,90.0,56865.02,0.0,1044.3,1.0,281.0,284.01,299.51,302.7,293.15,293.15,280.95,35847.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9749.46,0.0,2020.82,2274.52,0.0,1978.82,0.93,1.0,0.0,3.0,1.0,0.0
18090000.0,297.53,297.15,293.15,0.0,0.0,284.32,1.0,0.57,0.43,297.26,297.15,293.15,0.0,0.0,284.32,0.86,0.31,0.29,297.2,297.15,293.15,0.0,0.0,284.32,0.87,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.32,0.81,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.32,0.71,0.17,0.76,284.32,284.95,300.15,296.53,298.64,297.37,284.31,1.0,0.44,0.18,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.91,0.91,0.0,90.5,96.0,59322.23,0.0,1081.8,1.0,280.36,283.51,299.54,302.81,293.15,293.15,280.35,36622.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9890.57,0.0,1978.53,2274.52,0.0,2075.29,0.93,1.0,0.0,3.0,1.0,0.0
18090300.0,297.4,297.15,293.15,0.0,0.0,284.07,1.0,0.57,0.46,297.23,297.15,293.15,0.0,0.0,284.07,0.85,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.07,0.85,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.07,0.79,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.06,0.69,0.16,0.74,284.07,284.95,300.32,296.6,298.67,297.29,284.09,1.0,0.45,0.15,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.88,0.88,0.0,97.99,105.0,60249.6,0.0,1120.34,1.0,280.0,283.28,299.55,302.76,293.15,293.15,280.05,37330.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9836.04,0.0,1833.88,2274.52,0.0,2075.61,0.9,1.0,0.0,3.0,1.0,0.0
18090600.0,297.44,297.15,293.15,0.0,0.0,284.66,1.0,0.58,0.45,297.26,297.15,293.15,0.0,0.0,284.66,0.85,0.32,0.3,297.19,297.15,293.15,0.0,0.0,284.66,0.85,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.66,0.8,0.25,0.24,297.1,297.15,293.15,0.0,0.0,284.66,0.69,0.16,0.74,284.66,284.95,300.48,296.68,298.76,297.32,284.66,1.0,0.45,0.13,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.87,0.87,0.0,96.61,99.0,57571.66,0.0,1114.21,1.0,280.64,283.87,299.65,302.73,293.15,293.15,280.95,36711.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9164.05,0.0,1712.89,2274.52,0.0,1868.24,0.88,1.0,0.0,3.0,1.0,0.0
18090900.0,297.53,297.15,293.15,0.0,0.0,285.34,1.0,0.6,0.45,297.31,297.15,293.15,0.0,0.0,285.34,0.86,0.32,0.31,297.23,297.15,293.15,0.0,0.0,285.34,0.86,0.32,0.22,297.23,297.15,293.15,0.0,0.0,285.34,0.8,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.33,0.69,0.16,0.75,285.34,284.95,300.65,296.77,298.87,297.38,285.35,1.0,0.45,0.1,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.88,0.88,0.0,97.64,105.0,54957.71,0.0,1155.14,1.0,281.5,284.56,299.73,302.62,293.15,293.15,281.55,35729.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9369.34,0.0,1699.18,2274.52,0.0,1715.06,0.88,1.0,0.0,3.0,1.0,0.0
18091200.0,297.6,297.15,293.15,0.0,0.0,285.9,1.0,0.62,0.46,297.35,297.15,293.15,0.0,0.0,285.9,0.87,0.33,0.32,297.27,297.15,293.15,0.0,0.0,285.9,0.86,0.32,0.23,297.27,297.15,293.15,0.0,0.0,285.9,0.81,0.27,0.25,297.18,297.15,293.15,0.0,0.0,285.9,0.69,0.17,0.76,285.9,284.95,300.82,296.86,298.98,297.44,285.9,1.0,0.46,0.08,1.0,1.0,1.0,2.43,1.11,1.32,0.56,0.91,0.91,0.0,101.74,111.0,54001.86,0.0,1235.99,1.0,282.14,285.1,299.85,302.75,293.15,293.15,282.15,34837.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9444.78,0.0,1800.5,2274.52,0.0,1637.2,0.9,1.0,0.0,3.0,1.0,0.0
18091500.0,297.53,297.15,293.15,0.0,0.0,285.34,1.0,0.63,0.48,297.34,297.15,293.15,0.0,0.0,285.34,0.86,0.34,0.32,297.25,297.15,293.15,0.0,0.0,285.34,0.85,0.33,0.23,297.26,297.15,293.15,0.0,0.0,285.35,0.8,0.27,0.26,297.17,297.15,293.15,0.0,0.0,285.35,0.68,0.17,0.77,285.34,284.95,300.98,296.96,299.04,297.4,285.33,1.0,0.47,0.05,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.93,0.93,0.0,109.4,120.0,59129.39,0.0,1324.8,1.0,281.3,284.49,300.02,303.33,293.15,293.15,281.25,35227.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10087.28,0.0,1923.39,2274.52,0.0,1921.66,0.92,1.0,0.0,3.0,1.0,0.0
18091800.0,297.38,297.15,293.15,0.0,0.0,284.85,1.0,0.62,0.51,297.3,297.15,293.15,0.0,0.0,284.85,0.84,0.34,0.32,297.2,297.15,293.15,0.0,0.0,284.85,0.83,0.32,0.23,297.22,297.15,293.15,0.0,0.0,284.85,0.78,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.85,0.67,0.16,0.76,284.85,284.95,301.15,297.06,299.07,297.31,284.84,1.0,0.48,0.02,1.0,1.0,1.0,2.5,1.14,1.36,0.58,0.92,0.92,0.0,118.89,126.0,62403.16,0.0,1391.47,1.0,280.66,283.98,300.07,303.5,293.15,293.15,280.65,35897.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10324.02,0.0,1970.59,2274.52,0.0,2046.77,0.93,1.0,0.0,3.0,1.0,0.0
18092100.0,297.29,297.15,293.15,0.0,0.0,284.2,1.0,0.62,0.49,297.26,297.15,293.15,0.0,0.0,284.2,0.85,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.2,0.84,0.32,0.23,297.18,297.15,293.15,0.0,0.0,284.2,0.79,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.21,0.67,0.16,0.73,284.2,284.95,301.32,297.16,299.11,297.24,284.18,1.0,0.47,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,111.72,90.0,64926.08,0.0,1294.06,1.0,279.8,283.31,300.19,303.81,293.15,293.15,279.75,36749.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10785.76,0.0,1919.12,2274.52,0.0,2143.78,0.92,1.0,0.0,3.0,1.0,0.0
18092400.0,297.39,297.15,293.15,0.0,0.0,284.56,1.0,0.64,0.47,297.26,297.15,293.15,0.0,0.0,284.56,0.87,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.56,0.85,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.56,0.8,0.27,0.25,297.09,297.15,293.15,0.0,0.0,284.56,0.68,0.16,0.72,284.56,284.95,301.48,297.27,299.2,297.29,284.56,1.0,0.46,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.88,0.88,0.0,101.94,96.0,61503.48,0.0,1193.7,1.0,280.34,283.72,300.23,303.52,293.15,293.15,280.35,36718.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10210.02,0.0,1808.8,2274.52,0.0,1898.22,0.9,1.0,0.0,3.0,1.0,0.0
18092700.0,297.51,297.15,293.15,0.0,0.0,285.24,1.0,0.66,0.46,297.3,297.15,293.15,0.0,0.0,285.23,0.88,0.35,0.33,297.19,297.15,293.15,0.0,0.0,285.23,0.86,0.32,0.23,297.21,297.15,293.15,0.0,0.0,285.23,0.81,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.22,0.68,0.16,0.73,285.23,284.95,301.65,297.39,299.32,297.37,285.25,1.0,0.46,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.89,0.89,0.0,100.26,105.0,58643.23,0.0,1206.58,1.0,281.2,284.41,300.35,303.43,293.15,293.15,281.25,35889.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9830.25,0.0,1780.46,2274.52,0.0,1726.22,0.9,1.0,0.0,3.0,1.0,0.0
18093000.0,297.56,297.15,293.15,0.0,0.0,285.38,1.0,0.67,0.46,297.34,297.15,293.15,0.0,0.0,285.38,0.89,0.36,0.34,297.22,297.15,293.15,0.0,0.0,285.38,0.86,0.33,0.23,297.24,297.15,293.15,0.0,0.0,285.38,0.81,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.38,0.68,0.16,0.74,285.38,284.95,301.82,297.5,299.43,297.41,285.38,1.0,0.47,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.57,0.91,0.91,0.0,103.36,111.0,60035.03,0.0,1272.95,1.0,281.26,284.53,300.55,303.84,293.15,293.15,281.25,35404.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10171.47,0.0,1847.03,2274.52,0.0,1790.1,0.91,1.0,0.0,3.0,1.0,0.0
18093300.0,297.45,297.15,293.15,0.0,0.0,284.81,1.0,0.68,0.49,297.31,297.15,293.15,0.0,0.0,284.81,0.88,0.36,0.35,297.19,297.15,293.15,0.0,0.0,284.81,0.85,0.33,0.23,297.21,297.15,293.15,0.0,0.0,284.81,0.8,0.28,0.26,297.14,297.15,293.15,0.0,0.0,284.82,0.67,0.16,0.74,284.81,284.95,301.98,297.62,299.47,297.35,284.8,1.0,0.48,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.91,0.91,0.0,111.2,120.0,64633.05,0.0,1340.66,1.0,280.4,283.92,300.66,304.26,293.15,293.15,280.35,35950.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10822.38,0.0,1883.36,2274.52,0.0,1977.25,0.91,1.0,0.0,3.0,1.0,0.0
18093600.0,297.32,297.15,293.15,0.0,0.0,284.77,1.0,0.67,0.52,297.29,297.15,293.15,0.0,0.0,284.77,0.86,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.77,0.83,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.77,0.79,0.28,0.26,297.11,297.15,293.15,0.0,0.0,284.77,0.65,0.16,0.72,284.77,284.95,302.15,297.74,299.5,297.27,284.78,1.0,0.48,0.0,1.0,1.0,1.0,2.5,1.14,1.36,0.58,0.9,0.9,0.0,119.68,126.0,65127.98,0.0,1394.9,1.0,280.34,283.89,300.71,304.2,293.15,293.15,280.35,36270.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10712.95,0.0,1849.37,2274.52,0.0,1927.71,0.91,1.0,0.0,3.0,1.0,0.0
18093900.0,297.27,297.15,293.15,0.0,0.0,285.0,1.0,0.67,0.53,297.3,297.15,293.15,0.0,0.0,285.0,0.86,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.0,0.82,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.0,0.78,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.99,0.65,0.16,0.72,285.0,284.95,302.28,297.84,299.56,297.26,285.01,1.0,0.49,0.0,1.0,1.0,1.0,2.53,1.15,1.37,0.59,0.9,0.9,0.0,126.39,135.0,64799.66,0.0,1462.54,1.0,280.6,284.12,300.82,304.26,293.15,293.15,280.65,36043.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10574.11,0.0,1839.12,2274.52,0.0,1900.51,0.91,1.0,0.0,3.0,1.0,0.0
18094200.0,297.22,297.15,293.15,0.0,0.0,285.09,1.0,0.67,0.54,297.31,297.15,293.15,0.0,0.0,285.09,0.86,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.09,0.82,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.09,0.78,0.28,0.27,297.12,297.15,293.15,0.0,0.0,285.09,0.64,0.16,0.72,285.09,284.95,302.36,297.9,299.59,297.24,285.09,1.0,0.5,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.9,0.9,0.0,129.38,126.0,65177.34,0.0,1495.39,1.0,280.64,284.19,300.88,304.39,293.15,293.15,280.65,35875.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10752.09,0.0,1844.58,2274.52,0.0,1902.54,0.91,1.0,0.0,3.0,1.0,0.0
18094500.0,297.23,297.15,293.15,0.0,0.0,284.78,1.0,0.67,0.52,297.29,297.15,293.15,0.0,0.0,284.78,0.87,0.38,0.36,297.16,297.15,293.15,0.0,0.0,284.78,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.78,0.79,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.77,0.65,0.15,0.71,284.78,284.95,302.38,297.92,299.59,297.23,284.79,1.0,0.49,0.0,1.0,1.0,1.0,2.51,1.15,1.37,0.58,0.89,0.89,0.0,122.32,120.0,65910.26,0.0,1424.07,1.0,280.3,283.89,300.88,304.4,293.15,293.15,280.35,36267.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10720.44,0.0,1825.56,2274.52,0.0,1963.12,0.9,1.0,0.0,3.0,1.0,0.0
18094800.0,297.29,297.15,293.15,0.0,0.0,285.3,1.0,0.68,0.52,297.32,297.15,293.15,0.0,0.0,285.3,0.87,0.39,0.37,297.18,297.15,293.15,0.0,0.0,285.3,0.83,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.3,0.79,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.29,0.65,0.15,0.71,285.3,284.95,302.37,297.92,299.61,297.27,285.3,1.0,0.49,0.0,1.0,1.0,1.0,2.53,1.15,1.37,0.58,0.9,0.9,0.0,122.49,126.0,63566.4,0.0,1441.56,1.0,280.94,284.41,300.9,304.32,293.15,293.15,280.95,35675.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10570.51,0.0,1833.87,2274.52,0.0,1823.19,0.9,1.0,0.0,3.0,1.0,0.0
18095100.0,297.22,297.15,293.15,0.0,0.0,284.73,1.0,0.68,0.54,297.31,297.15,293.15,0.0,0.0,284.73,0.87,0.39,0.37,297.17,297.15,293.15,0.0,0.0,284.73,0.82,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.74,0.78,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.74,0.64,0.15,0.71,284.73,284.95,302.33,297.9,299.58,297.24,284.72,1.0,0.5,0.0,1.0,1.0,1.0,2.55,1.16,1.38,0.59,0.9,0.9,0.0,127.87,135.0,67641.87,0.0,1495.02,1.0,280.1,283.81,300.94,304.72,293.15,293.15,280.05,36108.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11257.38,0.0,1848.28,2274.52,0.0,2045.64,0.91,1.0,0.0,3.0,1.0,0.0
18095400.0,297.15,297.15,293.15,0.0,0.0,285.1,1.0,0.67,0.54,297.31,297.15,293.15,0.0,0.0,285.1,0.87,0.4,0.38,297.16,297.15,293.15,0.0,0.0,285.1,0.82,0.33,0.23,297.19,297.15,293.15,0.0,0.0,285.1,0.78,0.28,0.27,297.12,297.15,293.15,0.0,0.0,285.09,0.64,0.15,0.7,285.1,284.95,302.27,297.86,299.54,297.22,285.1,1.0,0.5,0.0,1.0,1.0,1.0,2.55,1.17,1.39,0.59,0.9,0.9,0.0,130.31,126.0,65114.71,0.0,1511.33,1.0,280.64,284.19,300.84,304.34,293.15,293.15,280.65,35900.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10736.14,0.0,1836.37,2274.52,0.0,1916.99,0.9,1.0,0.0,3.0,1.0,0.0
18095700.0,297.21,297.15,293.15,0.0,0.0,284.91,1.0,0.68,0.52,297.31,297.15,293.15,0.0,0.0,284.91,0.89,0.4,0.38,297.16,297.15,293.15,0.0,0.0,284.91,0.83,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.91,0.79,0.29,0.27,297.12,297.15,293.15,0.0,0.0,284.92,0.64,0.15,0.69,284.91,284.95,302.21,297.82,299.52,297.24,284.9,1.0,0.49,0.0,1.0,1.0,1.0,2.53,1.15,1.37,0.58,0.9,0.9,0.0,121.96,120.0,65595.59,0.0,1441.32,1.0,280.4,284.0,300.85,304.49,293.15,293.15,280.35,35982.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10969.0,0.0,1839.09,2274.52,0.0,1973.97,0.91,1.0,0.0,3.0,1.0,0.0
18096000.0,297.2,297.15,293.15,0.0,0.0,284.85,1.0,0.68,0.52,297.31,297.15,293.15,0.0,0.0,284.85,0.89,0.41,0.39,297.16,297.15,293.15,0.0,0.0,284.85,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.85,0.79,0.29,0.27,297.12,297.15,293.15,0.0,0.0,284.85,0.64,0.15,0.69,284.85,284.95,302.15,297.77,299.49,297.24,284.85,1.0,0.49,0.0,1.0,1.0,1.0,2.53,1.16,1.38,0.59,0.9,0.9,0.0,123.1,126.0,65659.48,0.0,1454.28,1.0,280.36,283.95,300.8,304.41,293.15,293.15,280.35,36080.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10843.27,0.0,1836.41,2274.52,0.0,1996.03,0.9,1.0,0.0,3.0,1.0,0.0
18096300.0,297.14,297.15,293.15,0.0,0.0,285.01,1.0,0.67,0.54,297.31,297.15,293.15,0.0,0.0,285.01,0.88,0.41,0.39,297.16,297.15,293.15,0.0,0.0,285.01,0.82,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.01,0.79,0.29,0.27,297.12,297.15,293.15,0.0,0.0,285.0,0.64,0.15,0.69,285.01,284.95,302.1,297.74,299.46,297.22,285.02,1.0,0.5,0.0,1.0,1.0,1.0,2.55,1.17,1.39,0.59,0.9,0.9,0.0,128.06,135.0,64797.82,0.0,1501.54,1.0,280.6,284.12,300.71,304.17,293.15,293.15,280.65,35995.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10555.2,0.0,1836.66,2274.52,0.0,1958.96,0.9,1.0,0.0,3.0,1.0,0.0
18096600.0,297.08,297.15,293.15,0.0,0.0,285.08,1.0,0.67,0.54,297.32,297.15,293.15,0.0,0.0,285.08,0.89,0.42,0.4,297.16,297.15,293.15,0.0,0.0,285.08,0.82,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.08,0.78,0.29,0.28,297.12,297.15,293.15,0.0,0.0,285.08,0.63,0.15,0.69,285.08,284.95,302.08,297.72,299.44,297.21,285.08,1.0,0.5,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,130.12,114.0,64903.42,0.0,1524.93,1.0,280.64,284.18,300.7,304.2,293.15,293.15,280.35,35879.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11329.08,0.0,1843.6,2274.52,0.0,1954.61,0.91,1.0,0.0,3.0,1.0,0.0
18096900.0,297.12,297.15,293.15,0.0,0.0,284.9,1.0,0.67,0.52,297.32,297.15,293.15,0.0,0.0,284.9,0.9,0.42,0.4,297.16,297.15,293.15,0.0,0.0,284.9,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.9,0.8,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.91,0.64,0.15,0.68,284.9,284.95,302.09,297.72,299.45,297.21,284.89,1.0,0.49,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.9,0.9,0.0,121.98,120.0,65484.31,0.0,1453.68,1.0,280.4,283.99,300.74,304.37,293.15,293.15,280.35,35991.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10933.38,0.0,1846.07,2274.52,0.0,1985.62,0.91,1.0,0.0,3.0,1.0,0.0
18097200.0,297.11,297.15,293.15,0.0,0.0,284.85,1.0,0.67,0.52,297.31,297.15,293.15,0.0,0.0,284.85,0.9,0.43,0.41,297.15,297.15,293.15,0.0,0.0,284.85,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.85,0.8,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.85,0.64,0.15,0.68,284.85,284.95,302.15,297.74,299.48,297.21,284.85,1.0,0.49,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.9,0.9,0.0,123.08,126.0,65771.75,0.0,1466.78,1.0,280.36,283.95,300.76,304.37,293.15,293.15,280.35,36080.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10848.01,0.0,1842.73,2274.52,0.0,1990.43,0.91,1.0,0.0,3.0,1.0,0.0
18097500.0,297.06,297.15,293.15,0.0,0.0,285.03,1.0,0.66,0.54,297.32,297.15,293.15,0.0,0.0,285.03,0.9,0.44,0.41,297.15,297.15,293.15,0.0,0.0,285.03,0.82,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.03,0.79,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.02,0.63,0.15,0.67,285.03,284.95,302.26,297.79,299.52,297.21,285.04,1.0,0.5,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,127.98,135.0,65230.39,0.0,1515.49,1.0,280.6,284.14,300.76,304.23,293.15,293.15,280.65,35968.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10612.94,0.0,1844.94,2274.52,0.0,1941.29,0.91,1.0,0.0,3.0,1.0,0.0
18097800.0,297.01,297.15,293.15,0.0,0.0,284.67,1.0,0.65,0.52,297.31,297.15,293.15,0.0,0.0,284.67,0.91,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.67,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.67,0.8,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.67,0.64,0.15,0.67,284.67,284.95,302.4,297.85,299.59,297.2,284.66,1.0,0.49,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.9,0.9,0.0,122.88,111.0,67467.23,0.0,1467.15,1.0,280.06,283.75,300.86,304.58,293.15,293.15,280.05,36269.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11089.04,0.0,1839.79,2274.52,0.0,2047.42,0.91,1.0,0.0,3.0,1.0,0.0
18098100.0,297.09,297.15,293.15,0.0,0.0,285.24,1.0,0.66,0.51,297.33,297.15,293.15,0.0,0.0,285.24,0.93,0.45,0.42,297.16,297.15,293.15,0.0,0.0,285.24,0.84,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.24,0.81,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.23,0.64,0.15,0.67,285.24,284.95,302.57,297.91,299.67,297.22,285.26,1.0,0.49,0.0,1.0,1.0,1.0,2.53,1.16,1.38,0.59,0.9,0.9,0.0,118.64,120.0,63721.49,0.0,1435.73,1.0,280.9,284.36,300.86,304.22,293.15,293.15,280.95,35790.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10457.37,0.0,1835.68,2274.52,0.0,1825.63,0.9,1.0,0.0,3.0,1.0,0.0
18098400.0,297.08,297.15,293.15,0.0,0.0,284.92,1.0,0.65,0.51,297.33,297.15,293.15,0.0,0.0,284.92,0.93,0.45,0.43,297.16,297.15,293.15,0.0,0.0,284.92,0.84,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.92,0.8,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.92,0.64,0.15,0.67,284.92,284.95,302.77,297.98,299.77,297.23,284.92,1.0,0.49,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,121.28,126.0,66904.55,0.0,1476.24,1.0,280.36,283.99,301.0,304.68,293.15,293.15,280.35,35937.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11032.63,0.0,1864.64,2274.52,0.0,1973.24,0.91,1.0,0.0,3.0,1.0,0.0
18098700.0,296.92,297.15,293.15,0.0,0.0,284.66,1.0,0.63,0.53,297.3,297.15,293.15,0.0,0.0,284.66,0.92,0.45,0.43,297.13,297.15,293.15,0.0,0.0,284.66,0.83,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.66,0.79,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.65,0.63,0.14,0.66,284.66,284.95,302.98,298.04,299.85,297.2,284.67,1.0,0.5,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.89,0.89,0.0,126.78,120.0,68507.75,0.0,1506.23,1.0,280.0,283.73,301.0,304.65,293.15,293.15,280.05,36430.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11065.72,0.0,1826.18,2274.52,0.0,2006.26,0.9,1.0,0.0,3.0,1.0,0.0
18099000.0,297.02,297.15,293.15,0.0,0.0,285.13,1.0,0.64,0.49,297.33,297.15,293.15,0.0,0.0,285.13,0.95,0.46,0.44,297.16,297.15,293.15,0.0,0.0,285.13,0.85,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.13,0.82,0.3,0.28,297.12,297.15,293.15,0.0,0.0,285.13,0.64,0.14,0.65,285.13,284.95,303.19,298.11,299.96,297.23,285.13,1.0,0.48,0.0,1.0,1.0,1.0,2.51,1.15,1.37,0.58,0.9,0.9,0.0,112.58,96.0,65126.77,0.0,1385.85,1.0,280.64,284.21,301.08,304.58,293.15,293.15,280.65,35891.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10786.99,0.0,1810.92,2274.52,0.0,1838.02,0.9,1.0,0.0,3.0,1.0,0.0
18099300.0,297.08,297.15,293.15,0.0,0.0,285.05,1.0,0.64,0.51,297.35,297.15,293.15,0.0,0.0,285.05,0.94,0.47,0.45,297.18,297.15,293.15,0.0,0.0,285.06,0.84,0.33,0.24,297.2,297.15,293.15,0.0,0.0,285.06,0.81,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.06,0.64,0.14,0.66,285.05,284.95,303.4,298.17,300.07,297.24,285.05,1.0,0.49,0.0,1.0,1.0,1.0,2.57,1.18,1.39,0.59,0.9,0.9,0.0,121.2,150.0,67634.39,0.0,1494.93,1.0,280.4,284.1,301.23,304.98,293.15,293.15,280.35,35747.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11296.17,0.0,1851.68,2274.52,0.0,1926.46,0.91,1.0,0.0,3.0,1.0,0.0
18099600.0,296.81,297.15,293.15,0.0,0.0,284.63,0.99,0.61,0.55,297.31,297.15,293.15,0.0,0.0,284.63,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,284.64,0.8,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.64,0.77,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.64,0.61,0.14,0.65,284.64,284.95,303.61,298.23,300.15,297.21,284.63,1.0,0.52,0.0,1.0,1.0,1.0,2.61,1.19,1.41,0.6,0.9,0.9,0.0,144.97,156.0,71298.61,0.0,1652.43,1.0,279.76,283.65,301.25,305.16,293.15,293.15,279.75,36285.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11680.31,0.0,1845.42,2274.52,0.0,2070.72,0.91,1.0,0.0,3.0,1.0,0.0
18099900.0,296.84,297.15,293.15,0.0,0.0,285.21,0.96,0.6,0.54,297.33,297.15,293.15,0.0,0.0,285.21,0.89,0.48,0.46,297.16,297.15,293.15,0.0,0.0,285.21,0.79,0.33,0.24,297.18,297.15,293.15,0.0,0.0,285.21,0.76,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.2,0.59,0.14,0.65,285.21,284.95,303.79,298.27,300.24,297.22,285.22,1.0,0.52,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,157.8,165.0,67462.21,0.0,1695.41,1.0,280.6,284.26,301.23,304.79,293.15,293.15,280.65,35830.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10957.9,0.0,1837.03,2274.52,0.0,1871.73,0.9,1.0,0.0,3.0,1.0,0.0
18100200.0,296.83,297.15,293.15,0.0,0.0,284.86,0.94,0.59,0.53,297.32,297.15,293.15,0.0,0.0,284.86,0.88,0.49,0.46,297.16,297.15,293.15,0.0,0.0,284.86,0.78,0.33,0.24,297.18,297.15,293.15,0.0,0.0,284.86,0.75,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.87,0.58,0.14,0.65,284.86,284.95,303.95,298.31,300.31,297.23,284.86,1.0,0.53,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,166.86,171.0,70201.02,0.0,1739.59,1.0,280.06,283.88,301.34,305.2,293.15,293.15,280.05,36006.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11531.67,0.0,1859.36,2274.52,0.0,2010.66,0.91,1.0,0.0,3.0,1.0,0.0
18100500.0,296.83,297.15,293.15,0.0,0.0,284.99,0.92,0.58,0.52,297.31,297.15,293.15,0.0,0.0,284.99,0.87,0.49,0.47,297.15,297.15,293.15,0.0,0.0,284.98,0.77,0.33,0.24,297.17,297.15,293.15,0.0,0.0,284.98,0.74,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.97,0.57,0.14,0.64,284.99,284.95,304.07,298.34,300.36,297.21,285.0,1.0,0.53,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.59,0.9,0.9,0.0,175.69,180.0,68586.31,0.0,1747.36,1.0,280.3,284.03,301.29,304.92,293.15,293.15,280.35,36082.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11113.58,0.0,1834.22,2274.52,0.0,1911.46,0.9,1.0,0.0,3.0,1.0,0.0
18100800.0,296.87,297.15,293.15,0.0,0.0,285.09,0.91,0.57,0.52,297.33,297.15,293.15,0.0,0.0,285.09,0.87,0.5,0.47,297.17,297.15,293.15,0.0,0.0,285.09,0.77,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.09,0.74,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.09,0.57,0.14,0.64,285.09,284.95,304.15,298.36,300.41,297.24,285.09,1.0,0.54,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.91,0.91,0.0,181.25,186.0,68937.96,0.0,1795.05,1.0,280.36,284.11,301.39,305.17,293.15,293.15,280.35,35787.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11364.24,0.0,1860.15,2274.52,0.0,1937.75,0.91,1.0,0.0,3.0,1.0,0.0
18101100.0,296.82,297.15,293.15,0.0,0.0,284.75,0.89,0.56,0.51,297.29,297.15,293.15,0.0,0.0,284.75,0.86,0.5,0.47,297.13,297.15,293.15,0.0,0.0,284.75,0.75,0.33,0.24,297.16,297.15,293.15,0.0,0.0,284.75,0.73,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.74,0.55,0.13,0.63,284.75,284.95,304.19,298.37,300.41,297.19,284.76,1.0,0.54,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,191.91,195.0,69631.29,0.0,1794.22,1.0,280.0,283.78,301.33,305.05,293.15,293.15,280.05,36278.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11274.68,0.0,1842.49,2274.52,0.0,1978.66,0.91,1.0,0.0,3.0,1.0,0.0
18101400.0,296.88,297.15,293.15,0.0,0.0,285.25,0.89,0.56,0.5,297.32,297.15,293.15,0.0,0.0,285.25,0.86,0.51,0.48,297.16,297.15,293.15,0.0,0.0,285.25,0.75,0.33,0.24,297.18,297.15,293.15,0.0,0.0,285.25,0.73,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.25,0.55,0.13,0.63,285.25,284.95,304.21,298.37,300.43,297.22,285.26,1.0,0.54,0.0,1.0,1.0,1.0,2.57,1.17,1.39,0.59,0.9,0.9,0.0,196.94,201.0,67036.01,0.0,1821.99,1.0,280.64,284.29,301.36,304.96,293.15,293.15,280.65,35730.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11062.97,0.0,1845.55,2274.52,0.0,1835.79,0.91,1.0,0.0,3.0,1.0,0.0
18101700.0,296.86,297.15,293.15,0.0,0.0,284.66,0.87,0.54,0.49,297.29,297.15,293.15,0.0,0.0,284.66,0.85,0.51,0.49,297.14,297.15,293.15,0.0,0.0,284.66,0.74,0.33,0.24,297.16,297.15,293.15,0.0,0.0,284.66,0.72,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.67,0.54,0.13,0.62,284.66,284.95,304.21,298.37,300.42,297.2,284.65,1.0,0.55,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,205.63,210.0,70586.07,0.0,1848.09,1.0,279.8,283.67,301.41,305.36,293.15,293.15,279.75,36202.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11763.83,0.0,1850.6,2274.52,0.0,2022.33,0.91,1.0,0.0,3.0,1.0,0.0
18102000.0,296.88,297.15,293.15,0.0,0.0,285.0,0.88,0.54,0.49,297.29,297.15,293.15,0.0,0.0,285.0,0.86,0.51,0.49,297.15,297.15,293.15,0.0,0.0,285.0,0.75,0.33,0.24,297.16,297.15,293.15,0.0,0.0,285.0,0.73,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.0,0.54,0.13,0.61,285.0,284.95,304.2,298.37,300.41,297.2,285.0,1.0,0.54,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.58,0.9,0.9,0.0,196.75,174.0,67605.55,0.0,1778.9,1.0,280.34,284.04,301.34,304.98,293.15,293.15,280.65,36041.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10484.77,0.0,1822.39,2274.52,0.0,1869.52,0.9,1.0,0.0,3.0,1.0,0.0
18102300.0,296.9,297.15,293.15,0.0,0.0,284.86,0.9,0.53,0.48,297.3,297.15,293.15,0.0,0.0,284.86,0.89,0.52,0.49,297.17,297.15,293.15,0.0,0.0,284.86,0.77,0.33,0.24,297.17,297.15,293.15,0.0,0.0,284.86,0.75,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.87,0.56,0.13,0.61,284.86,284.95,304.18,298.37,300.41,297.22,284.85,1.0,0.52,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.58,0.9,0.9,0.0,171.01,150.0,68824.41,0.0,1668.74,1.0,280.1,283.88,301.42,305.26,293.15,293.15,280.05,35991.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11510.94,0.0,1839.36,2274.52,0.0,1954.39,0.91,1.0,0.0,3.0,1.0,0.0
18102600.0,296.93,297.15,293.15,0.0,0.0,285.19,0.94,0.53,0.48,297.31,297.15,293.15,0.0,0.0,285.19,0.93,0.52,0.5,297.18,297.15,293.15,0.0,0.0,285.19,0.81,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.19,0.78,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.19,0.59,0.13,0.6,285.19,284.95,304.15,298.36,300.4,297.23,285.19,1.0,0.5,0.0,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.9,0.9,0.0,142.85,126.0,66120.33,0.0,1527.23,1.0,280.64,284.24,301.34,304.89,293.15,293.15,280.65,35771.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10950.58,0.0,1843.43,2274.52,0.0,1819.06,0.91,1.0,0.0,3.0,1.0,0.0
18102900.0,296.91,297.15,293.15,0.0,0.0,284.89,0.96,0.52,0.47,297.29,297.15,293.15,0.0,0.0,284.89,0.97,0.53,0.5,297.17,297.15,293.15,0.0,0.0,284.89,0.83,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.89,0.8,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.88,0.61,0.13,0.6,284.89,284.95,304.12,298.36,300.38,297.21,284.9,1.0,0.49,0.0,1.0,1.0,1.0,2.51,1.15,1.36,0.58,0.9,0.9,0.0,124.93,120.0,67214.22,0.0,1433.38,1.0,280.3,283.95,301.32,304.92,293.15,293.15,280.35,36104.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10961.73,0.0,1842.79,2274.52,0.0,1899.26,0.91,1.0,0.0,3.0,1.0,0.0
18103200.0,296.94,297.15,293.15,0.0,0.0,284.97,0.96,0.51,0.46,297.3,297.15,293.15,0.0,0.0,284.97,0.97,0.53,0.5,297.19,297.15,293.15,0.0,0.0,284.97,0.83,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.97,0.81,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.98,0.61,0.13,0.6,284.97,284.95,304.1,298.35,300.38,297.22,284.97,1.0,0.49,0.0,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.9,0.9,0.0,123.91,126.0,67259.3,0.0,1439.13,1.0,280.36,284.02,301.38,305.07,293.15,293.15,280.35,35925.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11153.29,0.0,1855.3,2274.52,0.0,1892.61,0.91,1.0,0.0,3.0,1.0,0.0
18103500.0,296.94,297.15,293.15,0.0,0.0,285.1,0.95,0.51,0.46,297.29,297.15,293.15,0.0,0.0,285.1,0.96,0.53,0.51,297.19,297.15,293.15,0.0,0.0,285.1,0.83,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.1,0.8,0.31,0.29,297.13,297.15,293.15,0.0,0.0,285.09,0.6,0.13,0.59,285.1,284.95,304.09,298.35,300.37,297.21,285.11,1.0,0.49,0.0,1.0,1.0,1.0,2.51,1.15,1.36,0.58,0.9,0.9,0.0,130.15,135.0,65909.52,0.0,1455.34,1.0,280.6,284.17,301.3,304.79,293.15,293.15,280.65,35929.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10788.91,0.0,1847.08,2274.52,0.0,1822.62,0.91,1.0,0.0,3.0,1.0,0.0
