time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103800.0,296.94,297.15,293.15,0.0,0.0,284.74,0.93,0.5,0.45,297.27,297.15,293.15,0.0,0.0,284.74,0.95,0.54,0.51,297.19,297.15,293.15,0.0,0.0,284.74,0.82,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.74,0.79,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.75,0.59,0.13,0.6,284.74,284.95,304.09,298.35,300.36,297.21,284.74,1.0,0.5,0.0,1.0,1.0,1.0,2.51,1.15,1.37,0.58,0.9,0.9,0.0,137.2,141.0,68369.62,0.0,1489.26,1.0,280.06,283.78,301.37,305.14,293.15,293.15,280.05,36169.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11304.64,0.0,1851.56,2274.52,0.0,1952.39,0.91,1.0,0.0,3.0,1.0,0.0
18104100.0,296.94,297.15,293.15,0.0,0.0,284.88,0.91,0.49,0.45,297.26,297.15,293.15,0.0,0.0,284.88,0.94,0.54,0.51,297.19,297.15,293.15,0.0,0.0,284.88,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.88,0.78,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.87,0.58,0.13,0.59,284.88,284.95,304.11,298.35,300.37,297.2,284.89,1.0,0.5,0.0,1.0,1.0,1.0,2.51,1.14,1.36,0.58,0.9,0.9,0.0,144.94,150.0,67017.41,0.0,1512.25,1.0,280.3,283.94,301.32,304.9,293.15,293.15,280.35,36164.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10936.37,0.0,1833.82,2274.52,0.0,1881.3,0.9,1.0,0.0,3.0,1.0,0.0
18104400.0,296.98,297.15,293.15,0.0,0.0,284.98,0.9,0.49,0.44,297.28,297.15,293.15,0.0,0.0,284.98,0.94,0.55,0.52,297.22,297.15,293.15,0.0,0.0,284.98,0.8,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.98,0.77,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.98,0.58,0.13,0.59,284.98,284.95,304.15,298.36,300.4,297.22,284.98,1.0,0.51,0.0,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.9,0.9,0.0,151.05,156.0,67206.73,0.0,1555.07,1.0,280.36,284.02,301.39,305.08,293.15,293.15,280.35,35931.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11148.93,0.0,1843.63,2274.52,0.0,1883.82,0.91,1.0,0.0,3.0,1.0,0.0
18104700.0,296.99,297.15,293.15,0.0,0.0,285.14,0.89,0.49,0.44,297.28,297.15,293.15,0.0,0.0,285.14,0.93,0.55,0.52,297.23,297.15,293.15,0.0,0.0,285.14,0.8,0.35,0.25,297.18,297.15,293.15,0.0,0.0,285.14,0.77,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.13,0.57,0.13,0.6,285.14,284.95,304.21,298.37,300.43,297.23,285.15,1.0,0.51,0.0,1.0,1.0,1.0,2.53,1.16,1.37,0.58,0.9,0.9,0.0,158.11,165.0,66344.84,0.0,1601.17,1.0,280.6,284.2,301.33,304.84,293.15,293.15,280.65,35887.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10844.38,0.0,1838.2,2274.52,0.0,1822.58,0.91,1.0,0.0,3.0,1.0,0.0
18105000.0,296.99,297.15,293.15,0.0,0.0,284.8,0.88,0.48,0.44,297.27,297.15,293.15,0.0,0.0,284.8,0.92,0.55,0.53,297.24,297.15,293.15,0.0,0.0,284.8,0.79,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.8,0.76,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.8,0.57,0.13,0.6,284.8,284.95,304.28,298.39,300.46,297.22,284.8,1.0,0.52,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.9,0.9,0.0,166.1,174.0,69132.23,0.0,1654.0,1.0,280.06,283.83,301.41,305.22,293.15,293.15,279.75,36092.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12133.04,0.0,1850.79,2274.52,0.0,1960.79,0.91,1.0,0.0,3.0,1.0,0.0
18105300.0,296.98,297.15,293.15,0.0,0.0,284.94,0.86,0.48,0.43,297.25,297.15,293.15,0.0,0.0,284.94,0.91,0.56,0.53,297.23,297.15,293.15,0.0,0.0,284.94,0.79,0.36,0.25,297.16,297.15,293.15,0.0,0.0,284.94,0.75,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.93,0.56,0.13,0.6,284.94,284.95,304.36,298.4,300.49,297.21,284.95,1.0,0.53,0.0,1.0,1.0,1.0,2.53,1.16,1.38,0.58,0.89,0.89,0.0,174.66,180.0,67672.17,0.0,1676.24,1.0,280.3,283.99,301.35,304.93,293.15,293.15,280.35,36158.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11012.4,0.0,1815.26,2274.52,0.0,1865.95,0.9,1.0,0.0,3.0,1.0,0.0
18105600.0,297.02,297.15,293.15,0.0,0.0,285.06,0.86,0.48,0.43,297.28,297.15,293.15,0.0,0.0,285.06,0.91,0.56,0.53,297.27,297.15,293.15,0.0,0.0,285.06,0.79,0.36,0.26,297.19,297.15,293.15,0.0,0.0,285.06,0.75,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.07,0.56,0.13,0.61,285.06,284.95,304.45,298.42,300.55,297.24,285.06,1.0,0.53,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,180.26,186.0,68208.13,0.0,1737.01,1.0,280.36,284.09,301.45,305.19,293.15,293.15,280.35,35830.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11284.92,0.0,1834.4,2274.52,0.0,1897.09,0.9,1.0,0.0,3.0,1.0,0.0
18105900.0,297.01,297.15,293.15,0.0,0.0,284.9,0.85,0.47,0.43,297.26,297.15,293.15,0.0,0.0,284.9,0.9,0.56,0.54,297.26,297.15,293.15,0.0,0.0,284.9,0.78,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.91,0.74,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.92,0.55,0.13,0.61,284.9,284.95,304.54,298.43,300.58,297.23,284.89,1.0,0.54,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,186.57,180.0,69422.56,0.0,1763.18,1.0,280.1,283.91,301.46,305.3,293.15,293.15,280.05,35979.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11587.55,0.0,1837.9,2274.52,0.0,1932.48,0.9,1.0,0.0,3.0,1.0,0.0
18106200.0,297.01,297.15,293.15,0.0,0.0,284.84,0.86,0.47,0.42,297.25,297.15,293.15,0.0,0.0,284.84,0.92,0.57,0.54,297.27,297.15,293.15,0.0,0.0,284.85,0.8,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.85,0.76,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.85,0.56,0.13,0.6,284.85,284.95,304.63,298.45,300.62,297.22,284.84,1.0,0.52,0.0,1.0,1.0,1.0,2.55,1.17,1.39,0.59,0.9,0.9,0.0,168.63,156.0,69468.16,0.0,1677.13,1.0,280.06,283.86,301.47,305.28,293.15,293.15,280.05,36082.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11463.91,0.0,1835.33,2274.52,0.0,1944.4,0.9,1.0,0.0,3.0,1.0,0.0
18106500.0,297.05,297.15,293.15,0.0,0.0,285.13,0.9,0.47,0.42,297.27,297.15,293.15,0.0,0.0,285.13,0.97,0.57,0.54,297.3,297.15,293.15,0.0,0.0,285.13,0.84,0.38,0.27,297.19,297.15,293.15,0.0,0.0,285.13,0.79,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.14,0.59,0.13,0.6,285.13,284.95,304.73,298.46,300.69,297.25,285.12,1.0,0.51,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.91,0.91,0.0,140.71,120.0,68385.36,0.0,1565.43,1.0,280.4,284.13,301.5,305.28,293.15,293.15,280.35,35722.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11445.66,0.0,1857.19,2274.52,0.0,1876.28,0.91,1.0,0.0,3.0,1.0,0.0
18106800.0,297.01,297.15,293.15,0.0,0.0,284.59,0.94,0.46,0.41,297.24,297.15,293.15,0.0,0.0,284.59,1.0,0.57,0.53,297.28,297.15,293.15,0.0,0.0,284.59,0.88,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.59,0.83,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.6,0.62,0.13,0.59,284.59,284.95,304.82,298.48,300.71,297.22,284.59,1.0,0.48,0.0,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.9,0.9,0.0,116.32,96.0,70374.62,0.0,1415.32,1.0,279.76,283.6,301.49,305.37,293.15,293.15,279.75,36321.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11612.56,0.0,1850.79,2274.52,0.0,1999.49,0.91,1.0,0.0,3.0,1.0,0.0
18107100.0,297.04,297.15,293.15,0.0,0.0,285.1,0.97,0.46,0.41,297.38,297.15,293.15,0.0,0.0,285.1,1.0,0.59,0.48,297.31,297.15,293.15,0.0,0.0,285.1,0.92,0.39,0.27,297.18,297.15,293.15,0.0,0.0,285.1,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.09,0.64,0.13,0.59,285.1,284.95,304.91,298.49,300.8,297.32,285.12,1.0,0.47,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.56,0.9,0.9,0.0,100.62,105.0,65517.89,0.0,1272.9,1.0,280.6,284.16,301.44,304.9,293.15,293.15,280.65,35968.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10767.51,0.0,1829.7,2274.52,0.0,1768.19,0.9,1.0,0.0,3.0,1.0,0.0
18107400.0,297.04,297.15,293.15,0.0,0.0,284.85,0.94,0.45,0.41,297.36,297.15,293.15,0.0,0.0,284.85,1.0,0.6,0.53,297.32,297.15,293.15,0.0,0.0,284.85,0.89,0.39,0.28,297.18,297.15,293.15,0.0,0.0,284.85,0.83,0.32,0.3,297.16,297.15,293.15,0.0,0.0,284.85,0.62,0.13,0.6,284.85,284.95,305.0,298.5,300.84,297.31,284.85,1.0,0.49,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.58,0.9,0.9,0.0,116.51,144.0,69516.19,0.0,1437.77,1.0,280.06,283.85,301.53,305.34,293.15,293.15,280.35,36074.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10787.91,0.0,1838.21,2274.52,0.0,1923.4,0.9,1.0,0.0,3.0,1.0,0.0
18107700.0,297.04,297.15,293.15,0.0,0.0,284.76,0.9,0.45,0.41,297.23,297.15,293.15,0.0,0.0,284.76,0.99,0.59,0.56,297.32,297.15,293.15,0.0,0.0,284.76,0.86,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.76,0.8,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.77,0.6,0.13,0.6,284.76,284.95,305.08,298.51,300.84,297.24,284.75,1.0,0.51,0.0,1.0,1.0,1.0,2.59,1.18,1.4,0.6,0.9,0.9,0.0,136.84,150.0,71593.23,0.0,1585.26,1.0,279.8,283.73,301.56,305.55,293.15,293.15,279.75,36117.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11931.51,0.0,1841.1,2274.52,0.0,2001.16,0.91,1.0,0.0,3.0,1.0,0.0
18108000.0,297.05,297.15,293.15,0.0,0.0,285.12,0.88,0.45,0.4,297.22,297.15,293.15,0.0,0.0,285.12,0.97,0.59,0.56,297.34,297.15,293.15,0.0,0.0,285.12,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.12,0.79,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.12,0.58,0.13,0.6,285.12,284.95,305.15,298.52,300.88,297.24,285.13,1.0,0.52,0.0,1.0,1.0,1.0,2.59,1.18,1.4,0.6,0.9,0.9,0.0,149.35,159.0,69148.38,0.0,1642.06,1.0,280.34,284.12,301.5,305.21,293.15,293.15,280.65,35876.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10689.83,0.0,1830.32,2274.52,0.0,1875.43,0.9,1.0,0.0,3.0,1.0,0.0
18108300.0,297.07,297.15,293.15,0.0,0.0,285.01,0.87,0.45,0.4,297.23,297.15,293.15,0.0,0.0,285.01,0.96,0.59,0.56,297.36,297.15,293.15,0.0,0.0,285.01,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,285.01,0.78,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.02,0.58,0.13,0.61,285.01,284.95,305.21,298.52,300.92,297.26,285.0,1.0,0.52,0.0,1.0,1.0,1.0,2.61,1.2,1.42,0.6,0.91,0.91,0.0,157.29,165.0,71011.09,0.0,1712.07,1.0,280.1,283.97,301.57,305.53,293.15,293.15,280.05,35780.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11829.16,0.0,1871.23,2274.52,0.0,1974.85,0.91,1.0,0.0,3.0,1.0,0.0
18108600.0,297.02,297.15,293.15,0.0,0.0,284.49,0.85,0.44,0.4,297.17,297.15,293.15,0.0,0.0,284.49,0.94,0.59,0.56,297.32,297.15,293.15,0.0,0.0,284.49,0.84,0.42,0.3,297.15,297.15,293.15,0.0,0.0,284.49,0.77,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.49,0.57,0.13,0.6,284.49,284.95,305.26,298.53,300.91,297.21,284.49,1.0,0.53,0.0,1.0,1.0,1.0,2.59,1.19,1.41,0.6,0.89,0.89,0.0,168.09,171.0,73166.68,0.0,1732.14,1.0,279.46,283.45,301.54,305.56,293.15,293.15,279.45,36475.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12029.85,0.0,1847.95,2274.52,0.0,2067.44,0.91,1.0,0.0,3.0,1.0,0.0
18108900.0,297.05,297.15,293.15,0.0,0.0,285.08,0.87,0.44,0.4,297.19,297.15,293.15,0.0,0.0,285.08,0.96,0.59,0.56,297.36,297.15,293.15,0.0,0.0,285.08,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.08,0.78,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.07,0.58,0.13,0.59,285.08,284.95,305.29,298.53,300.94,297.24,285.09,1.0,0.52,0.0,1.0,1.0,1.0,2.59,1.18,1.4,0.6,0.9,0.9,0.0,152.29,135.0,69235.41,0.0,1657.56,1.0,280.3,284.08,301.49,305.15,293.15,293.15,280.35,36027.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11231.65,0.0,1814.89,2274.52,0.0,1877.74,0.9,1.0,0.0,3.0,1.0,0.0
18109200.0,297.09,297.15,293.15,0.0,0.0,285.17,0.91,0.44,0.4,297.23,297.15,293.15,0.0,0.0,285.17,1.0,0.6,0.55,297.4,297.15,293.15,0.0,0.0,285.17,0.91,0.44,0.31,297.2,297.15,293.15,0.0,0.0,285.17,0.82,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.18,0.61,0.13,0.6,285.17,284.95,305.32,298.53,300.98,297.29,285.17,1.0,0.5,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.91,0.91,0.0,126.32,111.0,69535.43,0.0,1558.24,1.0,280.36,284.14,301.56,305.38,293.15,293.15,280.35,35670.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11480.08,0.0,1853.9,2274.52,0.0,1923.32,0.91,1.0,0.0,3.0,1.0,0.0
18109500.0,297.04,297.15,293.15,0.0,0.0,284.75,0.94,0.43,0.39,297.3,297.15,293.15,0.0,0.0,284.75,1.0,0.61,0.5,297.37,297.15,293.15,0.0,0.0,284.75,0.95,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.75,0.85,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.74,0.63,0.13,0.59,284.75,284.95,305.33,298.52,300.98,297.3,284.76,1.0,0.48,0.0,1.0,1.0,1.0,2.51,1.15,1.37,0.58,0.9,0.9,0.0,106.87,90.0,69160.71,0.0,1359.02,1.0,280.0,283.76,301.48,305.18,293.15,293.15,280.05,36246.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11247.55,0.0,1845.05,2274.52,0.0,1938.23,0.91,1.0,0.0,3.0,1.0,0.0
18109800.0,297.09,297.15,293.15,0.0,0.0,285.28,0.94,0.43,0.39,297.4,297.15,293.15,0.0,0.0,285.28,1.0,0.62,0.5,297.41,297.15,293.15,0.0,0.0,285.28,0.95,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.28,0.85,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.28,0.63,0.13,0.6,285.28,284.95,305.33,298.52,301.03,297.38,285.29,1.0,0.48,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.91,0.91,0.0,109.9,126.0,67092.73,0.0,1406.7,1.0,280.64,284.29,301.51,305.1,293.15,293.15,280.65,35705.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11095.19,0.0,1849.47,2274.52,0.0,1788.86,0.91,1.0,0.0,3.0,1.0,0.0
18110100.0,297.07,297.15,293.15,0.0,0.0,284.85,0.89,0.43,0.39,297.24,297.15,293.15,0.0,0.0,284.84,1.0,0.61,0.58,297.41,297.15,293.15,0.0,0.0,284.85,0.91,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.85,0.81,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.86,0.6,0.13,0.6,284.85,284.95,305.33,298.52,300.99,297.3,284.84,1.0,0.52,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,137.31,165.0,73101.69,0.0,1681.81,1.0,279.8,283.78,301.57,305.64,293.15,293.15,279.75,35992.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12134.81,0.0,1870.09,2274.52,0.0,2031.35,0.91,1.0,0.0,3.0,1.0,0.0
18110400.0,297.04,297.15,293.15,0.0,0.0,284.75,0.85,0.42,0.38,297.12,297.15,293.15,0.0,0.0,284.75,0.96,0.6,0.57,297.38,297.15,293.15,0.0,0.0,284.75,0.87,0.47,0.33,297.15,297.15,293.15,0.0,0.0,284.75,0.78,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.75,0.57,0.13,0.6,284.75,284.95,305.31,298.52,300.95,297.23,284.75,1.0,0.53,0.0,1.0,1.0,1.0,2.63,1.2,1.43,0.61,0.89,0.89,0.0,162.93,174.0,72631.39,0.0,1765.63,1.0,279.74,283.71,301.49,305.4,293.15,293.15,280.05,36302.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11134.24,0.0,1833.76,2274.52,0.0,2014.41,0.9,1.0,0.0,3.0,1.0,0.0
18110700.0,297.08,297.15,293.15,0.0,0.0,285.08,0.84,0.42,0.39,297.15,297.15,293.15,0.0,0.0,285.08,0.95,0.61,0.58,297.42,297.15,293.15,0.0,0.0,285.08,0.87,0.48,0.34,297.18,297.15,293.15,0.0,0.0,285.08,0.77,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.09,0.56,0.13,0.6,285.08,284.95,305.28,298.52,300.96,297.27,285.07,1.0,0.54,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,171.63,180.0,71634.24,0.0,1837.64,1.0,280.1,284.02,301.55,305.51,293.15,293.15,280.05,35825.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11897.36,0.0,1839.62,2274.52,0.0,1967.97,0.91,1.0,0.0,3.0,1.0,0.0
18111000.0,297.06,297.15,293.15,0.0,0.0,285.0,0.83,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.0,0.93,0.6,0.57,297.41,297.15,293.15,0.0,0.0,285.0,0.87,0.49,0.34,297.16,297.15,293.15,0.0,0.0,285.0,0.76,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.0,0.55,0.13,0.6,285.0,284.95,305.25,298.52,300.93,297.26,285.0,1.0,0.54,0.0,1.0,1.0,1.0,2.65,1.21,1.44,0.62,0.9,0.9,0.0,181.58,186.0,71761.54,0.0,1879.42,1.0,280.04,283.96,301.49,305.36,293.15,293.15,280.05,35971.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11714.24,0.0,1838.91,2274.52,0.0,1981.68,0.91,1.0,0.0,3.0,1.0,0.0
18111300.0,297.07,297.15,293.15,0.0,0.0,284.87,0.82,0.42,0.38,297.13,297.15,293.15,0.0,0.0,284.87,0.92,0.6,0.57,297.43,297.15,293.15,0.0,0.0,284.87,0.86,0.5,0.35,297.17,297.15,293.15,0.0,0.0,284.87,0.75,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.88,0.55,0.13,0.6,284.87,284.95,305.2,298.52,300.92,297.27,284.86,1.0,0.55,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,188.79,195.0,73280.63,0.0,1932.15,1.0,279.8,283.8,301.56,305.64,293.15,293.15,279.75,35965.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12162.57,0.0,1859.84,2274.52,0.0,2051.16,0.91,1.0,0.0,3.0,1.0,0.0
18111600.0,297.04,297.15,293.15,0.0,0.0,284.77,0.81,0.41,0.38,297.08,297.15,293.15,0.0,0.0,284.77,0.91,0.6,0.57,297.4,297.15,293.15,0.0,0.0,284.77,0.86,0.5,0.35,297.14,297.15,293.15,0.0,0.0,284.77,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.77,0.54,0.13,0.59,284.77,284.95,305.15,298.52,300.88,297.24,284.77,1.0,0.55,0.0,1.0,1.0,1.0,2.65,1.21,1.43,0.62,0.89,0.89,0.0,198.21,201.0,72891.15,0.0,1945.41,1.0,279.74,283.73,301.49,305.42,293.15,293.15,279.75,36276.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11890.77,0.0,1826.4,2274.52,0.0,2020.99,0.9,1.0,0.0,3.0,1.0,0.0
18111900.0,297.08,297.15,293.15,0.0,0.0,285.09,0.8,0.41,0.38,297.12,297.15,293.15,0.0,0.0,285.09,0.91,0.6,0.57,297.44,297.15,293.15,0.0,0.0,285.09,0.86,0.52,0.36,297.17,297.15,293.15,0.0,0.0,285.1,0.74,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.11,0.54,0.13,0.6,285.09,284.95,305.02,298.52,300.85,297.28,285.08,1.0,0.56,0.0,1.0,1.0,1.0,2.67,1.22,1.44,0.62,0.9,0.9,0.0,203.14,210.0,71914.12,0.0,2000.82,1.0,280.1,284.04,301.56,305.53,293.15,293.15,280.05,35800.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11936.43,0.0,1835.51,2274.52,0.0,1972.83,0.9,1.0,0.0,3.0,1.0,0.0
18112200.0,297.06,297.15,293.15,0.0,0.0,285.0,0.79,0.41,0.37,297.1,297.15,293.15,0.0,0.0,285.0,0.9,0.6,0.57,297.43,297.15,293.15,0.0,0.0,285.0,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,285.0,0.74,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.0,0.53,0.13,0.59,285.0,284.95,304.78,298.53,300.72,297.27,285.0,1.0,0.56,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,212.22,216.0,72056.41,0.0,2035.53,1.0,280.04,283.97,301.51,305.39,293.15,293.15,280.05,35958.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11757.09,0.0,1837.02,2274.52,0.0,1984.62,0.9,1.0,0.0,3.0,1.0,0.0
18112500.0,297.07,297.15,293.15,0.0,0.0,284.86,0.79,0.41,0.37,297.1,297.15,293.15,0.0,0.0,284.86,0.89,0.59,0.57,297.43,297.15,293.15,0.0,0.0,284.86,0.86,0.53,0.38,297.16,297.15,293.15,0.0,0.0,284.86,0.73,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.87,0.53,0.13,0.6,284.86,284.95,304.43,298.54,300.57,297.28,284.85,1.0,0.57,0.0,1.0,1.0,1.0,2.67,1.22,1.45,0.62,0.9,0.9,0.0,219.3,225.0,73545.66,0.0,2083.78,1.0,279.8,283.82,301.58,305.68,293.15,293.15,279.75,35971.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12204.84,0.0,1858.13,2274.52,0.0,2053.25,0.91,1.0,0.0,3.0,1.0,0.0
18112800.0,297.04,297.15,293.15,0.0,0.0,284.74,0.78,0.4,0.37,297.05,297.15,293.15,0.0,0.0,284.74,0.88,0.59,0.56,297.4,297.15,293.15,0.0,0.0,284.74,0.85,0.54,0.38,297.13,297.15,293.15,0.0,0.0,284.74,0.72,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.74,0.52,0.12,0.59,284.74,284.95,304.01,298.53,300.36,297.24,284.75,1.0,0.57,0.0,1.0,1.0,1.0,2.65,1.21,1.44,0.62,0.89,0.89,0.0,228.72,231.0,73043.64,0.0,2089.35,1.0,279.74,283.74,301.51,305.44,293.15,293.15,279.75,36309.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11915.21,0.0,1821.93,2274.52,0.0,2024.68,0.9,1.0,0.0,3.0,1.0,0.0
18113100.0,297.08,297.15,293.15,0.0,0.0,285.34,0.77,0.4,0.37,297.09,297.15,293.15,0.0,0.0,285.35,0.87,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.34,0.85,0.55,0.39,297.15,297.15,293.15,0.0,0.0,285.34,0.72,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.33,0.52,0.12,0.59,285.34,284.95,303.55,298.51,300.17,297.28,285.35,1.0,0.58,0.0,1.0,1.0,1.0,2.67,1.22,1.44,0.62,0.9,0.9,0.0,233.62,240.0,69548.8,0.0,2139.02,1.0,280.6,284.38,301.48,305.16,293.15,293.15,280.65,35669.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11260.69,0.0,1829.16,2274.52,0.0,1888.94,0.9,1.0,0.0,3.0,1.0,0.0
18113400.0,297.07,297.15,293.15,0.0,0.0,284.96,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,284.96,0.87,0.59,0.56,297.43,297.15,293.15,0.0,0.0,284.96,0.85,0.56,0.39,297.15,297.15,293.15,0.0,0.0,284.96,0.72,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.97,0.51,0.12,0.59,284.96,284.95,303.07,298.48,299.94,297.28,284.96,1.0,0.58,0.0,1.0,1.0,1.0,2.68,1.23,1.45,0.62,0.91,0.91,0.0,241.98,246.0,72359.41,0.0,2193.47,1.0,280.06,283.98,301.51,305.49,293.15,293.15,280.05,35848.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11852.41,0.0,1871.66,2274.52,0.0,2047.38,0.91,1.0,0.0,3.0,1.0,0.0
18113700.0,297.02,297.15,293.15,0.0,0.0,284.6,0.76,0.39,0.36,297.01,297.15,293.15,0.0,0.0,284.6,0.86,0.57,0.55,297.38,297.15,293.15,0.0,0.0,284.6,0.85,0.56,0.4,297.1,297.15,293.15,0.0,0.0,284.6,0.71,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.59,0.51,0.12,0.58,284.6,284.95,302.59,298.43,299.69,297.22,284.61,1.0,0.58,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.89,0.89,0.0,249.87,240.0,72747.24,0.0,2170.38,1.0,279.7,283.66,301.39,305.29,293.15,293.15,279.75,36468.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11715.82,0.0,1835.01,2274.52,0.0,2073.81,0.9,1.0,0.0,3.0,1.0,0.0
18114000.0,297.05,297.15,293.15,0.0,0.0,285.08,0.77,0.39,0.36,297.03,297.15,293.15,0.0,0.0,285.08,0.87,0.57,0.55,297.41,297.15,293.15,0.0,0.0,285.08,0.87,0.57,0.4,297.12,297.15,293.15,0.0,0.0,285.08,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.08,0.51,0.12,0.58,285.08,284.95,302.14,298.37,299.5,297.26,285.08,1.0,0.57,0.0,1.0,1.0,1.0,2.63,1.21,1.43,0.61,0.9,0.9,0.0,228.39,216.0,69591.66,0.0,2062.76,1.0,280.34,284.16,301.36,305.1,293.15,293.15,280.35,35972.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11385.98,0.0,1810.06,2274.52,0.0,1939.7,0.9,1.0,0.0,3.0,1.0,0.0
18114300.0,297.06,297.15,293.15,0.0,0.0,284.92,0.79,0.39,0.35,297.05,297.15,293.15,0.0,0.0,284.91,0.89,0.57,0.55,297.42,297.15,293.15,0.0,0.0,284.91,0.9,0.58,0.41,297.14,297.15,293.15,0.0,0.0,284.92,0.74,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.93,0.53,0.12,0.58,284.92,284.95,301.74,298.31,299.33,297.27,284.9,1.0,0.55,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,200.67,180.0,70791.24,0.0,1943.95,1.0,280.1,283.99,301.36,305.32,293.15,293.15,280.05,35907.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11754.47,0.0,1837.33,2274.52,0.0,2041.11,0.9,1.0,0.0,3.0,1.0,0.0
18114600.0,297.05,297.15,293.15,0.0,0.0,284.8,0.81,0.38,0.35,297.02,297.15,293.15,0.0,0.0,284.8,0.92,0.57,0.54,297.4,297.15,293.15,0.0,0.0,284.8,0.93,0.59,0.41,297.12,297.15,293.15,0.0,0.0,284.8,0.76,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.8,0.55,0.12,0.57,284.8,284.95,301.43,298.26,299.18,297.26,284.8,1.0,0.53,0.0,1.0,1.0,1.0,2.61,1.2,1.42,0.6,0.9,0.9,0.0,173.05,156.0,70267.09,0.0,1785.55,1.0,280.06,283.9,301.28,305.14,293.15,293.15,280.05,36115.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11526.29,0.0,1834.99,2274.52,0.0,2037.84,0.9,1.0,0.0,3.0,1.0,0.0
18114900.0,297.07,297.15,293.15,0.0,0.0,285.06,0.83,0.38,0.35,297.04,297.15,293.15,0.0,0.0,285.05,0.95,0.56,0.53,297.42,297.15,293.15,0.0,0.0,285.05,0.97,0.6,0.42,297.13,297.15,293.15,0.0,0.0,285.06,0.78,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.07,0.57,0.12,0.57,285.06,284.95,301.22,298.22,299.09,297.28,285.05,1.0,0.52,0.0,1.0,1.0,1.0,2.61,1.2,1.42,0.6,0.9,0.9,0.0,153.11,150.0,68748.84,0.0,1693.43,1.0,280.4,284.16,301.25,305.06,293.15,293.15,280.35,35815.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11438.48,0.0,1847.74,2274.52,0.0,1962.44,0.91,1.0,0.0,3.0,1.0,0.0
18115200.0,297.05,297.15,293.15,0.0,0.0,284.95,0.83,0.38,0.34,297.01,297.15,293.15,0.0,0.0,284.95,0.94,0.56,0.53,297.39,297.15,293.15,0.0,0.0,284.95,0.97,0.6,0.42,297.12,297.15,293.15,0.0,0.0,284.95,0.78,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.95,0.56,0.12,0.57,284.95,284.95,301.15,298.21,299.05,297.26,284.96,1.0,0.52,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,155.13,156.0,68572.53,0.0,1683.24,1.0,280.34,284.08,301.18,304.87,293.15,293.15,280.35,36020.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11223.54,0.0,1843.14,2274.52,0.0,1963.14,0.91,1.0,0.0,3.0,1.0,0.0
18115500.0,297.06,297.15,293.15,0.0,0.0,284.82,0.82,0.38,0.34,297.01,297.15,293.15,0.0,0.0,284.82,0.93,0.55,0.53,297.4,297.15,293.15,0.0,0.0,284.82,0.96,0.61,0.43,297.12,297.15,293.15,0.0,0.0,284.82,0.77,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.83,0.56,0.12,0.57,284.82,284.95,301.17,298.22,299.06,297.26,284.81,1.0,0.52,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,160.18,165.0,69925.93,0.0,1711.5,1.0,280.1,283.92,301.27,305.16,293.15,293.15,280.05,36033.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11617.94,0.0,1856.38,2274.52,0.0,2019.53,0.91,1.0,0.0,3.0,1.0,0.0
18115800.0,297.04,297.15,293.15,0.0,0.0,284.76,0.81,0.37,0.34,296.99,297.15,293.15,0.0,0.0,284.76,0.91,0.55,0.52,297.38,297.15,293.15,0.0,0.0,284.76,0.96,0.62,0.43,297.11,297.15,293.15,0.0,0.0,284.76,0.76,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.76,0.55,0.12,0.56,284.76,284.95,301.22,298.27,299.07,297.24,284.75,1.0,0.53,0.0,1.0,1.0,1.0,2.59,1.18,1.4,0.6,0.9,0.9,0.0,168.0,174.0,69859.14,0.0,1726.95,1.0,280.06,283.87,301.28,305.11,293.15,293.15,280.35,36203.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10789.26,0.0,1840.78,2274.52,0.0,1997.63,0.91,1.0,0.0,3.0,1.0,0.0
18116100.0,297.06,297.15,293.15,0.0,0.0,285.05,0.8,0.37,0.34,297.02,297.15,293.15,0.0,0.0,285.05,0.9,0.54,0.52,297.4,297.15,293.15,0.0,0.0,285.05,0.95,0.63,0.44,297.12,297.15,293.15,0.0,0.0,285.06,0.76,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.07,0.55,0.12,0.56,285.05,284.95,301.29,298.34,299.12,297.27,285.04,1.0,0.53,0.0,1.0,1.0,1.0,2.59,1.19,1.41,0.6,0.9,0.9,0.0,174.03,180.0,68850.16,0.0,1761.2,1.0,280.4,284.17,301.37,305.17,293.15,293.15,280.35,35840.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11475.32,0.0,1847.53,2274.52,0.0,1909.84,0.91,1.0,0.0,3.0,1.0,0.0
18116400.0,297.05,297.15,293.15,0.0,0.0,284.98,0.79,0.37,0.33,297.0,297.15,293.15,0.0,0.0,284.98,0.89,0.54,0.51,297.38,297.15,293.15,0.0,0.0,284.98,0.95,0.63,0.44,297.11,297.15,293.15,0.0,0.0,284.98,0.75,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.97,0.54,0.12,0.56,284.98,284.95,301.39,298.43,299.15,297.25,284.98,1.0,0.54,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.6,0.9,0.9,0.0,182.77,186.0,69062.27,0.0,1783.1,1.0,280.34,284.1,301.4,305.11,293.15,293.15,280.35,36001.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11329.47,0.0,1843.36,2274.52,0.0,1899.55,0.91,1.0,0.0,3.0,1.0,0.0
18116700.0,297.06,297.15,293.15,0.0,0.0,285.15,0.78,0.36,0.33,297.0,297.15,293.15,0.0,0.0,285.15,0.88,0.53,0.51,297.39,297.15,293.15,0.0,0.0,285.16,0.94,0.64,0.45,297.11,297.15,293.15,0.0,0.0,285.15,0.74,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.14,0.53,0.12,0.56,285.15,284.95,301.5,298.53,299.2,297.26,285.17,1.0,0.54,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.6,0.9,0.9,0.0,189.85,195.0,68143.38,0.0,1808.4,1.0,280.6,284.3,301.48,305.08,293.15,293.15,280.65,35880.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11089.0,0.0,1837.5,2274.52,0.0,1826.06,0.9,1.0,0.0,3.0,1.0,0.0
18117000.0,297.05,297.15,293.15,0.0,0.0,284.82,0.77,0.36,0.33,297.0,297.15,293.15,0.0,0.0,284.82,0.87,0.53,0.5,297.38,297.15,293.15,0.0,0.0,284.81,0.94,0.65,0.46,297.11,297.15,293.15,0.0,0.0,284.82,0.73,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.82,0.53,0.12,0.56,284.82,284.95,301.61,298.64,299.25,297.25,284.81,1.0,0.55,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.6,0.9,0.9,0.0,197.53,201.0,71058.92,0.0,1843.99,1.0,280.06,283.93,301.66,305.56,293.15,293.15,280.05,36075.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11713.05,0.0,1851.74,2274.52,0.0,1938.89,0.91,1.0,0.0,3.0,1.0,0.0
18117300.0,297.04,297.15,293.15,0.0,0.0,284.96,0.76,0.36,0.32,296.98,297.15,293.15,0.0,0.0,284.96,0.86,0.52,0.5,297.36,297.15,293.15,0.0,0.0,284.96,0.93,0.65,0.46,297.1,297.15,293.15,0.0,0.0,284.96,0.73,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.94,0.52,0.12,0.56,284.96,284.95,301.73,298.75,299.3,297.23,284.97,1.0,0.55,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.89,0.89,0.0,205.82,210.0,69731.58,0.0,1850.22,1.0,280.3,284.1,301.7,305.38,293.15,293.15,280.35,36135.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11336.82,0.0,1818.89,2274.52,0.0,1827.18,0.9,1.0,0.0,3.0,1.0,0.0
18117600.0,297.07,297.15,293.15,0.0,0.0,285.08,0.76,0.36,0.33,297.02,297.15,293.15,0.0,0.0,285.08,0.85,0.52,0.5,297.4,297.15,293.15,0.0,0.0,285.08,0.93,0.66,0.47,297.12,297.15,293.15,0.0,0.0,285.08,0.72,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.08,0.52,0.12,0.56,285.08,284.95,301.85,298.86,299.37,297.27,285.08,1.0,0.55,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.6,0.9,0.9,0.0,211.4,216.0,70430.55,0.0,1898.24,1.0,280.36,284.2,301.89,305.74,293.15,293.15,280.35,35806.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11659.21,0.0,1841.0,2274.52,0.0,1841.1,0.91,1.0,0.0,3.0,1.0,0.0
18117900.0,297.06,297.15,293.15,0.0,0.0,284.92,0.75,0.35,0.32,297.0,297.15,293.15,0.0,0.0,284.91,0.85,0.51,0.49,297.37,297.15,293.15,0.0,0.0,284.91,0.93,0.67,0.47,297.11,297.15,293.15,0.0,0.0,284.92,0.72,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.93,0.52,0.12,0.56,284.91,284.95,301.95,298.96,299.41,297.25,284.9,1.0,0.55,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,209.13,195.0,71685.08,0.0,1867.58,1.0,280.1,284.02,301.98,305.94,293.15,293.15,280.05,35959.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12004.33,0.0,1847.46,2274.52,0.0,1858.16,0.91,1.0,0.0,3.0,1.0,0.0
18118200.0,297.05,297.15,293.15,0.0,0.0,284.85,0.77,0.35,0.32,297.0,297.15,293.15,0.0,0.0,284.85,0.87,0.51,0.49,297.36,297.15,293.15,0.0,0.0,284.85,0.96,0.67,0.47,297.11,297.15,293.15,0.0,0.0,284.85,0.74,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.85,0.53,0.12,0.55,284.85,284.95,302.04,299.04,299.44,297.24,284.85,1.0,0.53,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.59,0.9,0.9,0.0,186.09,159.0,71728.39,0.0,1742.19,1.0,280.06,283.97,302.06,305.99,293.15,293.15,280.35,36072.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11166.16,0.0,1846.65,2274.52,0.0,1854.55,0.91,1.0,0.0,3.0,1.0,0.0
18118500.0,297.06,297.15,293.15,0.0,0.0,284.98,0.79,0.35,0.31,297.0,297.15,293.15,0.0,0.0,284.98,0.9,0.5,0.48,297.35,297.15,293.15,0.0,0.0,284.98,0.99,0.68,0.48,297.11,297.15,293.15,0.0,0.0,284.98,0.76,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.96,0.55,0.12,0.54,284.98,284.95,302.11,299.11,299.47,297.23,284.99,1.0,0.51,0.0,1.0,1.0,1.0,2.53,1.15,1.37,0.59,0.9,0.9,0.0,158.28,135.0,70469.86,0.0,1598.49,1.0,280.3,284.12,302.08,305.84,293.15,293.15,280.35,36023.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11519.67,0.0,1845.26,2274.52,0.0,1794.25,0.91,1.0,0.0,3.0,1.0,0.0
18118800.0,297.06,297.15,293.15,0.0,0.0,284.96,0.82,0.34,0.31,297.01,297.15,293.15,0.0,0.0,284.96,0.93,0.5,0.48,297.44,297.15,293.15,0.0,0.0,284.96,1.0,0.7,0.44,297.11,297.15,293.15,0.0,0.0,284.96,0.79,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.96,0.57,0.12,0.54,284.96,284.95,302.15,299.14,299.51,297.28,284.96,1.0,0.49,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.57,0.9,0.9,0.0,133.3,111.0,69213.36,0.0,1407.93,1.0,280.34,284.12,302.12,305.86,293.15,293.15,280.35,36015.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11503.02,0.0,1841.23,2274.52,0.0,1752.94,0.91,1.0,0.0,3.0,1.0,0.0
18119100.0,297.07,297.15,293.15,0.0,0.0,284.78,0.83,0.34,0.31,297.01,297.15,293.15,0.0,0.0,284.78,0.95,0.5,0.47,297.55,297.15,293.15,0.0,0.0,284.78,1.0,0.72,0.42,297.12,297.15,293.15,0.0,0.0,284.79,0.8,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.8,0.59,0.12,0.54,284.78,284.95,302.18,299.17,299.57,297.36,284.77,1.0,0.48,0.0,1.0,1.0,1.0,2.43,1.11,1.33,0.56,0.9,0.9,0.0,123.26,120.0,69878.54,0.0,1328.49,1.0,280.1,283.93,302.21,306.12,293.15,293.15,280.05,36075.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11820.62,0.0,1851.4,2274.52,0.0,1788.61,0.91,1.0,0.0,3.0,1.0,0.0
18119400.0,297.07,297.15,293.15,0.0,0.0,285.14,0.83,0.34,0.31,297.02,297.15,293.15,0.0,0.0,285.14,0.94,0.49,0.47,297.56,297.15,293.15,0.0,0.0,285.14,1.0,0.73,0.42,297.12,297.15,293.15,0.0,0.0,285.14,0.8,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.14,0.58,0.12,0.54,285.14,284.95,302.21,299.2,299.59,297.38,285.14,1.0,0.48,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,124.38,126.0,67429.97,0.0,1322.4,1.0,280.64,284.31,302.17,305.8,293.15,293.15,280.65,35851.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11272.22,0.0,1844.53,2274.52,0.0,1654.53,0.91,1.0,0.0,3.0,1.0,0.0
18119700.0,297.05,297.15,293.15,0.0,0.0,284.86,0.82,0.33,0.3,297.0,297.15,293.15,0.0,0.0,284.86,0.93,0.49,0.46,297.51,297.15,293.15,0.0,0.0,284.86,1.0,0.74,0.43,297.11,297.15,293.15,0.0,0.0,284.86,0.79,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.85,0.57,0.12,0.54,284.86,284.95,302.24,299.23,299.57,297.33,284.87,1.0,0.48,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,129.98,135.0,68803.05,0.0,1346.14,1.0,280.3,284.04,302.19,305.87,293.15,293.15,280.35,36159.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11326.46,0.0,1835.64,2274.52,0.0,1726.11,0.9,1.0,0.0,3.0,1.0,0.0
18120000.0,297.06,297.15,293.15,0.0,0.0,284.96,0.81,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.96,0.91,0.48,0.46,297.48,297.15,293.15,0.0,0.0,284.96,1.0,0.75,0.45,297.12,297.15,293.15,0.0,0.0,284.96,0.78,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.96,0.57,0.12,0.54,284.96,284.95,302.27,299.25,299.59,297.32,284.96,1.0,0.49,0.0,1.0,1.0,1.0,2.43,1.11,1.33,0.56,0.9,0.9,0.0,136.09,141.0,68999.31,0.0,1383.65,1.0,280.36,284.12,302.28,306.07,293.15,293.15,280.35,35951.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11555.32,0.0,1844.04,2274.52,0.0,1723.42,0.91,1.0,0.0,3.0,1.0,0.0
18120300.0,297.05,297.15,293.15,0.0,0.0,285.1,0.79,0.33,0.3,297.0,297.15,293.15,0.0,0.0,285.1,0.9,0.48,0.45,297.41,297.15,293.15,0.0,0.0,285.1,1.0,0.75,0.46,297.11,297.15,293.15,0.0,0.0,285.1,0.77,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.09,0.56,0.11,0.53,285.1,284.95,302.29,299.28,299.57,297.27,285.12,1.0,0.49,0.0,1.0,1.0,1.0,2.43,1.11,1.33,0.56,0.9,0.9,0.0,143.93,150.0,67867.55,0.0,1416.07,1.0,280.6,284.29,302.23,305.83,293.15,293.15,280.65,35933.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11201.06,0.0,1834.13,2274.52,0.0,1657.68,0.9,1.0,0.0,3.0,1.0,0.0
18120600.0,297.04,297.15,293.15,0.0,0.0,284.75,0.78,0.32,0.3,296.99,297.15,293.15,0.0,0.0,284.75,0.88,0.47,0.45,297.33,297.15,293.15,0.0,0.0,284.75,1.0,0.75,0.48,297.1,297.15,293.15,0.0,0.0,284.75,0.76,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.75,0.55,0.11,0.53,284.75,284.95,302.31,299.3,299.55,297.22,284.75,1.0,0.5,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,151.51,156.0,70354.56,0.0,1454.19,1.0,280.06,283.9,302.32,306.19,293.15,293.15,280.05,36168.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11761.47,0.0,1838.72,2274.52,0.0,1776.22,0.91,1.0,0.0,3.0,1.0,0.0
18120900.0,297.05,297.15,293.15,0.0,0.0,284.98,0.79,0.32,0.29,297.0,297.15,293.15,0.0,0.0,284.98,0.89,0.47,0.45,297.35,297.15,293.15,0.0,0.0,284.97,1.0,0.76,0.46,297.11,297.15,293.15,0.0,0.0,284.98,0.76,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.99,0.55,0.11,0.52,284.98,284.95,302.32,299.31,299.56,297.24,284.96,1.0,0.49,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,142.68,135.0,68232.02,0.0,1368.41,1.0,280.4,284.14,302.33,306.13,293.15,293.15,280.35,35909.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11603.8,0.0,1842.36,2274.52,0.0,1687.31,0.91,1.0,0.0,3.0,1.0,0.0
18121200.0,297.04,297.15,293.15,0.0,0.0,284.88,0.79,0.32,0.29,297.0,297.15,293.15,0.0,0.0,284.88,0.89,0.46,0.44,297.36,297.15,293.15,0.0,0.0,284.88,1.0,0.76,0.46,297.1,297.15,293.15,0.0,0.0,284.88,0.76,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.89,0.55,0.11,0.51,284.88,284.95,302.32,299.3,299.56,297.24,284.88,1.0,0.49,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.55,0.9,0.9,0.0,141.48,144.0,67931.9,0.0,1340.21,1.0,280.36,284.06,302.32,306.07,293.15,293.15,280.05,36019.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12158.07,0.0,1848.3,2274.52,0.0,1696.13,0.91,1.0,0.0,3.0,1.0,0.0
18121500.0,297.03,297.15,293.15,0.0,0.0,285.0,0.78,0.31,0.28,296.98,297.15,293.15,0.0,0.0,285.0,0.88,0.46,0.43,297.3,297.15,293.15,0.0,0.0,285.01,1.0,0.76,0.47,297.09,297.15,293.15,0.0,0.0,285.0,0.76,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.99,0.54,0.11,0.5,285.0,284.95,302.3,299.29,299.53,297.19,285.02,1.0,0.49,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,146.24,150.0,66348.48,0.0,1342.88,1.0,280.6,284.21,302.24,305.76,293.15,293.15,280.65,36067.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11015.35,0.0,1824.03,2274.52,0.0,1619.42,0.9,1.0,0.0,3.0,1.0,0.0
18121800.0,297.05,297.15,293.15,0.0,0.0,285.09,0.77,0.31,0.28,297.01,297.15,293.15,0.0,0.0,285.09,0.87,0.45,0.43,297.28,297.15,293.15,0.0,0.0,285.09,1.0,0.77,0.48,297.11,297.15,293.15,0.0,0.0,285.09,0.75,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.09,0.53,0.11,0.5,285.09,284.95,302.27,299.26,299.52,297.2,285.09,1.0,0.49,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,151.56,156.0,66431.38,0.0,1375.75,1.0,280.66,284.28,302.29,305.96,293.15,293.15,280.65,35780.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11224.22,0.0,1851.83,2274.52,0.0,1655.24,0.91,1.0,0.0,3.0,1.0,0.0
18122100.0,297.01,297.15,293.15,0.0,0.0,284.72,0.76,0.3,0.28,296.97,297.15,293.15,0.0,0.0,284.72,0.86,0.44,0.42,297.16,297.15,293.15,0.0,0.0,284.73,1.0,0.76,0.49,297.08,297.15,293.15,0.0,0.0,284.72,0.75,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.71,0.53,0.1,0.49,284.72,284.95,302.22,299.21,299.44,297.11,284.73,1.0,0.49,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.54,0.89,0.89,0.0,151.7,135.0,66755.73,0.0,1334.37,1.0,280.3,283.93,302.17,305.76,293.15,293.15,280.35,36304.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11068.05,0.0,1833.25,2274.52,0.0,1698.27,0.9,1.0,0.0,3.0,1.0,0.0
18122400.0,297.04,297.15,293.15,0.0,0.0,285.14,0.78,0.3,0.28,296.99,297.15,293.15,0.0,0.0,285.14,0.88,0.44,0.42,297.25,297.15,293.15,0.0,0.0,285.15,1.0,0.77,0.46,297.09,297.15,293.15,0.0,0.0,285.14,0.76,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.14,0.54,0.1,0.48,285.14,284.95,302.15,299.14,299.44,297.17,285.15,1.0,0.47,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,136.34,126.0,62787.18,0.0,1207.88,1.0,280.94,284.37,302.12,305.52,293.15,293.15,280.95,35853.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10709.23,0.0,1825.97,2274.52,0.0,1546.43,0.9,1.0,0.0,3.0,1.0,0.0
18122700.0,297.05,297.15,293.15,0.0,0.0,284.96,0.78,0.3,0.27,297.0,297.15,293.15,0.0,0.0,284.96,0.88,0.44,0.42,297.29,297.15,293.15,0.0,0.0,284.96,1.0,0.78,0.45,297.1,297.15,293.15,0.0,0.0,284.96,0.76,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.98,0.54,0.1,0.48,284.96,284.95,302.05,299.07,299.41,297.2,284.94,1.0,0.47,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.91,0.91,0.0,134.02,135.0,63516.92,0.0,1184.31,1.0,280.7,284.17,302.12,305.71,293.15,293.15,280.65,35825.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10973.11,0.0,1864.78,2274.52,0.0,1631.65,0.91,1.0,0.0,3.0,1.0,0.0
18123000.0,297.02,297.15,293.15,0.0,0.0,284.82,0.76,0.29,0.27,296.97,297.15,293.15,0.0,0.0,284.82,0.86,0.43,0.41,297.18,297.15,293.15,0.0,0.0,284.82,1.0,0.77,0.47,297.07,297.15,293.15,0.0,0.0,284.82,0.75,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.82,0.53,0.1,0.47,284.82,284.95,301.92,299.01,299.3,297.12,284.83,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,139.28,141.0,62834.95,0.0,1181.21,1.0,280.64,284.07,301.98,305.38,293.15,293.15,280.65,36177.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10682.17,0.0,1845.25,2274.52,0.0,1594.55,0.91,1.0,0.0,3.0,1.0,0.0
18123300.0,297.02,297.15,293.15,0.0,0.0,284.97,0.76,0.29,0.26,296.97,297.15,293.15,0.0,0.0,284.97,0.85,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.97,1.0,0.76,0.48,297.07,297.15,293.15,0.0,0.0,284.97,0.74,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.95,0.52,0.1,0.46,284.97,284.95,301.76,298.96,299.22,297.1,284.98,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,145.07,150.0,61458.83,0.0,1198.92,1.0,280.9,284.24,301.93,305.23,293.15,293.15,280.95,36052.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10402.43,0.0,1839.26,2274.52,0.0,1562.69,0.91,1.0,0.0,3.0,1.0,0.0
18123600.0,297.02,297.15,293.15,0.0,0.0,284.97,0.76,0.29,0.26,296.97,297.15,293.15,0.0,0.0,284.98,0.86,0.42,0.4,297.05,297.15,293.15,0.0,0.0,284.98,1.0,0.75,0.47,297.06,297.15,293.15,0.0,0.0,284.97,0.74,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.97,0.52,0.1,0.45,284.97,284.95,301.58,298.91,299.13,297.09,284.98,1.0,0.46,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,139.53,126.0,60431.82,0.0,1135.76,1.0,280.94,284.24,301.88,305.17,293.15,293.15,280.95,36008.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10402.92,0.0,1834.54,2274.52,0.0,1536.62,0.9,1.0,0.0,3.0,1.0,0.0
18123900.0,297.02,297.15,293.15,0.0,0.0,284.78,0.76,0.28,0.26,296.97,297.15,293.15,0.0,0.0,284.77,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,284.77,1.0,0.75,0.46,297.06,297.15,293.15,0.0,0.0,284.78,0.74,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.8,0.52,0.09,0.45,284.78,284.95,301.39,298.87,299.05,297.1,284.76,1.0,0.46,0.0,1.0,1.0,1.0,2.18,0.98,1.2,0.49,0.9,0.9,0.0,135.78,135.0,60743.14,0.0,1092.32,1.0,280.7,284.03,301.92,305.35,293.15,293.15,280.65,36078.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10607.71,0.0,1845.38,2274.52,0.0,1583.77,0.91,1.0,0.0,3.0,1.0,0.0
18124200.0,297.02,297.15,293.15,0.0,0.0,285.11,0.75,0.28,0.25,296.97,297.15,293.15,0.0,0.0,285.11,0.85,0.41,0.39,297.0,297.15,293.15,0.0,0.0,285.11,1.0,0.74,0.47,297.05,297.15,293.15,0.0,0.0,285.11,0.74,0.26,0.25,297.09,297.15,293.15,0.0,0.0,285.1,0.51,0.09,0.44,285.11,284.95,301.19,298.83,298.95,297.09,285.11,1.0,0.46,0.0,1.0,1.0,1.0,2.16,0.98,1.19,0.49,0.9,0.9,0.0,139.3,141.0,58017.23,0.0,1086.64,1.0,281.24,284.41,301.8,304.94,293.15,293.15,281.25,35889.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10137.22,0.0,1834.94,2274.52,0.0,1438.36,0.9,1.0,0.0,3.0,1.0,0.0
18124500.0,297.02,297.15,293.15,0.0,0.0,284.89,0.75,0.27,0.25,296.97,297.15,293.15,0.0,0.0,284.89,0.85,0.4,0.38,296.99,297.15,293.15,0.0,0.0,284.88,1.0,0.74,0.45,297.05,297.15,293.15,0.0,0.0,284.89,0.74,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.91,0.51,0.09,0.43,284.89,284.95,300.99,298.8,298.86,297.09,284.87,1.0,0.44,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,129.59,120.0,57915.44,0.0,1001.78,1.0,281.0,284.18,301.83,305.08,293.15,293.15,280.95,35995.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10278.35,0.0,1838.07,2274.52,0.0,1483.38,0.9,1.0,0.0,3.0,1.0,0.0
18124800.0,297.03,297.15,293.15,0.0,0.0,285.2,0.75,0.27,0.25,296.97,297.15,293.15,0.0,0.0,285.2,0.85,0.39,0.38,297.0,297.15,293.15,0.0,0.0,285.2,1.0,0.73,0.45,297.05,297.15,293.15,0.0,0.0,285.2,0.74,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.2,0.51,0.09,0.42,285.2,284.95,300.79,298.77,298.77,297.09,285.2,1.0,0.44,0.0,1.0,1.0,1.0,2.08,0.94,1.15,0.47,0.9,0.9,0.0,127.47,129.0,55070.72,0.0,966.81,1.0,281.54,284.54,301.74,304.73,293.15,293.15,281.25,35760.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10418.68,0.0,1842.63,2274.52,0.0,1345.43,0.91,1.0,0.0,3.0,1.0,0.0
18125100.0,297.01,297.15,293.15,0.0,0.0,284.86,0.74,0.26,0.24,296.95,297.15,293.15,0.0,0.0,284.87,0.84,0.39,0.37,296.91,297.15,293.15,0.0,0.0,284.87,1.0,0.72,0.46,297.03,297.15,293.15,0.0,0.0,284.86,0.73,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.85,0.5,0.09,0.41,284.86,284.95,300.6,298.74,298.68,297.09,284.88,1.0,0.44,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,130.07,120.0,55716.99,0.0,956.11,1.0,281.2,284.22,301.7,304.71,293.15,293.15,281.25,36129.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9770.47,0.0,1841.11,2274.52,0.0,1424.32,0.91,1.0,0.0,3.0,1.0,0.0
18125400.0,297.02,297.15,293.15,0.0,0.0,284.87,0.75,0.26,0.24,296.96,297.15,293.15,0.0,0.0,284.87,0.85,0.38,0.37,296.94,297.15,293.15,0.0,0.0,284.87,1.0,0.71,0.44,297.03,297.15,293.15,0.0,0.0,284.87,0.74,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.88,0.51,0.08,0.4,284.87,284.95,300.43,298.72,298.6,297.09,284.87,1.0,0.43,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,119.77,111.0,54438.05,0.0,872.56,1.0,281.26,284.23,301.74,304.78,293.15,293.15,281.25,36038.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9799.83,0.0,1845.17,2274.52,0.0,1384.57,0.91,1.0,0.0,3.0,1.0,0.0
18125700.0,297.01,297.15,293.15,0.0,0.0,284.96,0.75,0.25,0.23,296.95,297.15,293.15,0.0,0.0,284.96,0.84,0.37,0.36,296.9,297.15,293.15,0.0,0.0,284.96,1.0,0.7,0.44,297.02,297.15,293.15,0.0,0.0,284.96,0.73,0.24,0.23,297.08,297.15,293.15,0.0,0.0,284.94,0.5,0.08,0.39,284.96,284.95,300.28,298.7,298.52,297.08,284.98,1.0,0.42,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.89,0.89,0.0,119.66,120.0,52574.04,0.0,843.15,1.0,281.5,284.36,301.63,304.44,293.15,293.15,281.55,36127.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9464.56,0.0,1815.1,2274.52,0.0,1279.8,0.9,1.0,0.0,3.0,1.0,0.0
18126000.0,297.03,297.15,293.15,0.0,0.0,285.03,0.74,0.25,0.23,296.97,297.15,293.15,0.0,0.0,285.03,0.84,0.37,0.35,296.89,297.15,293.15,0.0,0.0,285.03,1.0,0.69,0.44,297.04,297.15,293.15,0.0,0.0,285.03,0.73,0.24,0.23,297.09,297.15,293.15,0.0,0.0,285.04,0.5,0.08,0.38,285.03,284.95,300.15,298.68,298.47,297.09,285.02,1.0,0.42,0.0,1.0,1.0,1.0,1.96,0.88,1.08,0.43,0.9,0.9,0.0,118.79,111.0,52154.8,0.0,826.12,1.0,281.56,284.41,301.72,304.64,293.15,293.15,281.55,35851.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9595.21,0.0,1835.54,2274.52,0.0,1299.78,0.9,1.0,0.0,3.0,1.0,0.0
18126300.0,298.08,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,297.6,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.42,294.15,300.04,298.67,298.73,298.73,284.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,142.36,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
