time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151200.0,298.67,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.91,294.15,296.15,295.42,296.96,296.17,288.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.21,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.67,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,286.94,294.15,296.15,295.42,296.92,296.16,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.19,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.67,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.96,294.15,296.15,295.42,296.89,296.16,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.14,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.67,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.99,294.15,296.15,295.42,296.86,296.15,288.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.08,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.66,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.79,0.0,0.0,0.0,287.01,294.15,296.15,295.42,296.83,296.15,288.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.02,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.66,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.04,294.15,296.15,295.42,296.8,296.15,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.96,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.66,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,287.07,294.15,296.15,295.42,296.77,296.15,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.91,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.65,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.15,295.42,296.74,296.15,288.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.65,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.12,294.15,296.15,295.42,296.72,296.15,288.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.84,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.65,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.14,294.15,296.15,295.42,296.7,296.15,288.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.8,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.65,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.17,294.15,296.15,295.42,296.67,296.15,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.74,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.65,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.19,294.15,296.15,295.42,296.65,296.15,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,298.64,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.22,294.15,296.15,295.42,296.63,296.15,288.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.6,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.64,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.24,294.15,296.15,295.42,296.61,296.15,288.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.53,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.64,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.27,294.15,296.15,295.42,296.59,296.15,288.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.46,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.64,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,287.29,294.15,296.15,295.42,296.57,296.15,288.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.4,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.64,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.32,294.15,296.15,295.42,296.56,296.15,288.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.21,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.64,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,287.34,294.15,296.15,295.42,296.54,296.15,288.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.51,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.64,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,287.36,294.15,296.15,295.42,296.52,296.15,288.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.9,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.63,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.37,294.15,296.15,295.42,296.51,296.16,288.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.64,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.63,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.38,294.15,296.15,295.42,296.5,296.16,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.63,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.63,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.15,295.42,296.5,296.16,288.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.56,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.63,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.15,295.42,296.49,296.16,288.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.64,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.63,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.15,295.42,296.49,296.16,288.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.01,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.62,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.15,295.42,296.49,296.16,288.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.62,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.15,295.42,296.49,296.16,288.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.62,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.14,295.41,296.49,296.16,288.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.61,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.39,294.15,296.13,295.4,296.49,296.17,288.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.12,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.61,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.4,294.15,296.11,295.39,296.48,296.17,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.06,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.61,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.42,294.15,296.1,295.37,296.47,296.17,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.2,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.61,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,287.44,294.15,296.09,295.36,296.45,296.16,288.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.77,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.6,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.46,294.15,296.08,295.35,296.44,296.15,288.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.18,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.6,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,287.49,294.15,296.08,295.35,296.42,296.13,288.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.38,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.6,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,287.51,294.15,296.08,295.35,296.41,296.12,288.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.59,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.6,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.53,294.15,296.09,295.37,296.39,296.11,288.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.88,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.61,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,287.56,294.15,296.11,295.39,296.38,296.11,288.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.2,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.61,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,287.58,294.15,296.15,295.42,296.37,296.12,288.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.49,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.61,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.61,294.15,296.2,295.46,296.36,296.16,288.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.66,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.61,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.63,294.15,296.26,295.49,296.36,296.21,288.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.8,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.61,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.66,294.15,296.33,295.52,296.35,296.27,288.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.92,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.61,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,287.68,294.15,296.41,295.54,296.35,296.35,288.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.61,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,287.7,294.15,296.5,295.56,296.36,296.43,288.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.62,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.73,294.15,296.59,295.58,296.37,296.52,288.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.19,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.62,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.75,294.15,296.68,295.6,296.38,296.61,288.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.26,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.63,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,287.78,294.15,296.78,295.62,296.4,296.71,288.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.33,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.63,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.8,294.15,296.88,295.65,296.42,296.81,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.39,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.64,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,287.83,294.15,296.97,295.68,296.44,296.91,288.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.46,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.65,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,287.85,294.15,297.06,295.72,296.47,297.0,288.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.54,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.66,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,287.88,294.15,297.15,295.77,296.5,297.09,288.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.63,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.67,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,287.9,294.15,297.23,295.83,296.53,297.18,288.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.74,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.68,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,287.92,294.15,297.32,295.9,296.56,297.26,288.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.85,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.69,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,287.95,294.15,297.4,295.98,296.6,297.34,289.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,14.98,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.7,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,287.97,294.15,297.48,296.07,296.64,297.43,289.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.72,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,288.0,294.15,297.57,296.16,296.68,297.51,289.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.24,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.74,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,288.02,294.15,297.65,296.26,296.72,297.59,289.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.37,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.76,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,288.04,294.15,297.73,296.35,296.77,297.67,289.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.52,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,298.78,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.07,294.15,297.82,296.44,296.82,297.75,289.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.67,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,298.8,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,288.09,294.15,297.9,296.53,296.86,297.83,289.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.81,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,298.83,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,288.11,294.15,297.98,296.61,296.91,297.92,289.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,15.94,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,298.86,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.13,294.15,298.07,296.68,296.96,298.0,289.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.06,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,298.89,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,298.15,296.74,297.02,298.08,289.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,16.17,0.0,0.0,0.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,298.77,297.15,293.15,0.0,0.0,292.58,0.55,0.05,0.05,298.61,297.15,293.15,0.0,0.0,292.58,0.55,0.05,0.05,298.79,297.15,293.15,0.0,0.0,292.58,0.55,0.05,0.04,298.48,297.15,293.15,0.0,0.0,292.58,0.55,0.05,0.05,298.36,297.15,293.15,0.0,0.0,292.58,0.55,0.05,0.23,292.63,284.95,298.23,296.79,298.51,298.73,292.88,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,23.73,60.0,2234.06,0.0,26.32,1.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169800.0,298.79,297.15,293.15,0.0,0.0,294.84,0.5,0.05,0.05,298.6,297.15,293.15,0.0,0.0,294.84,0.5,0.05,0.05,298.78,297.15,293.15,0.0,0.0,294.84,0.5,0.05,0.04,298.46,297.15,293.15,0.0,0.0,294.84,0.5,0.05,0.05,298.34,297.15,293.15,0.0,0.0,294.84,0.5,0.05,0.23,294.88,284.95,298.32,296.84,298.54,298.72,295.08,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1338.13,0.0,39.71,1.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18170100.0,298.85,297.15,293.15,0.0,0.0,296.45,0.48,0.05,0.05,298.63,297.15,293.15,0.0,0.0,296.45,0.48,0.05,0.05,298.81,297.15,293.15,0.0,0.0,296.45,0.48,0.05,0.04,298.49,297.15,293.15,0.0,0.0,296.45,0.48,0.05,0.05,298.37,297.15,293.15,0.0,0.0,296.45,0.48,0.05,0.23,296.47,284.95,298.4,296.89,298.6,298.76,296.6,1.0,0.19,0.99,1.0,1.0,1.0,0.5,0.21,0.28,0.07,0.0,0.0,0.0,44.12,36.0,783.96,0.0,44.19,1.0,281.56,284.41,301.72,304.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18170400.0,298.9,297.15,293.15,0.0,0.0,298.02,0.92,0.26,0.12,298.66,297.15,293.15,0.0,0.0,298.02,0.92,0.23,0.13,298.84,297.15,293.15,0.0,0.0,298.02,0.92,0.25,0.09,298.53,297.15,293.15,0.0,0.0,298.02,0.92,0.21,0.13,298.41,297.15,293.15,0.0,0.0,298.02,0.92,0.2,0.61,298.03,284.95,298.48,296.93,298.66,298.79,298.03,1.0,0.24,0.99,1.0,1.0,1.0,1.3,0.57,0.73,0.26,1.0,1.0,0.0,19.15,76.0,1916.17,0.0,166.68,1.0,281.56,287.4,301.72,304.64,293.15,293.15,283.15,13344.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.02,1.0,0.0,1.0,0.31,0.31,0.0,0.96,0.96,0.0,0.0,0.0,0.0,2302.98,0.0,9.26,114.65,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
18170700.0,298.32,297.15,293.15,0.0,0.0,287.83,0.98,0.25,0.19,298.19,297.15,293.15,0.0,0.0,287.83,0.98,0.23,0.2,298.32,297.15,293.15,0.0,0.0,287.83,0.98,0.25,0.15,298.04,297.15,293.15,0.0,0.0,287.83,0.97,0.2,0.2,297.86,297.15,293.15,0.0,0.0,287.83,0.93,0.18,0.82,287.83,284.95,298.57,296.96,298.39,298.25,287.82,1.0,0.34,0.94,1.0,1.0,1.0,1.87,0.84,1.04,0.41,1.0,1.0,0.0,35.61,136.0,39767.55,0.0,487.04,1.0,283.09,287.35,300.11,302.39,293.15,293.15,283.15,7848.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.24,2.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8404.88,0.0,238.66,2274.52,0.0,1092.11,0.46,1.0,0.0,3.0,1.0,0.0
18171000.0,297.84,297.15,293.15,0.0,0.0,286.83,0.73,0.24,0.22,297.77,297.15,293.15,0.0,0.0,286.84,0.71,0.21,0.21,297.86,297.15,293.15,0.0,0.0,286.83,0.73,0.23,0.17,297.66,297.15,293.15,0.0,0.0,286.84,0.68,0.19,0.18,297.46,297.15,293.15,0.0,0.0,286.84,0.64,0.16,0.72,286.83,284.95,298.65,296.99,298.18,297.8,286.81,1.0,0.4,0.89,1.0,1.0,1.0,1.79,0.8,1.0,0.39,1.0,1.0,0.0,114.61,142.0,42015.06,0.0,678.28,1.0,283.15,286.37,300.01,302.39,293.15,293.15,283.15,15470.9,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.14,3.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8614.41,0.0,660.53,2274.52,0.0,1178.63,0.64,1.0,0.0,3.0,1.0,0.0
18171300.0,297.7,297.15,293.15,0.0,0.0,286.37,0.73,0.24,0.22,297.61,297.15,293.15,0.0,0.0,286.37,0.7,0.22,0.21,297.7,297.15,293.15,0.0,0.0,286.37,0.72,0.24,0.17,297.51,297.15,293.15,0.0,0.0,286.37,0.67,0.19,0.18,297.3,297.15,293.15,0.0,0.0,286.37,0.62,0.15,0.68,286.37,284.95,298.73,297.02,298.13,297.64,286.36,1.0,0.4,0.88,1.0,1.0,1.0,1.76,0.78,0.98,0.38,1.0,1.0,0.0,119.36,106.0,42324.81,0.0,664.16,1.0,283.15,285.9,300.02,302.4,293.15,293.15,283.15,21268.67,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.69,3.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8624.29,0.0,1064.71,2274.52,0.0,1173.08,0.76,1.0,0.0,3.0,1.0,0.0
18171600.0,297.64,297.15,293.15,0.0,0.0,286.18,0.76,0.25,0.23,297.54,297.15,293.15,0.0,0.0,286.18,0.73,0.22,0.21,297.62,297.15,293.15,0.0,0.0,286.18,0.76,0.25,0.17,297.44,297.15,293.15,0.0,0.0,286.18,0.7,0.19,0.18,297.24,297.15,293.15,0.0,0.0,286.18,0.64,0.15,0.67,286.18,284.95,298.82,297.03,298.13,297.57,286.18,1.0,0.38,0.87,1.0,1.0,1.0,1.76,0.78,0.98,0.38,1.0,1.0,0.0,98.59,82.0,42756.97,0.0,606.6,1.0,283.15,285.7,300.04,302.44,293.15,293.15,283.15,25228.18,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8655.94,0.0,1375.46,2274.52,0.0,1183.84,0.82,1.0,0.0,3.0,1.0,0.0
18171900.0,297.6,297.15,293.15,0.0,0.0,286.07,0.83,0.26,0.24,297.49,297.15,293.15,0.0,0.0,286.08,0.79,0.23,0.22,297.56,297.15,293.15,0.0,0.0,286.07,0.82,0.26,0.18,297.4,297.15,293.15,0.0,0.0,286.08,0.75,0.2,0.19,297.21,297.15,293.15,0.0,0.0,286.08,0.68,0.14,0.66,286.07,284.95,298.9,297.05,298.14,297.53,286.07,1.0,0.36,0.85,1.0,1.0,1.0,1.78,0.79,0.99,0.38,1.0,1.0,0.0,71.83,46.0,43245.2,0.0,537.72,1.0,283.15,285.57,300.05,302.48,293.15,293.15,283.15,28657.35,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.82,0.0,1665.23,2274.52,0.0,1204.26,0.88,1.0,0.0,3.0,1.0,0.0
18172200.0,297.58,297.15,293.15,0.0,0.0,286.0,0.97,0.28,0.25,297.46,297.15,293.15,0.0,0.0,286.0,0.91,0.24,0.22,297.52,297.15,293.15,0.0,0.0,286.0,0.95,0.26,0.18,297.37,297.15,293.15,0.0,0.0,286.0,0.86,0.2,0.19,297.19,297.15,293.15,0.0,0.0,286.0,0.78,0.14,0.65,286.0,284.95,298.98,297.05,298.16,297.49,286.0,1.0,0.33,0.84,1.0,1.0,1.0,1.8,0.8,1.0,0.39,1.0,1.0,0.0,44.6,28.0,43715.68,0.0,466.58,1.0,283.15,285.48,300.05,302.5,293.15,293.15,283.15,31663.35,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8731.62,0.0,1934.0,2274.52,0.0,1223.87,0.92,1.0,0.0,3.0,1.0,0.0
18172500.0,297.57,297.15,293.15,0.0,0.0,285.89,1.0,0.29,0.26,297.43,297.15,293.15,0.0,0.0,285.89,0.95,0.24,0.23,297.48,297.15,293.15,0.0,0.0,285.89,0.98,0.27,0.19,297.34,297.15,293.15,0.0,0.0,285.89,0.89,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.9,0.79,0.14,0.65,285.89,284.95,299.07,297.04,298.18,297.47,285.89,1.0,0.33,0.82,1.0,1.0,1.0,1.82,0.81,1.01,0.4,1.0,1.0,0.0,41.87,64.0,44437.48,0.0,475.0,1.0,283.06,285.34,300.07,302.57,293.15,293.15,283.05,34351.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8809.55,0.0,2185.48,2274.52,0.0,1257.48,0.96,1.0,0.0,3.0,1.0,0.0
18172800.0,297.5,297.15,293.15,0.0,0.0,285.38,0.87,0.29,0.27,297.38,297.15,293.15,0.0,0.0,285.38,0.82,0.25,0.23,297.43,297.15,293.15,0.0,0.0,285.38,0.85,0.28,0.19,297.3,297.15,293.15,0.0,0.0,285.38,0.77,0.21,0.2,297.14,297.15,293.15,0.0,0.0,285.38,0.68,0.14,0.64,285.38,284.95,299.15,297.03,298.19,297.42,285.37,1.0,0.36,0.8,1.0,1.0,1.0,1.84,0.82,1.02,0.4,1.0,1.0,0.0,71.31,88.0,46607.95,0.0,577.69,1.0,282.46,284.8,300.06,302.7,293.15,293.15,282.15,35529.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9417.88,0.0,2298.83,2274.52,0.0,1423.65,0.98,1.0,0.0,3.0,1.0,0.0
18173100.0,297.44,297.15,293.15,0.0,0.0,284.68,0.86,0.3,0.27,297.33,297.15,293.15,0.0,0.0,284.68,0.81,0.25,0.24,297.36,297.15,293.15,0.0,0.0,284.68,0.84,0.28,0.2,297.26,297.15,293.15,0.0,0.0,284.68,0.76,0.21,0.2,297.1,297.15,293.15,0.0,0.0,284.69,0.66,0.14,0.62,284.68,284.95,299.27,297.04,298.21,297.36,284.66,1.0,0.37,0.79,1.0,1.0,1.0,1.83,0.81,1.01,0.4,0.99,0.99,0.0,76.16,64.0,49011.46,0.0,583.03,1.0,281.59,284.06,300.07,302.88,293.15,293.15,281.55,35997.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9133.87,0.0,2326.22,2274.52,0.0,1531.32,0.98,1.0,0.0,3.0,1.0,0.0
18173400.0,297.4,297.15,293.15,0.0,0.0,284.09,0.91,0.3,0.27,297.28,297.15,293.15,0.0,0.0,284.09,0.85,0.25,0.24,297.31,297.15,293.15,0.0,0.0,284.09,0.89,0.28,0.2,297.22,297.15,293.15,0.0,0.0,284.09,0.81,0.21,0.2,297.07,297.15,293.15,0.0,0.0,284.1,0.7,0.13,0.6,284.09,284.95,299.45,297.1,298.27,297.31,284.09,1.0,0.35,0.77,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.97,0.97,0.0,59.3,28.0,50069.41,0.0,513.09,1.0,280.96,283.49,300.1,302.9,293.15,293.15,280.65,36652.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9666.05,0.0,2270.26,2274.52,0.0,1557.36,0.97,1.0,0.0,3.0,1.0,0.0
18173700.0,297.37,297.15,293.15,0.0,0.0,283.43,1.0,0.31,0.27,297.25,297.15,293.15,0.0,0.0,283.43,0.95,0.25,0.24,297.26,297.15,293.15,0.0,0.0,283.43,0.98,0.28,0.19,297.19,297.15,293.15,0.0,0.0,283.44,0.88,0.2,0.19,297.06,297.15,293.15,0.0,0.0,283.45,0.76,0.13,0.58,283.43,284.95,299.68,297.21,298.35,297.28,283.41,1.0,0.32,0.76,1.0,1.0,1.0,1.76,0.78,0.98,0.38,0.92,0.92,0.0,41.79,28.0,51554.08,0.0,435.39,1.0,280.1,282.8,300.22,303.16,293.15,293.15,280.05,37590.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9317.42,0.0,2103.66,2274.52,0.0,1601.52,0.95,1.0,0.0,3.0,1.0,0.0
18174000.0,297.36,297.15,293.15,0.0,0.0,283.43,0.98,0.31,0.28,297.23,297.15,293.15,0.0,0.0,283.43,0.9,0.25,0.24,297.24,297.15,293.15,0.0,0.0,283.43,0.94,0.28,0.2,297.18,297.15,293.15,0.0,0.0,283.43,0.85,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.43,0.72,0.12,0.56,283.43,284.95,299.95,297.34,298.46,297.26,283.44,1.0,0.33,0.75,1.0,1.0,1.0,1.76,0.78,0.98,0.38,0.86,0.86,0.0,47.86,82.0,51067.86,0.0,454.07,1.0,280.04,282.85,300.28,303.03,293.15,293.15,280.35,38417.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8590.75,0.0,1811.04,2274.52,0.0,1447.97,0.9,1.0,0.0,3.0,1.0,0.0
18174300.0,297.39,297.15,293.15,0.0,0.0,284.25,0.88,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.25,0.81,0.26,0.24,297.27,297.15,293.15,0.0,0.0,284.25,0.84,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.25,0.76,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.23,0.64,0.12,0.56,284.25,284.95,300.25,297.5,298.62,297.3,284.28,1.0,0.36,0.73,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.84,0.84,0.0,75.64,103.0,48795.98,0.0,560.9,1.0,280.89,283.7,300.45,303.02,293.15,293.15,280.95,37659.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8871.71,0.0,1572.16,2274.52,0.0,1259.61,0.86,1.0,0.0,3.0,1.0,0.0
18174600.0,297.45,297.15,293.15,0.0,0.0,284.96,0.88,0.34,0.3,297.31,297.15,293.15,0.0,0.0,284.96,0.82,0.26,0.25,297.31,297.15,293.15,0.0,0.0,284.96,0.84,0.29,0.21,297.25,297.15,293.15,0.0,0.0,284.96,0.76,0.22,0.2,297.12,297.15,293.15,0.0,0.0,284.96,0.64,0.13,0.57,284.96,284.95,300.57,297.67,298.79,297.35,284.97,1.0,0.37,0.72,1.0,1.0,1.0,1.85,0.82,1.02,0.4,0.84,0.84,0.0,79.44,79.0,47998.5,0.0,608.08,1.0,281.54,284.38,300.66,303.24,293.15,293.15,281.55,36372.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.02,4.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8994.62,0.0,1476.25,2274.52,0.0,1189.11,0.84,1.0,0.0,3.0,1.0,0.0
18174900.0,297.51,297.15,293.15,0.0,0.0,285.68,0.97,0.35,0.32,297.36,297.15,293.15,0.0,0.0,285.68,0.89,0.27,0.26,297.35,297.15,293.15,0.0,0.0,285.68,0.92,0.3,0.21,297.29,297.15,293.15,0.0,0.0,285.68,0.83,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.67,0.7,0.13,0.59,285.68,284.95,300.89,297.84,298.96,297.4,285.7,1.0,0.36,0.7,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.86,0.86,0.0,60.39,43.0,46680.18,0.0,587.75,1.0,282.39,285.1,300.81,303.28,293.15,293.15,282.45,35120.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8900.61,0.0,1521.56,2274.52,0.0,1109.28,0.85,1.0,0.0,3.0,1.0,0.0
18175200.0,297.67,297.15,293.15,0.0,0.0,286.2,1.0,0.38,0.28,297.4,297.15,293.15,0.0,0.0,286.2,0.97,0.29,0.27,297.39,297.15,293.15,0.0,0.0,286.2,1.0,0.31,0.22,297.33,297.15,293.15,0.0,0.0,286.2,0.9,0.23,0.22,297.2,297.15,293.15,0.0,0.0,286.2,0.75,0.13,0.6,286.2,284.95,301.2,298.0,299.15,297.48,286.21,1.0,0.35,0.68,1.0,1.0,1.0,1.91,0.86,1.06,0.42,0.9,0.9,0.0,47.73,51.0,45550.83,0.0,554.03,1.0,283.04,285.6,300.99,303.46,293.15,293.15,283.05,34246.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9015.38,0.0,1687.84,2274.52,0.0,1050.83,0.88,1.0,0.0,3.0,1.0,0.0
