time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500.0,297.63,297.15,293.15,0.0,0.0,286.19,1.0,0.4,0.35,297.42,297.15,293.15,0.0,0.0,286.19,0.91,0.3,0.28,297.4,297.15,293.15,0.0,0.0,286.19,0.94,0.32,0.23,297.35,297.15,293.15,0.0,0.0,286.19,0.85,0.24,0.23,297.23,297.15,293.15,0.0,0.0,286.2,0.71,0.14,0.63,286.19,284.95,301.49,298.15,299.29,297.48,286.17,1.0,0.38,0.66,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.94,0.94,0.0,64.1,109.0,50073.08,0.0,718.09,1.0,282.8,285.5,301.24,304.07,293.15,293.15,282.75,34102.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9546.41,0.0,1907.61,2274.52,0.0,1230.06,0.92,1.0,0.0,3.0,1.0,0.0
18175800.0,297.51,297.15,293.15,0.0,0.0,285.66,0.89,0.4,0.36,297.39,297.15,293.15,0.0,0.0,285.66,0.81,0.3,0.29,297.36,297.15,293.15,0.0,0.0,285.66,0.83,0.33,0.23,297.32,297.15,293.15,0.0,0.0,285.66,0.76,0.24,0.23,297.2,297.15,293.15,0.0,0.0,285.66,0.63,0.14,0.64,285.66,284.95,301.76,298.26,299.38,297.41,285.66,1.0,0.42,0.63,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.97,0.97,0.0,104.9,130.0,53772.42,0.0,894.3,1.0,282.16,284.95,301.29,304.29,293.15,293.15,282.15,34862.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9737.44,0.0,2096.33,2274.52,0.0,1432.63,0.95,1.0,0.0,3.0,1.0,0.0
18176100.0,297.45,297.15,293.15,0.0,0.0,284.99,0.89,0.4,0.36,297.35,297.15,293.15,0.0,0.0,284.99,0.81,0.3,0.29,297.3,297.15,293.15,0.0,0.0,284.99,0.83,0.33,0.23,297.28,297.15,293.15,0.0,0.0,285.0,0.76,0.24,0.23,297.17,297.15,293.15,0.0,0.0,285.01,0.63,0.14,0.63,284.99,284.95,301.98,298.34,299.45,297.36,284.98,1.0,0.42,0.61,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.97,0.97,0.0,106.43,94.0,57310.59,0.0,898.79,1.0,281.3,284.24,301.38,304.62,293.15,293.15,281.25,35606.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10152.19,0.0,2189.05,2274.52,0.0,1565.39,0.96,1.0,0.0,3.0,1.0,0.0
18176400.0,297.39,297.15,293.15,0.0,0.0,284.43,0.94,0.4,0.37,297.31,297.15,293.15,0.0,0.0,284.43,0.85,0.31,0.29,297.25,297.15,293.15,0.0,0.0,284.43,0.87,0.33,0.23,297.24,297.15,293.15,0.0,0.0,284.43,0.79,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.43,0.65,0.13,0.61,284.43,284.95,302.15,298.38,299.5,297.31,284.43,1.0,0.41,0.59,1.0,1.0,1.0,2.08,0.93,1.14,0.46,0.96,0.96,0.0,87.26,70.0,59054.56,0.0,816.22,1.0,280.66,283.68,301.38,304.66,293.15,293.15,280.65,36321.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10196.36,0.0,2182.66,2274.52,0.0,1638.83,0.96,1.0,0.0,3.0,1.0,0.0
18176700.0,297.35,297.15,293.15,0.0,0.0,283.77,1.0,0.41,0.35,297.27,297.15,293.15,0.0,0.0,283.77,0.93,0.31,0.29,297.2,297.15,293.15,0.0,0.0,283.77,0.94,0.32,0.23,297.21,297.15,293.15,0.0,0.0,283.77,0.85,0.24,0.23,297.11,297.15,293.15,0.0,0.0,283.79,0.7,0.13,0.59,283.77,284.95,302.28,298.38,299.54,297.28,283.75,1.0,0.38,0.57,1.0,1.0,1.0,2.04,0.92,1.12,0.45,0.92,0.92,0.0,63.53,34.0,60805.66,0.0,698.3,1.0,279.8,283.0,301.4,304.85,293.15,293.15,279.75,37192.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10516.61,0.0,2068.75,2274.52,0.0,1723.12,0.94,1.0,0.0,3.0,1.0,0.0
18177000.0,297.47,297.15,293.15,0.0,0.0,283.66,1.0,0.43,0.32,297.25,297.15,293.15,0.0,0.0,283.66,0.96,0.31,0.29,297.17,297.15,293.15,0.0,0.0,283.66,0.97,0.32,0.22,297.19,297.15,293.15,0.0,0.0,283.66,0.88,0.24,0.23,297.1,297.15,293.15,0.0,0.0,283.66,0.72,0.13,0.58,283.66,284.95,302.41,298.37,299.62,297.32,283.67,1.0,0.37,0.55,1.0,1.0,1.0,1.97,0.89,1.09,0.44,0.87,0.87,0.0,55.54,57.0,58568.14,0.0,622.46,1.0,279.74,282.95,301.31,304.48,293.15,293.15,279.75,37987.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10051.97,0.0,1832.71,2274.52,0.0,1581.24,0.9,1.0,0.0,3.0,1.0,0.0
18177300.0,297.4,297.15,293.15,0.0,0.0,284.55,1.0,0.43,0.39,297.29,297.15,293.15,0.0,0.0,284.54,0.9,0.32,0.3,297.22,297.15,293.15,0.0,0.0,284.54,0.91,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.54,0.83,0.25,0.23,297.12,297.15,293.15,0.0,0.0,284.53,0.67,0.13,0.58,284.54,284.95,302.52,298.35,299.67,297.31,284.57,1.0,0.4,0.54,1.0,1.0,1.0,2.08,0.94,1.14,0.46,0.86,0.86,0.0,73.28,115.0,57341.34,0.0,773.39,1.0,280.59,283.84,301.33,304.35,293.15,293.15,280.65,37117.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9817.67,0.0,1648.32,2274.52,0.0,1457.75,0.87,1.0,0.0,3.0,1.0,0.0
18177600.0,297.4,297.15,293.15,0.0,0.0,285.2,0.91,0.44,0.39,297.34,297.15,293.15,0.0,0.0,285.2,0.83,0.33,0.31,297.26,297.15,293.15,0.0,0.0,285.2,0.83,0.33,0.23,297.26,297.15,293.15,0.0,0.0,285.2,0.76,0.25,0.24,297.15,297.15,293.15,0.0,0.0,285.19,0.61,0.13,0.6,285.2,284.95,302.63,298.33,299.73,297.33,285.2,1.0,0.43,0.51,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.86,0.86,0.0,110.55,136.0,56055.06,0.0,957.06,1.0,281.24,284.46,301.33,304.35,293.15,293.15,281.25,35930.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9848.78,0.0,1605.46,2274.52,0.0,1439.33,0.86,1.0,0.0,3.0,1.0,0.0
18177900.0,297.45,297.15,293.15,0.0,0.0,285.86,0.93,0.45,0.41,297.38,297.15,293.15,0.0,0.0,285.85,0.84,0.34,0.32,297.3,297.15,293.15,0.0,0.0,285.85,0.84,0.34,0.24,297.29,297.15,293.15,0.0,0.0,285.85,0.77,0.26,0.25,297.18,297.15,293.15,0.0,0.0,285.84,0.62,0.13,0.61,285.85,284.95,302.73,298.3,299.8,297.37,285.87,1.0,0.44,0.49,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.89,0.89,0.0,108.29,100.0,54055.05,0.0,1002.6,1.0,282.1,285.11,301.27,304.15,293.15,293.15,282.15,34897.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9606.58,0.0,1689.65,2274.52,0.0,1374.82,0.88,1.0,0.0,3.0,1.0,0.0
18178200.0,297.47,297.15,293.15,0.0,0.0,285.95,0.99,0.46,0.42,297.41,297.15,293.15,0.0,0.0,285.95,0.9,0.35,0.33,297.32,297.15,293.15,0.0,0.0,285.95,0.9,0.35,0.24,297.32,297.15,293.15,0.0,0.0,285.95,0.83,0.27,0.25,297.2,297.15,293.15,0.0,0.0,285.95,0.66,0.14,0.62,285.95,284.95,302.82,298.26,299.86,297.4,285.94,1.0,0.43,0.47,1.0,1.0,1.0,2.24,1.02,1.23,0.51,0.93,0.93,0.0,86.87,76.0,55409.16,0.0,973.59,1.0,282.16,285.16,301.32,304.4,293.15,293.15,282.15,34557.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9901.45,0.0,1866.32,2274.52,0.0,1483.19,0.91,1.0,0.0,3.0,1.0,0.0
18178500.0,297.52,297.15,293.15,0.0,0.0,285.19,1.0,0.48,0.36,297.37,297.15,293.15,0.0,0.0,285.19,0.96,0.35,0.33,297.27,297.15,293.15,0.0,0.0,285.19,0.96,0.35,0.24,297.28,297.15,293.15,0.0,0.0,285.19,0.87,0.27,0.26,297.18,297.15,293.15,0.0,0.0,285.21,0.7,0.14,0.62,285.19,284.95,302.9,298.22,299.89,297.39,285.17,1.0,0.41,0.44,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.94,0.94,0.0,70.39,55.0,57864.0,0.0,851.99,1.0,281.3,284.38,301.25,304.54,293.15,293.15,281.25,35318.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10196.66,0.0,1995.33,2274.52,0.0,1654.39,0.93,1.0,0.0,3.0,1.0,0.0
18178800.0,297.48,297.15,293.15,0.0,0.0,284.65,1.0,0.49,0.39,297.32,297.15,293.15,0.0,0.0,284.65,0.94,0.35,0.33,297.21,297.15,293.15,0.0,0.0,284.65,0.93,0.35,0.24,297.23,297.15,293.15,0.0,0.0,284.65,0.85,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.65,0.68,0.13,0.61,284.65,284.95,302.96,298.17,299.9,297.36,284.65,1.0,0.41,0.42,1.0,1.0,1.0,2.2,1.0,1.21,0.5,0.93,0.93,0.0,76.57,95.0,60339.73,0.0,893.78,1.0,280.66,283.84,301.19,304.52,293.15,293.15,280.65,36121.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10301.75,0.0,2017.76,2274.52,0.0,1724.3,0.93,1.0,0.0,3.0,1.0,0.0
18179100.0,297.24,297.15,293.15,0.0,0.0,284.08,0.93,0.47,0.43,297.28,297.15,293.15,0.0,0.0,284.09,0.85,0.35,0.34,297.16,297.15,293.15,0.0,0.0,284.09,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.09,0.77,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.1,0.61,0.13,0.6,284.09,284.95,303.02,298.12,299.87,297.24,284.07,1.0,0.45,0.4,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,114.53,151.0,63730.71,0.0,1067.9,1.0,279.8,283.23,301.16,304.75,293.15,293.15,279.75,36917.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10829.68,0.0,1941.32,2274.52,0.0,1877.85,0.92,1.0,0.0,3.0,1.0,0.0
18179400.0,297.24,297.15,293.15,0.0,0.0,284.49,0.91,0.47,0.43,297.27,297.15,293.15,0.0,0.0,284.49,0.83,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.49,0.82,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.49,0.75,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.48,0.59,0.13,0.59,284.49,284.95,303.08,298.08,299.89,297.23,284.49,1.0,0.46,0.37,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.88,0.88,0.0,129.07,127.0,60618.31,0.0,1111.99,1.0,280.34,283.67,301.04,304.31,293.15,293.15,280.35,36851.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10258.04,0.0,1812.09,2274.52,0.0,1700.7,0.9,1.0,0.0,3.0,1.0,0.0
18179700.0,297.29,297.15,293.15,0.0,0.0,285.16,0.95,0.48,0.43,297.32,297.15,293.15,0.0,0.0,285.16,0.86,0.37,0.35,297.21,297.15,293.15,0.0,0.0,285.16,0.85,0.35,0.24,297.22,297.15,293.15,0.0,0.0,285.16,0.79,0.27,0.26,297.12,297.15,293.15,0.0,0.0,285.15,0.62,0.13,0.59,285.16,284.95,303.12,298.03,299.93,297.27,285.18,1.0,0.44,0.35,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.89,0.89,0.0,109.05,91.0,57528.32,0.0,1062.7,1.0,281.2,284.36,301.0,304.05,293.15,293.15,281.25,36008.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9832.65,0.0,1768.8,2274.52,0.0,1575.03,0.89,1.0,0.0,3.0,1.0,0.0
18180000.0,297.38,297.15,293.15,0.0,0.0,285.68,1.0,0.49,0.42,297.37,297.15,293.15,0.0,0.0,285.68,0.94,0.38,0.36,297.25,297.15,293.15,0.0,0.0,285.68,0.92,0.36,0.25,297.26,297.15,293.15,0.0,0.0,285.68,0.85,0.28,0.26,297.16,297.15,293.15,0.0,0.0,285.68,0.66,0.13,0.6,285.68,284.95,303.15,297.99,299.98,297.33,285.68,1.0,0.43,0.33,1.0,1.0,1.0,2.26,1.02,1.24,0.51,0.91,0.91,0.0,84.33,67.0,55520.64,0.0,979.24,1.0,281.84,284.87,300.98,303.99,293.15,293.15,281.85,35160.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9789.24,0.0,1834.68,2274.52,0.0,1514.61,0.9,1.0,0.0,3.0,1.0,0.0
18180300.0,297.5,297.15,293.15,0.0,0.0,285.02,1.0,0.52,0.38,297.35,297.15,293.15,0.0,0.0,285.02,0.97,0.38,0.36,297.23,297.15,293.15,0.0,0.0,285.02,0.95,0.36,0.25,297.25,297.15,293.15,0.0,0.0,285.02,0.87,0.28,0.27,297.16,297.15,293.15,0.0,0.0,285.03,0.68,0.13,0.6,285.02,284.95,303.17,297.95,300.01,297.38,285.01,1.0,0.42,0.31,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.92,0.92,0.0,76.33,93.0,58679.09,0.0,927.58,1.0,281.0,284.18,300.99,304.31,293.15,293.15,280.95,35657.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10220.57,0.0,1908.25,2274.52,0.0,1715.51,0.92,1.0,0.0,3.0,1.0,0.0
18180600.0,297.26,297.15,293.15,0.0,0.0,284.6,0.99,0.5,0.45,297.32,297.15,293.15,0.0,0.0,284.6,0.9,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.6,0.87,0.35,0.25,297.21,297.15,293.15,0.0,0.0,284.6,0.81,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.6,0.63,0.13,0.6,284.6,284.95,303.17,297.92,299.95,297.26,284.59,1.0,0.45,0.28,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.91,0.91,0.0,102.19,149.0,62428.64,0.0,1110.7,1.0,280.36,283.73,300.95,304.39,293.15,293.15,280.05,36303.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11155.6,0.0,1900.9,2274.52,0.0,1851.29,0.92,1.0,0.0,3.0,1.0,0.0
18180900.0,297.18,297.15,293.15,0.0,0.0,284.73,0.91,0.49,0.45,297.3,297.15,293.15,0.0,0.0,284.73,0.84,0.39,0.37,297.16,297.15,293.15,0.0,0.0,284.73,0.82,0.35,0.25,297.19,297.15,293.15,0.0,0.0,284.73,0.76,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.71,0.58,0.13,0.59,284.73,284.95,303.15,297.9,299.93,297.23,284.74,1.0,0.47,0.26,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.89,0.89,0.0,136.41,140.0,60573.58,0.0,1227.81,1.0,280.6,283.89,300.84,304.05,293.15,293.15,280.65,36468.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10102.24,0.0,1829.74,2274.52,0.0,1747.88,0.9,1.0,0.0,3.0,1.0,0.0
18181200.0,297.23,297.15,293.15,0.0,0.0,285.28,0.94,0.5,0.45,297.34,297.15,293.15,0.0,0.0,285.28,0.86,0.4,0.38,297.2,297.15,293.15,0.0,0.0,285.28,0.84,0.36,0.25,297.22,297.15,293.15,0.0,0.0,285.28,0.78,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.28,0.6,0.13,0.59,285.28,284.95,303.13,297.88,299.94,297.26,285.28,1.0,0.47,0.23,1.0,1.0,1.0,2.32,1.06,1.27,0.53,0.9,0.9,0.0,124.6,116.0,58484.69,0.0,1206.98,1.0,281.24,284.44,300.87,304.02,293.15,293.15,281.25,35738.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10025.75,0.0,1825.28,2274.52,0.0,1637.08,0.9,1.0,0.0,3.0,1.0,0.0
18181500.0,297.2,297.15,293.15,0.0,0.0,284.99,0.99,0.5,0.45,297.33,297.15,293.15,0.0,0.0,284.99,0.91,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.99,0.88,0.36,0.25,297.22,297.15,293.15,0.0,0.0,284.99,0.82,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.98,0.63,0.13,0.58,284.99,284.95,303.1,297.87,299.92,297.25,285.0,1.0,0.45,0.21,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,102.01,80.0,59834.66,0.0,1118.99,1.0,280.9,284.15,300.84,304.05,293.15,293.15,280.95,35980.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10041.82,0.0,1837.18,2274.52,0.0,1755.57,0.9,1.0,0.0,3.0,1.0,0.0
18181800.0,297.29,297.15,293.15,0.0,0.0,284.99,1.0,0.51,0.41,297.33,297.15,293.15,0.0,0.0,284.99,0.97,0.41,0.39,297.19,297.15,293.15,0.0,0.0,284.98,0.92,0.36,0.25,297.22,297.15,293.15,0.0,0.0,284.98,0.86,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.98,0.65,0.13,0.58,284.98,284.95,303.07,297.87,299.91,297.28,284.99,1.0,0.43,0.18,1.0,1.0,1.0,2.28,1.03,1.24,0.51,0.9,0.9,0.0,83.69,71.0,58779.01,0.0,995.87,1.0,280.94,284.15,300.83,304.02,293.15,293.15,280.95,35983.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10042.86,0.0,1837.31,2274.52,0.0,1698.58,0.9,1.0,0.0,3.0,1.0,0.0
18182100.0,297.3,297.15,293.15,0.0,0.0,284.91,1.0,0.52,0.44,297.34,297.15,293.15,0.0,0.0,284.91,0.95,0.41,0.39,297.2,297.15,293.15,0.0,0.0,284.91,0.9,0.36,0.25,297.23,297.15,293.15,0.0,0.0,284.91,0.84,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.92,0.64,0.13,0.58,284.91,284.95,303.04,297.87,299.91,297.29,284.9,1.0,0.44,0.16,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,92.49,110.0,61049.02,0.0,1089.63,1.0,280.7,284.04,300.94,304.36,293.15,293.15,280.65,35929.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10462.41,0.0,1858.81,2274.52,0.0,1780.36,0.91,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,284.85,0.98,0.51,0.46,297.32,297.15,293.15,0.0,0.0,284.85,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,284.85,0.87,0.36,0.25,297.2,297.15,293.15,0.0,0.0,284.85,0.81,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.85,0.62,0.13,0.58,284.85,284.95,303.03,297.88,299.88,297.24,284.86,1.0,0.46,0.14,1.0,1.0,1.0,2.35,1.07,1.28,0.53,0.9,0.9,0.0,107.51,116.0,61410.68,0.0,1168.17,1.0,280.64,283.99,300.85,304.17,293.15,293.15,280.65,36166.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10320.65,0.0,1836.33,2274.52,0.0,1784.34,0.9,1.0,0.0,3.0,1.0,0.0
18182700.0,297.14,297.15,293.15,0.0,0.0,285.04,0.96,0.51,0.46,297.33,297.15,293.15,0.0,0.0,285.04,0.9,0.42,0.4,297.18,297.15,293.15,0.0,0.0,285.04,0.85,0.36,0.25,297.21,297.15,293.15,0.0,0.0,285.04,0.8,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.02,0.6,0.12,0.58,285.04,284.95,303.02,297.9,299.89,297.25,285.05,1.0,0.47,0.11,1.0,1.0,1.0,2.36,1.08,1.29,0.54,0.9,0.9,0.0,117.0,125.0,60590.97,0.0,1220.83,1.0,280.9,284.19,300.87,304.11,293.15,293.15,280.95,35972.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10127.68,0.0,1837.06,2274.52,0.0,1752.04,0.9,1.0,0.0,3.0,1.0,0.0
18183000.0,297.14,297.15,293.15,0.0,0.0,285.11,0.94,0.5,0.46,297.34,297.15,293.15,0.0,0.0,285.11,0.89,0.43,0.41,297.19,297.15,293.15,0.0,0.0,285.11,0.84,0.36,0.26,297.21,297.15,293.15,0.0,0.0,285.11,0.79,0.3,0.28,297.13,297.15,293.15,0.0,0.0,285.11,0.59,0.12,0.57,285.11,284.95,303.04,297.92,299.9,297.25,285.11,1.0,0.47,0.09,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,125.24,131.0,60796.69,0.0,1265.95,1.0,280.94,284.25,300.9,304.18,293.15,293.15,280.95,35842.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10267.96,0.0,1847.96,2274.52,0.0,1737.95,0.91,1.0,0.0,3.0,1.0,0.0
18183300.0,297.1,297.15,293.15,0.0,0.0,284.83,0.92,0.5,0.45,297.32,297.15,293.15,0.0,0.0,284.83,0.88,0.43,0.41,297.16,297.15,293.15,0.0,0.0,284.83,0.83,0.36,0.25,297.2,297.15,293.15,0.0,0.0,284.83,0.78,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.82,0.58,0.12,0.57,284.83,284.95,303.08,297.95,299.9,297.23,284.84,1.0,0.48,0.06,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,134.2,140.0,62117.95,0.0,1298.26,1.0,280.6,283.98,300.91,304.24,293.15,293.15,280.65,36193.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10293.91,0.0,1836.48,2274.52,0.0,1811.74,0.9,1.0,0.0,3.0,1.0,0.0
18183600.0,297.11,297.15,293.15,0.0,0.0,284.94,0.91,0.5,0.45,297.33,297.15,293.15,0.0,0.0,284.94,0.88,0.44,0.42,297.17,297.15,293.15,0.0,0.0,284.94,0.82,0.36,0.26,297.2,297.15,293.15,0.0,0.0,284.94,0.77,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.94,0.57,0.12,0.57,284.94,284.95,303.15,297.99,299.94,297.24,284.94,1.0,0.49,0.04,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,140.62,146.0,62355.75,0.0,1340.49,1.0,280.66,284.06,301.02,304.45,293.15,293.15,280.65,35985.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10502.1,0.0,1840.34,2274.52,0.0,1798.75,0.91,1.0,0.0,3.0,1.0,0.0
18183900.0,297.1,297.15,293.15,0.0,0.0,284.79,0.9,0.5,0.45,297.33,297.15,293.15,0.0,0.0,284.79,0.87,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.79,0.81,0.36,0.26,297.2,297.15,293.15,0.0,0.0,284.79,0.76,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.81,0.57,0.12,0.57,284.79,284.95,303.23,298.02,299.98,297.24,284.78,1.0,0.49,0.01,1.0,1.0,1.0,2.39,1.09,1.3,0.54,0.9,0.9,0.0,148.59,155.0,63761.44,0.0,1380.25,1.0,280.4,283.89,301.07,304.64,293.15,293.15,280.35,36062.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10804.13,0.0,1851.09,2274.52,0.0,1858.56,0.91,1.0,0.0,3.0,1.0,0.0
18184200.0,297.1,297.15,293.15,0.0,0.0,285.16,0.89,0.5,0.45,297.33,297.15,293.15,0.0,0.0,285.16,0.86,0.45,0.43,297.17,297.15,293.15,0.0,0.0,285.16,0.81,0.36,0.26,297.2,297.15,293.15,0.0,0.0,285.16,0.76,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.16,0.56,0.12,0.57,285.16,284.95,303.32,298.06,300.02,297.24,285.16,1.0,0.5,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,156.07,161.0,61528.8,0.0,1411.43,1.0,280.94,284.29,301.03,304.34,293.15,293.15,280.95,35824.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10370.14,0.0,1846.88,2274.52,0.0,1713.4,0.91,1.0,0.0,3.0,1.0,0.0
18184500.0,297.06,297.15,293.15,0.0,0.0,284.89,0.88,0.49,0.44,297.32,297.15,293.15,0.0,0.0,284.89,0.86,0.46,0.44,297.15,297.15,293.15,0.0,0.0,284.89,0.8,0.36,0.26,297.18,297.15,293.15,0.0,0.0,284.89,0.75,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.87,0.55,0.12,0.56,284.89,284.95,303.4,298.09,300.05,297.23,284.9,1.0,0.5,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,164.48,170.0,62953.16,0.0,1444.48,1.0,280.6,284.02,301.06,304.42,293.15,293.15,280.65,36122.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10413.18,0.0,1842.5,2274.52,0.0,1805.7,0.91,1.0,0.0,3.0,1.0,0.0
18184800.0,297.08,297.15,293.15,0.0,0.0,284.99,0.87,0.49,0.44,297.34,297.15,293.15,0.0,0.0,284.99,0.85,0.46,0.44,297.16,297.15,293.15,0.0,0.0,284.99,0.79,0.36,0.26,297.19,297.15,293.15,0.0,0.0,284.99,0.75,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.99,0.54,0.12,0.57,284.99,284.95,303.48,298.13,300.09,297.24,284.99,1.0,0.51,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,170.92,176.0,63207.19,0.0,1486.93,1.0,280.66,284.1,301.16,304.63,293.15,293.15,280.65,35910.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10625.14,0.0,1855.62,2274.52,0.0,1796.79,0.91,1.0,0.0,3.0,1.0,0.0
18185100.0,297.05,297.15,293.15,0.0,0.0,284.83,0.86,0.48,0.44,297.32,297.15,293.15,0.0,0.0,284.83,0.85,0.47,0.45,297.15,297.15,293.15,0.0,0.0,284.83,0.78,0.36,0.26,297.18,297.15,293.15,0.0,0.0,284.83,0.74,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.84,0.54,0.12,0.56,284.83,284.95,303.57,298.16,300.13,297.23,284.82,1.0,0.51,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,177.02,170.0,64272.65,0.0,1503.69,1.0,280.4,283.92,301.19,304.75,293.15,293.15,280.35,36085.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10878.81,0.0,1846.58,2274.52,0.0,1824.07,0.91,1.0,0.0,3.0,1.0,0.0
18185400.0,297.07,297.15,293.15,0.0,0.0,285.2,0.88,0.48,0.44,297.34,297.15,293.15,0.0,0.0,285.2,0.87,0.48,0.45,297.16,297.15,293.15,0.0,0.0,285.2,0.8,0.36,0.26,297.19,297.15,293.15,0.0,0.0,285.2,0.76,0.31,0.29,297.13,297.15,293.15,0.0,0.0,285.19,0.55,0.12,0.56,285.2,284.95,303.65,298.19,300.17,297.24,285.2,1.0,0.5,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,158.66,134.0,61969.69,0.0,1424.96,1.0,280.94,284.31,301.17,304.5,293.15,293.15,280.65,35786.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11069.99,0.0,1845.47,2274.52,0.0,1700.48,0.91,1.0,0.0,3.0,1.0,0.0
18185700.0,297.04,297.15,293.15,0.0,0.0,284.91,0.91,0.48,0.43,297.33,297.15,293.15,0.0,0.0,284.91,0.91,0.48,0.46,297.15,297.15,293.15,0.0,0.0,284.91,0.83,0.36,0.26,297.18,297.15,293.15,0.0,0.0,284.9,0.79,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.89,0.57,0.12,0.55,284.91,284.95,303.73,298.22,300.2,297.24,284.92,1.0,0.48,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,133.28,110.0,63206.85,0.0,1308.77,1.0,280.6,284.03,301.18,304.57,293.15,293.15,280.65,36089.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10465.33,0.0,1845.69,2274.52,0.0,1787.34,0.91,1.0,0.0,3.0,1.0,0.0
18186000.0,297.04,297.15,293.15,0.0,0.0,284.96,0.97,0.47,0.43,297.33,297.15,293.15,0.0,0.0,284.96,0.98,0.49,0.46,297.15,297.15,293.15,0.0,0.0,284.96,0.88,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.96,0.83,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.96,0.61,0.12,0.54,284.96,284.95,303.82,298.25,300.24,297.24,284.97,1.0,0.46,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,104.61,86.0,62948.89,0.0,1181.33,1.0,280.64,284.08,301.22,304.62,293.15,293.15,280.65,36041.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10561.19,0.0,1834.58,2274.52,0.0,1743.93,0.9,1.0,0.0,3.0,1.0,0.0
18186300.0,297.05,297.15,293.15,0.0,0.0,284.84,0.99,0.47,0.42,297.35,297.15,293.15,0.0,0.0,284.84,1.0,0.49,0.47,297.16,297.15,293.15,0.0,0.0,284.84,0.91,0.36,0.26,297.19,297.15,293.15,0.0,0.0,284.84,0.86,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.86,0.63,0.12,0.54,284.84,284.95,303.9,298.28,300.29,297.25,284.83,1.0,0.45,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,95.01,95.0,64368.04,0.0,1152.81,1.0,280.4,283.93,301.33,304.94,293.15,293.15,280.35,36011.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10926.9,0.0,1849.19,2274.52,0.0,1817.35,0.91,1.0,0.0,3.0,1.0,0.0
18186600.0,297.03,297.15,293.15,0.0,0.0,284.79,0.98,0.47,0.42,297.33,297.15,293.15,0.0,0.0,284.79,1.0,0.5,0.47,297.15,297.15,293.15,0.0,0.0,284.79,0.9,0.36,0.26,297.18,297.15,293.15,0.0,0.0,284.79,0.85,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.79,0.62,0.12,0.54,284.79,284.95,303.98,298.31,300.32,297.24,284.78,1.0,0.45,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,98.11,101.0,64478.26,0.0,1164.38,1.0,280.36,283.88,301.33,304.87,293.15,293.15,280.35,36162.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10806.62,0.0,1837.75,2274.52,0.0,1810.41,0.9,1.0,0.0,3.0,1.0,0.0
18186900.0,297.06,297.15,293.15,0.0,0.0,285.09,0.97,0.46,0.42,297.35,297.15,293.15,0.0,0.0,285.09,0.99,0.51,0.48,297.17,297.15,293.15,0.0,0.0,285.09,0.89,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.09,0.84,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.11,0.61,0.12,0.54,285.09,284.95,304.07,298.34,300.37,297.26,285.08,1.0,0.46,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,103.01,110.0,63565.94,0.0,1200.63,1.0,280.7,284.18,301.37,304.9,293.15,293.15,280.65,35784.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10828.01,0.0,1850.63,2274.52,0.0,1738.28,0.91,1.0,0.0,3.0,1.0,0.0
18187200.0,297.01,297.15,293.15,0.0,0.0,284.58,0.94,0.46,0.41,297.31,297.15,293.15,0.0,0.0,284.58,0.98,0.51,0.48,297.14,297.15,293.15,0.0,0.0,284.58,0.87,0.36,0.26,297.17,297.15,293.15,0.0,0.0,284.58,0.82,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.58,0.6,0.12,0.54,284.58,284.95,304.15,298.36,300.39,297.23,284.58,1.0,0.46,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.89,0.89,0.0,112.18,116.0,65945.43,0.0,1227.49,1.0,280.06,283.66,301.38,305.01,293.15,293.15,280.05,36368.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11002.02,0.0,1837.17,2274.52,0.0,1873.12,0.9,1.0,0.0,3.0,1.0,0.0
18187500.0,297.04,297.15,293.15,0.0,0.0,285.17,0.92,0.45,0.41,297.32,297.15,293.15,0.0,0.0,285.18,0.96,0.52,0.49,297.15,297.15,293.15,0.0,0.0,285.17,0.85,0.36,0.26,297.18,297.15,293.15,0.0,0.0,285.17,0.81,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.16,0.59,0.12,0.53,285.17,284.95,304.23,298.38,300.43,297.24,285.19,1.0,0.47,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,118.97,125.0,62313.1,0.0,1250.75,1.0,280.9,284.29,301.34,304.63,293.15,293.15,280.95,35892.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10388.79,0.0,1820.02,2274.52,0.0,1668.45,0.9,1.0,0.0,3.0,1.0,0.0
18187800.0,297.03,297.15,293.15,0.0,0.0,284.83,0.91,0.45,0.41,297.32,297.15,293.15,0.0,0.0,284.83,0.95,0.52,0.49,297.15,297.15,293.15,0.0,0.0,284.83,0.84,0.36,0.26,297.18,297.15,293.15,0.0,0.0,284.83,0.8,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.83,0.58,0.12,0.53,284.83,284.95,304.32,298.4,300.47,297.24,284.82,1.0,0.48,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,126.3,131.0,64927.42,0.0,1290.98,1.0,280.36,283.91,301.43,305.02,293.15,293.15,280.35,36064.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10882.0,0.0,1835.5,2274.52,0.0,1819.16,0.9,1.0,0.0,3.0,1.0,0.0
18188100.0,297.06,297.15,293.15,0.0,0.0,285.12,0.89,0.45,0.41,297.34,297.15,293.15,0.0,0.0,285.12,0.95,0.53,0.5,297.17,297.15,293.15,0.0,0.0,285.12,0.84,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.12,0.8,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.13,0.57,0.11,0.53,285.12,284.95,304.4,298.42,300.52,297.25,285.11,1.0,0.48,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.91,0.91,0.0,132.96,140.0,63897.88,0.0,1329.65,1.0,280.7,284.19,301.46,305.0,293.15,293.15,280.65,35732.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10883.09,0.0,1856.6,2274.52,0.0,1734.47,0.91,1.0,0.0,3.0,1.0,0.0
18188400.0,297.02,297.15,293.15,0.0,0.0,284.6,0.88,0.44,0.4,297.3,297.15,293.15,0.0,0.0,284.6,0.93,0.53,0.5,297.15,297.15,293.15,0.0,0.0,284.6,0.82,0.36,0.26,297.17,297.15,293.15,0.0,0.0,284.6,0.78,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.6,0.56,0.11,0.53,284.6,284.95,304.48,298.43,300.54,297.22,284.6,1.0,0.49,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,142.36,146.0,66217.73,0.0,1355.45,1.0,280.06,283.67,301.45,305.1,293.15,293.15,280.05,36328.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11049.55,0.0,1848.45,2274.52,0.0,1868.23,0.91,1.0,0.0,3.0,1.0,0.0
18188700.0,297.05,297.15,293.15,0.0,0.0,285.2,0.87,0.44,0.4,297.32,297.15,293.15,0.0,0.0,285.2,0.93,0.54,0.51,297.17,297.15,293.15,0.0,0.0,285.2,0.82,0.37,0.26,297.18,297.15,293.15,0.0,0.0,285.2,0.78,0.32,0.3,297.13,297.15,293.15,0.0,0.0,285.18,0.55,0.11,0.53,285.2,284.95,304.57,298.44,300.59,297.24,285.21,1.0,0.49,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,148.55,155.0,62728.55,0.0,1386.7,1.0,280.9,284.3,301.4,304.72,293.15,293.15,280.95,35854.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10445.68,0.0,1835.94,2274.52,0.0,1670.75,0.9,1.0,0.0,3.0,1.0,0.0
18189000.0,297.05,297.15,293.15,0.0,0.0,284.86,0.86,0.44,0.4,297.31,297.15,293.15,0.0,0.0,284.86,0.92,0.54,0.51,297.18,297.15,293.15,0.0,0.0,284.86,0.81,0.37,0.26,297.19,297.15,293.15,0.0,0.0,284.86,0.77,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.86,0.54,0.11,0.53,284.86,284.95,304.65,298.45,300.63,297.24,284.85,1.0,0.5,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.9,0.9,0.0,156.05,161.0,65441.56,0.0,1433.98,1.0,280.36,283.92,301.48,305.09,293.15,293.15,280.35,36018.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10952.73,0.0,1856.59,2274.52,0.0,1825.82,0.91,1.0,0.0,3.0,1.0,0.0
18189300.0,297.04,297.15,293.15,0.0,0.0,284.99,0.85,0.43,0.39,297.3,297.15,293.15,0.0,0.0,284.99,0.92,0.54,0.52,297.18,297.15,293.15,0.0,0.0,284.98,0.81,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.98,0.77,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.97,0.54,0.11,0.52,284.98,284.95,304.73,298.46,300.66,297.22,285.0,1.0,0.5,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,154.18,140.0,63948.17,0.0,1408.69,1.0,280.6,284.07,301.4,304.79,293.15,293.15,280.65,36088.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10580.06,0.0,1830.25,2274.52,0.0,1728.3,0.9,1.0,0.0,3.0,1.0,0.0
18189600.0,297.08,297.15,293.15,0.0,0.0,285.09,0.89,0.44,0.39,297.33,297.15,293.15,0.0,0.0,285.09,0.97,0.55,0.52,297.21,297.15,293.15,0.0,0.0,285.09,0.85,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.09,0.81,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.09,0.57,0.11,0.52,285.09,284.95,304.82,298.47,300.72,297.26,285.09,1.0,0.48,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.91,0.91,0.0,129.94,116.0,64266.26,0.0,1328.65,1.0,280.66,284.15,301.5,305.04,293.15,293.15,280.65,35784.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10813.07,0.0,1856.41,2274.52,0.0,1757.43,0.91,1.0,0.0,3.0,1.0,0.0
18189900.0,297.04,297.15,293.15,0.0,0.0,284.75,0.93,0.43,0.39,297.29,297.15,293.15,0.0,0.0,284.75,1.0,0.55,0.51,297.19,297.15,293.15,0.0,0.0,284.74,0.88,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.74,0.84,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.73,0.59,0.11,0.51,284.74,284.95,304.9,298.48,300.73,297.23,284.75,1.0,0.46,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,106.47,80.0,64856.36,0.0,1189.91,1.0,280.3,283.83,301.43,304.91,293.15,293.15,280.35,36277.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10703.68,0.0,1839.4,2274.52,0.0,1800.86,0.91,1.0,0.0,3.0,1.0,0.0
18190200.0,297.09,297.15,293.15,0.0,0.0,285.17,0.97,0.43,0.39,297.47,297.15,293.15,0.0,0.0,285.17,1.0,0.58,0.46,297.23,297.15,293.15,0.0,0.0,285.17,0.93,0.38,0.27,297.2,297.15,293.15,0.0,0.0,285.17,0.88,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.17,0.62,0.11,0.51,285.17,284.95,304.98,298.49,300.83,297.35,285.18,1.0,0.44,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.52,0.9,0.9,0.0,90.21,86.0,61133.99,0.0,1056.13,1.0,280.94,284.28,301.46,304.75,293.15,293.15,280.95,35823.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10402.53,0.0,1834.98,2274.52,0.0,1610.61,0.9,1.0,0.0,3.0,1.0,0.0
18190500.0,297.07,297.15,293.15,0.0,0.0,284.99,0.93,0.43,0.39,297.44,297.15,293.15,0.0,0.0,284.99,1.0,0.58,0.51,297.23,297.15,293.15,0.0,0.0,284.99,0.89,0.38,0.27,297.19,297.15,293.15,0.0,0.0,284.99,0.85,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.97,0.6,0.11,0.52,284.99,284.95,305.07,298.5,300.87,297.35,285.0,1.0,0.46,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,106.21,140.0,63954.76,0.0,1201.42,1.0,280.6,284.07,301.48,304.88,293.15,293.15,280.65,36020.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10595.03,0.0,1836.52,2274.52,0.0,1721.79,0.9,1.0,0.0,3.0,1.0,0.0
18190800.0,297.09,297.15,293.15,0.0,0.0,285.14,0.88,0.43,0.39,297.31,297.15,293.15,0.0,0.0,285.14,0.98,0.58,0.55,297.24,297.15,293.15,0.0,0.0,285.14,0.85,0.39,0.27,297.2,297.15,293.15,0.0,0.0,285.14,0.81,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.13,0.57,0.11,0.52,285.14,284.95,305.15,298.52,300.87,297.26,285.14,1.0,0.49,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,131.09,149.0,65086.48,0.0,1374.64,1.0,280.64,284.18,301.5,305.01,293.15,293.15,280.35,35816.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11529.94,0.0,1848.26,2274.52,0.0,1748.79,0.91,1.0,0.0,3.0,1.0,0.0
18191100.0,297.08,297.15,293.15,0.0,0.0,284.88,0.86,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.88,0.96,0.58,0.55,297.25,297.15,293.15,0.0,0.0,284.88,0.84,0.39,0.27,297.2,297.15,293.15,0.0,0.0,284.88,0.79,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.86,0.55,0.11,0.52,284.88,284.95,305.2,298.53,300.89,297.24,284.89,1.0,0.5,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.56,0.9,0.9,0.0,145.65,155.0,66750.82,0.0,1453.59,1.0,280.3,283.92,301.5,305.07,293.15,293.15,280.35,36131.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10938.01,0.0,1842.54,2274.52,0.0,1830.37,0.91,1.0,0.0,3.0,1.0,0.0
18191400.0,297.1,297.15,293.15,0.0,0.0,284.99,0.85,0.42,0.38,297.3,297.15,293.15,0.0,0.0,284.99,0.95,0.59,0.56,297.27,297.15,293.15,0.0,0.0,284.99,0.83,0.4,0.28,297.21,297.15,293.15,0.0,0.0,284.99,0.79,0.33,0.32,297.16,297.15,293.15,0.0,0.0,284.99,0.55,0.11,0.53,284.99,284.95,305.19,298.54,300.9,297.26,284.99,1.0,0.51,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,154.11,161.0,67168.75,0.0,1520.07,1.0,280.36,284.01,301.57,305.26,293.15,293.15,280.35,35912.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11179.28,0.0,1854.97,2274.52,0.0,1838.06,0.91,1.0,0.0,3.0,1.0,0.0
18191700.0,297.09,297.15,293.15,0.0,0.0,284.83,0.85,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.83,0.96,0.59,0.56,297.27,297.15,293.15,0.0,0.0,284.83,0.84,0.4,0.28,297.2,297.15,293.15,0.0,0.0,284.83,0.79,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.84,0.55,0.11,0.53,284.83,284.95,305.13,298.54,300.86,297.25,284.82,1.0,0.5,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,152.84,140.0,68249.77,0.0,1513.76,1.0,280.1,283.84,301.56,305.35,293.15,293.15,280.05,36086.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11458.03,0.0,1846.12,2274.52,0.0,1874.47,0.91,1.0,0.0,3.0,1.0,0.0
18192000.0,297.11,297.15,293.15,0.0,0.0,285.19,0.88,0.42,0.38,297.29,297.15,293.15,0.0,0.0,285.19,0.99,0.6,0.56,297.29,297.15,293.15,0.0,0.0,285.19,0.87,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.19,0.82,0.33,0.32,297.16,297.15,293.15,0.0,0.0,285.19,0.57,0.11,0.52,285.19,284.95,305.04,298.53,300.83,297.27,285.2,1.0,0.49,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,129.8,116.0,65919.63,0.0,1420.97,1.0,280.64,284.23,301.51,305.05,293.15,293.15,280.65,35790.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10959.04,0.0,1844.85,2274.52,0.0,1768.06,0.91,1.0,0.0,3.0,1.0,0.0
18192300.0,297.08,297.15,293.15,0.0,0.0,284.82,0.92,0.42,0.38,297.34,297.15,293.15,0.0,0.0,284.82,1.0,0.61,0.51,297.28,297.15,293.15,0.0,0.0,284.82,0.91,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.82,0.85,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.81,0.6,0.11,0.52,284.82,284.95,304.92,298.51,300.78,297.29,284.83,1.0,0.47,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.55,0.9,0.9,0.0,108.48,80.0,65953.03,0.0,1250.66,1.0,280.3,283.88,301.47,305.01,293.15,293.15,280.35,36176.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10842.79,0.0,1839.74,2274.52,0.0,1837.6,0.91,1.0,0.0,3.0,1.0,0.0
18192600.0,297.12,297.15,293.15,0.0,0.0,285.26,0.96,0.42,0.38,297.53,297.15,293.15,0.0,0.0,285.26,1.0,0.63,0.46,297.31,297.15,293.15,0.0,0.0,285.26,0.95,0.42,0.29,297.21,297.15,293.15,0.0,0.0,285.26,0.88,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.25,0.62,0.11,0.53,285.26,284.95,304.77,298.49,300.77,297.4,285.26,1.0,0.45,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.91,0.91,0.0,93.72,86.0,62503.75,0.0,1134.73,1.0,280.94,284.34,301.47,304.84,293.15,293.15,280.95,35705.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10560.13,0.0,1849.47,2274.52,0.0,1663.81,0.91,1.0,0.0,3.0,1.0,0.0
18192900.0,297.09,297.15,293.15,0.0,0.0,284.75,0.92,0.41,0.38,297.49,297.15,293.15,0.0,0.0,284.75,1.0,0.64,0.51,297.3,297.15,293.15,0.0,0.0,284.75,0.92,0.42,0.29,297.2,297.15,293.15,0.0,0.0,284.75,0.85,0.34,0.32,297.17,297.15,293.15,0.0,0.0,284.77,0.6,0.12,0.53,284.75,284.95,304.63,298.47,300.71,297.4,284.74,1.0,0.47,0.0,1.0,1.0,1.0,2.45,1.12,1.33,0.56,0.9,0.9,0.0,109.75,146.0,67557.38,0.0,1289.77,1.0,280.1,283.79,301.52,305.29,293.15,293.15,280.05,36105.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11361.39,0.0,1860.33,2274.52,0.0,1877.98,0.91,1.0,0.0,3.0,1.0,0.0
18193200.0,297.09,297.15,293.15,0.0,0.0,284.84,0.85,0.41,0.37,297.26,297.15,293.15,0.0,0.0,284.84,0.98,0.63,0.6,297.3,297.15,293.15,0.0,0.0,284.84,0.86,0.42,0.3,297.19,297.15,293.15,0.0,0.0,284.84,0.8,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.84,0.55,0.11,0.54,284.84,284.95,304.48,298.44,300.57,297.26,284.84,1.0,0.51,0.0,1.0,1.0,1.0,2.55,1.17,1.39,0.59,0.9,0.9,0.0,150.7,184.0,69596.66,0.0,1600.7,1.0,280.06,283.85,301.48,305.3,293.15,293.15,280.05,36118.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11481.83,0.0,1847.07,2274.52,0.0,1940.4,0.91,1.0,0.0,3.0,1.0,0.0
18193500.0,297.08,297.15,293.15,0.0,0.0,284.97,0.82,0.41,0.37,297.21,297.15,293.15,0.0,0.0,284.98,0.94,0.62,0.59,297.3,297.15,293.15,0.0,0.0,284.97,0.83,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.97,0.77,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.96,0.53,0.11,0.54,284.97,284.95,304.35,298.42,300.5,297.23,284.99,1.0,0.53,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.9,0.9,0.0,180.44,178.0,68373.45,0.0,1734.12,1.0,280.3,284.01,301.39,305.05,293.15,293.15,280.35,36039.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11116.77,0.0,1842.66,2274.52,0.0,1913.96,0.91,1.0,0.0,3.0,1.0,0.0
18193800.0,297.09,297.15,293.15,0.0,0.0,285.02,0.83,0.41,0.37,297.2,297.15,293.15,0.0,0.0,285.02,0.96,0.62,0.59,297.31,297.15,293.15,0.0,0.0,285.02,0.85,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.02,0.78,0.34,0.33,297.14,297.15,293.15,0.0,0.0,285.02,0.54,0.11,0.53,285.02,284.95,304.25,298.39,300.45,297.23,285.02,1.0,0.52,0.0,1.0,1.0,1.0,2.55,1.17,1.39,0.59,0.9,0.9,0.0,165.54,142.0,68096.66,0.0,1664.59,1.0,280.34,284.05,301.37,305.05,293.15,293.15,280.05,35961.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11902.49,0.0,1840.85,2274.52,0.0,1896.43,0.91,1.0,0.0,3.0,1.0,0.0
18194100.0,297.1,297.15,293.15,0.0,0.0,285.17,0.86,0.41,0.37,297.21,297.15,293.15,0.0,0.0,285.17,1.0,0.63,0.59,297.33,297.15,293.15,0.0,0.0,285.17,0.89,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.17,0.82,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.16,0.56,0.11,0.53,285.17,284.95,304.18,298.38,300.42,297.24,285.18,1.0,0.5,0.0,1.0,1.0,1.0,2.55,1.17,1.38,0.59,0.9,0.9,0.0,139.32,118.0,66823.17,0.0,1547.84,1.0,280.6,284.22,301.33,304.87,293.15,293.15,280.65,35847.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10902.84,0.0,1839.93,2274.52,0.0,1847.78,0.91,1.0,0.0,3.0,1.0,0.0
18194400.0,297.09,297.15,293.15,0.0,0.0,284.72,0.9,0.41,0.37,297.29,297.15,293.15,0.0,0.0,284.72,1.0,0.64,0.53,297.33,297.15,293.15,0.0,0.0,284.72,0.93,0.45,0.31,297.18,297.15,293.15,0.0,0.0,284.72,0.85,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.72,0.59,0.11,0.52,284.72,284.95,304.15,298.36,300.43,297.28,284.71,1.0,0.48,0.0,1.0,1.0,1.0,2.48,1.13,1.35,0.57,0.9,0.9,0.0,116.69,94.0,67890.78,0.0,1360.84,1.0,280.06,283.76,301.38,305.13,293.15,293.15,280.05,36168.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11250.58,0.0,1850.1,2274.52,0.0,1955.1,0.91,1.0,0.0,3.0,1.0,0.0
18194700.0,297.11,297.15,293.15,0.0,0.0,284.96,0.91,0.41,0.37,297.42,297.15,293.15,0.0,0.0,284.96,1.0,0.66,0.51,297.35,297.15,293.15,0.0,0.0,284.96,0.95,0.46,0.32,297.19,297.15,293.15,0.0,0.0,284.96,0.86,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.97,0.6,0.11,0.53,284.96,284.95,304.2,298.35,300.49,297.36,284.95,1.0,0.47,0.0,1.0,1.0,1.0,2.45,1.12,1.34,0.56,0.9,0.9,0.0,107.79,118.0,66000.08,0.0,1289.75,1.0,280.4,284.01,301.38,305.04,293.15,293.15,280.35,35945.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11123.71,0.0,1848.66,2274.52,0.0,1833.21,0.91,1.0,0.0,3.0,1.0,0.0
18195000.0,297.1,297.15,293.15,0.0,0.0,284.99,0.88,0.4,0.36,297.35,297.15,293.15,0.0,0.0,284.99,1.0,0.66,0.57,297.35,297.15,293.15,0.0,0.0,284.99,0.92,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.99,0.83,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.99,0.58,0.11,0.53,284.99,284.95,304.32,298.35,300.54,297.33,285.0,1.0,0.5,0.0,1.0,1.0,1.0,2.54,1.16,1.38,0.58,0.9,0.9,0.0,127.77,154.0,67635.48,0.0,1477.35,1.0,280.34,284.03,301.33,304.96,293.15,293.15,280.35,36025.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11132.68,0.0,1835.04,2274.52,0.0,1867.47,0.9,1.0,0.0,3.0,1.0,0.0
18195300.0,297.12,297.15,293.15,0.0,0.0,284.96,0.85,0.4,0.37,297.22,297.15,293.15,0.0,0.0,284.96,1.0,0.65,0.62,297.37,297.15,293.15,0.0,0.0,284.96,0.9,0.47,0.33,297.2,297.15,293.15,0.0,0.0,284.96,0.81,0.35,0.33,297.16,297.15,293.15,0.0,0.0,284.98,0.56,0.11,0.53,284.96,284.95,304.51,298.34,300.6,297.27,284.95,1.0,0.52,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.61,0.9,0.9,0.0,146.17,163.0,70429.88,0.0,1667.44,1.0,280.1,283.94,301.4,305.32,293.15,293.15,280.05,35872.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11710.35,0.0,1861.32,2274.52,0.0,1993.34,0.91,1.0,0.0,3.0,1.0,0.0
18195600.0,297.09,297.15,293.15,0.0,0.0,284.88,0.83,0.4,0.36,297.14,297.15,293.15,0.0,0.0,284.88,0.98,0.64,0.61,297.35,297.15,293.15,0.0,0.0,284.88,0.88,0.47,0.33,297.18,297.15,293.15,0.0,0.0,284.88,0.79,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.87,0.54,0.11,0.53,284.88,284.95,304.74,298.34,300.68,297.23,284.88,1.0,0.53,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,163.01,169.0,70227.08,0.0,1723.96,1.0,280.04,283.87,301.31,305.09,293.15,293.15,280.05,36125.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11474.9,0.0,1844.92,2274.52,0.0,1984.45,0.91,1.0,0.0,3.0,1.0,0.0
18195900.0,297.1,297.15,293.15,0.0,0.0,284.77,0.82,0.4,0.36,297.14,297.15,293.15,0.0,0.0,284.76,0.97,0.64,0.61,297.36,297.15,293.15,0.0,0.0,284.76,0.87,0.48,0.34,297.19,297.15,293.15,0.0,0.0,284.77,0.79,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.78,0.54,0.11,0.53,284.77,284.95,305.0,298.33,300.81,297.24,284.75,1.0,0.53,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.6,0.9,0.9,0.0,171.26,178.0,71572.17,0.0,1779.62,1.0,279.8,283.72,301.37,305.36,293.15,293.15,279.75,36125.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11884.64,0.0,1845.95,2274.52,0.0,2052.1,0.91,1.0,0.0,3.0,1.0,0.0
18196200.0,297.12,297.15,293.15,0.0,0.0,285.14,0.81,0.4,0.36,297.14,297.15,293.15,0.0,0.0,285.14,0.96,0.64,0.61,297.37,297.15,293.15,0.0,0.0,285.14,0.87,0.49,0.34,297.19,297.15,293.15,0.0,0.0,285.14,0.78,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.13,0.53,0.11,0.53,285.14,284.95,305.27,298.31,300.94,297.25,285.14,1.0,0.54,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.61,0.9,0.9,0.0,178.92,187.0,69091.7,0.0,1820.27,1.0,280.34,284.11,301.29,305.0,293.15,293.15,280.05,35863.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12008.94,0.0,1836.26,2274.52,0.0,1931.21,0.9,1.0,0.0,3.0,1.0,0.0
18196500.0,297.13,297.15,293.15,0.0,0.0,285.02,0.81,0.4,0.36,297.15,297.15,293.15,0.0,0.0,285.02,0.95,0.64,0.61,297.38,297.15,293.15,0.0,0.0,285.02,0.87,0.5,0.35,297.2,297.15,293.15,0.0,0.0,285.02,0.78,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.03,0.52,0.11,0.53,285.02,284.95,305.54,298.29,301.06,297.26,285.01,1.0,0.55,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,186.15,193.0,70544.82,0.0,1876.1,1.0,280.1,283.96,301.32,305.23,293.15,293.15,280.05,35846.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11702.13,0.0,1851.64,2274.52,0.0,2007.07,0.91,1.0,0.0,3.0,1.0,0.0
18196800.0,297.11,297.15,293.15,0.0,0.0,284.94,0.8,0.4,0.36,297.12,297.15,293.15,0.0,0.0,284.94,0.94,0.64,0.61,297.36,297.15,293.15,0.0,0.0,284.94,0.86,0.5,0.35,297.19,297.15,293.15,0.0,0.0,284.94,0.77,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.94,0.52,0.11,0.53,284.94,284.95,305.78,298.27,301.17,297.24,284.94,1.0,0.55,0.0,1.0,1.0,1.0,2.63,1.21,1.43,0.61,0.9,0.9,0.0,195.08,199.0,70499.48,0.0,1909.39,1.0,280.04,283.88,301.24,305.04,293.15,293.15,280.05,36042.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11496.01,0.0,1843.52,2274.52,0.0,2011.24,0.91,1.0,0.0,3.0,1.0,0.0
18197100.0,297.12,297.15,293.15,0.0,0.0,284.82,0.79,0.4,0.36,297.13,297.15,293.15,0.0,0.0,284.82,0.93,0.64,0.61,297.37,297.15,293.15,0.0,0.0,284.82,0.86,0.51,0.36,297.2,297.15,293.15,0.0,0.0,284.82,0.76,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.84,0.51,0.11,0.53,284.82,284.95,305.98,298.25,301.26,297.25,284.81,1.0,0.56,0.0,1.0,1.0,1.0,2.65,1.21,1.43,0.61,0.9,0.9,0.0,201.82,208.0,71899.67,0.0,1962.39,1.0,279.8,283.73,301.29,305.3,293.15,293.15,279.75,36035.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11910.73,0.0,1855.57,2274.52,0.0,2083.56,0.91,1.0,0.0,3.0,1.0,0.0
18197400.0,297.11,297.15,293.15,0.0,0.0,284.77,0.78,0.39,0.36,297.11,297.15,293.15,0.0,0.0,284.77,0.92,0.64,0.61,297.36,297.15,293.15,0.0,0.0,284.77,0.86,0.52,0.37,297.19,297.15,293.15,0.0,0.0,284.77,0.76,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.77,0.51,0.11,0.53,284.77,284.95,306.12,298.23,301.32,297.24,284.77,1.0,0.56,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,210.09,214.0,71825.87,0.0,1994.76,1.0,279.76,283.68,301.25,305.19,293.15,293.15,279.75,36190.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11746.56,0.0,1841.01,2274.52,0.0,2082.9,0.91,1.0,0.0,3.0,1.0,0.0
18197700.0,297.13,297.15,293.15,0.0,0.0,285.06,0.78,0.4,0.36,297.13,297.15,293.15,0.0,0.0,285.06,0.91,0.64,0.61,297.39,297.15,293.15,0.0,0.0,285.06,0.86,0.53,0.37,297.2,297.15,293.15,0.0,0.0,285.06,0.76,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.08,0.5,0.11,0.53,285.06,284.95,306.18,298.22,301.37,297.26,285.05,1.0,0.57,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.61,0.9,0.9,0.0,216.28,223.0,70671.87,0.0,2046.42,1.0,280.1,283.96,301.26,305.16,293.15,293.15,280.05,35828.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11703.23,0.0,1849.55,2274.52,0.0,2016.19,0.91,1.0,0.0,3.0,1.0,0.0
