time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000.0,297.11,297.15,293.15,0.0,0.0,284.98,0.77,0.39,0.36,297.11,297.15,293.15,0.0,0.0,284.98,0.9,0.63,0.6,297.37,297.15,293.15,0.0,0.0,284.98,0.85,0.53,0.38,297.19,297.15,293.15,0.0,0.0,284.98,0.75,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.98,0.5,0.11,0.53,284.98,284.95,306.15,298.23,301.34,297.24,284.98,1.0,0.57,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.61,0.9,0.9,0.0,225.2,229.0,70782.85,0.0,2081.58,1.0,280.04,283.9,301.2,305.01,293.15,293.15,280.05,35994.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11523.29,0.0,1846.71,2274.52,0.0,2024.18,0.91,1.0,0.0,3.0,1.0,0.0
18198300.0,297.11,297.15,293.15,0.0,0.0,285.14,0.77,0.39,0.36,297.11,297.15,293.15,0.0,0.0,285.14,0.9,0.63,0.6,297.38,297.15,293.15,0.0,0.0,285.14,0.85,0.54,0.38,297.19,297.15,293.15,0.0,0.0,285.14,0.75,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.12,0.5,0.11,0.53,285.14,284.95,306.05,298.23,301.3,297.25,285.15,1.0,0.58,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.61,0.9,0.9,0.0,232.38,238.0,69603.42,0.0,2119.18,1.0,280.3,284.08,301.18,304.87,293.15,293.15,280.35,35890.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11216.99,0.0,1840.58,2274.52,0.0,1975.96,0.91,1.0,0.0,3.0,1.0,0.0
18198600.0,297.1,297.15,293.15,0.0,0.0,284.78,0.76,0.39,0.36,297.09,297.15,293.15,0.0,0.0,284.78,0.89,0.63,0.6,297.37,297.15,293.15,0.0,0.0,284.78,0.85,0.55,0.39,297.18,297.15,293.15,0.0,0.0,284.78,0.74,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.79,0.49,0.11,0.53,284.78,284.95,305.91,298.2,301.23,297.24,284.78,1.0,0.58,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.62,0.9,0.9,0.0,240.26,244.0,72176.89,0.0,2166.03,1.0,279.76,283.69,301.22,305.19,293.15,293.15,279.75,36116.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11789.82,0.0,1851.01,2274.52,0.0,2117.65,0.91,1.0,0.0,3.0,1.0,0.0
18198900.0,297.08,297.15,293.15,0.0,0.0,284.89,0.77,0.39,0.35,297.06,297.15,293.15,0.0,0.0,284.89,0.9,0.63,0.6,297.36,297.15,293.15,0.0,0.0,284.89,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,284.89,0.75,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.87,0.49,0.11,0.52,284.89,284.95,305.75,298.15,301.15,297.23,284.9,1.0,0.57,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.89,0.89,0.0,226.11,208.0,70185.4,0.0,2061.72,1.0,280.0,283.83,301.1,304.83,293.15,293.15,280.05,36223.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11287.78,0.0,1809.77,2274.52,0.0,2033.3,0.9,1.0,0.0,3.0,1.0,0.0
18199200.0,297.14,297.15,293.15,0.0,0.0,285.38,0.79,0.39,0.35,297.12,297.15,293.15,0.0,0.0,285.38,0.93,0.63,0.6,297.41,297.15,293.15,0.0,0.0,285.38,0.89,0.56,0.4,297.2,297.15,293.15,0.0,0.0,285.38,0.77,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.38,0.51,0.11,0.52,285.38,284.95,305.57,298.09,301.09,297.27,285.38,1.0,0.55,0.0,1.0,1.0,1.0,2.66,1.22,1.44,0.61,0.9,0.9,0.0,197.09,184.0,67602.01,0.0,1955.65,1.0,280.64,284.33,301.08,304.71,293.15,293.15,280.65,35559.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11074.49,0.0,1831.26,2274.52,0.0,1939.23,0.9,1.0,0.0,3.0,1.0,0.0
18199500.0,297.11,297.15,293.15,0.0,0.0,284.77,0.82,0.39,0.35,297.08,297.15,293.15,0.0,0.0,284.77,0.96,0.62,0.59,297.38,297.15,293.15,0.0,0.0,284.77,0.93,0.57,0.4,297.18,297.15,293.15,0.0,0.0,284.77,0.8,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.79,0.53,0.11,0.51,284.77,284.95,305.38,298.02,300.99,297.25,284.76,1.0,0.54,0.0,1.0,1.0,1.0,2.65,1.21,1.43,0.61,0.9,0.9,0.0,170.21,148.0,71145.55,0.0,1821.5,1.0,279.8,283.69,301.06,305.04,293.15,293.15,279.75,36031.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11758.14,0.0,1857.86,2274.52,0.0,2147.41,0.91,1.0,0.0,3.0,1.0,0.0
18199800.0,297.11,297.15,293.15,0.0,0.0,285.08,0.84,0.38,0.35,297.07,297.15,293.15,0.0,0.0,285.08,0.99,0.62,0.59,297.38,297.15,293.15,0.0,0.0,285.08,0.97,0.58,0.4,297.17,297.15,293.15,0.0,0.0,285.08,0.82,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.08,0.55,0.11,0.51,285.08,284.95,305.17,297.94,300.89,297.25,285.08,1.0,0.52,0.0,1.0,1.0,1.0,2.63,1.21,1.43,0.61,0.9,0.9,0.0,147.05,139.0,68044.27,0.0,1693.42,1.0,280.34,284.04,300.92,304.58,293.15,293.15,280.35,35902.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11103.68,0.0,1848.97,2274.52,0.0,2009.19,0.91,1.0,0.0,3.0,1.0,0.0
18200100.0,297.08,297.15,293.15,0.0,0.0,284.78,0.84,0.38,0.34,297.04,297.15,293.15,0.0,0.0,284.79,0.99,0.61,0.58,297.35,297.15,293.15,0.0,0.0,284.79,0.97,0.58,0.41,297.15,297.15,293.15,0.0,0.0,284.78,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.77,0.55,0.11,0.51,284.78,284.95,304.97,297.86,300.79,297.23,284.79,1.0,0.52,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.6,0.89,0.89,0.0,146.5,148.0,68959.89,0.0,1678.36,1.0,280.0,283.76,300.83,304.52,293.15,293.15,280.05,36262.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11087.92,0.0,1829.56,2274.52,0.0,2101.18,0.9,1.0,0.0,3.0,1.0,0.0
18200400.0,297.12,297.15,293.15,0.0,0.0,285.28,0.83,0.38,0.35,297.07,297.15,293.15,0.0,0.0,285.28,0.98,0.61,0.58,297.39,297.15,293.15,0.0,0.0,285.28,0.97,0.59,0.41,297.17,297.15,293.15,0.0,0.0,285.28,0.82,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.27,0.55,0.11,0.51,285.28,284.95,304.77,297.79,300.71,297.26,285.28,1.0,0.52,0.0,1.0,1.0,1.0,2.64,1.21,1.43,0.61,0.9,0.9,0.0,149.57,154.0,66242.75,0.0,1711.38,1.0,280.64,284.25,300.78,304.34,293.15,293.15,280.65,35696.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10851.64,0.0,1836.67,2274.52,0.0,1970.74,0.9,1.0,0.0,3.0,1.0,0.0
18200700.0,297.08,297.15,293.15,0.0,0.0,284.68,0.82,0.38,0.34,297.04,297.15,293.15,0.0,0.0,284.67,0.97,0.61,0.58,297.35,297.15,293.15,0.0,0.0,284.67,0.96,0.59,0.42,297.15,297.15,293.15,0.0,0.0,284.68,0.81,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.69,0.54,0.11,0.51,284.68,284.95,304.58,297.73,300.61,297.23,284.66,1.0,0.53,0.0,1.0,1.0,1.0,2.63,1.21,1.43,0.61,0.9,0.9,0.0,158.15,163.0,69780.29,0.0,1744.94,1.0,279.8,283.63,300.77,304.67,293.15,293.15,279.75,36177.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11513.17,0.0,1845.21,2274.52,0.0,2177.96,0.91,1.0,0.0,3.0,1.0,0.0
18201000.0,297.08,297.15,293.15,0.0,0.0,285.01,0.81,0.37,0.34,297.03,297.15,293.15,0.0,0.0,285.01,0.95,0.6,0.57,297.35,297.15,293.15,0.0,0.0,285.01,0.95,0.6,0.42,297.14,297.15,293.15,0.0,0.0,285.01,0.8,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.01,0.53,0.11,0.5,285.01,284.95,304.41,297.68,300.53,297.22,285.01,1.0,0.53,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.6,0.9,0.9,0.0,165.58,169.0,66793.43,0.0,1759.5,1.0,280.34,284.0,300.65,304.24,293.15,293.15,280.35,36023.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10898.24,0.0,1819.68,2274.52,0.0,2025.4,0.9,1.0,0.0,3.0,1.0,0.0
18201300.0,297.09,297.15,293.15,0.0,0.0,284.87,0.8,0.37,0.34,297.04,297.15,293.15,0.0,0.0,284.87,0.94,0.6,0.57,297.35,297.15,293.15,0.0,0.0,284.87,0.95,0.61,0.43,297.14,297.15,293.15,0.0,0.0,284.87,0.79,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.89,0.53,0.11,0.51,284.87,284.95,304.27,297.65,300.47,297.23,284.86,1.0,0.54,0.0,1.0,1.0,1.0,2.63,1.21,1.42,0.61,0.9,0.9,0.0,172.2,178.0,68146.26,0.0,1805.16,1.0,280.1,283.84,300.7,304.51,293.15,293.15,280.05,35972.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11269.82,0.0,1838.76,2274.52,0.0,2116.84,0.91,1.0,0.0,3.0,1.0,0.0
18201600.0,297.09,297.15,293.15,0.0,0.0,285.21,0.79,0.37,0.34,297.04,297.15,293.15,0.0,0.0,285.21,0.93,0.6,0.57,297.35,297.15,293.15,0.0,0.0,285.21,0.94,0.61,0.43,297.14,297.15,293.15,0.0,0.0,285.21,0.79,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.21,0.52,0.11,0.51,285.21,284.95,304.15,297.65,300.41,297.23,285.21,1.0,0.54,0.0,1.0,1.0,1.0,2.62,1.2,1.42,0.61,0.9,0.9,0.0,179.99,184.0,65581.78,0.0,1830.66,1.0,280.64,284.21,300.62,304.14,293.15,293.15,280.65,35744.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10744.2,0.0,1846.05,2274.52,0.0,1974.65,0.91,1.0,0.0,3.0,1.0,0.0
18201900.0,297.06,297.15,293.15,0.0,0.0,284.62,0.78,0.37,0.33,297.0,297.15,293.15,0.0,0.0,284.61,0.91,0.59,0.56,297.3,297.15,293.15,0.0,0.0,284.61,0.93,0.61,0.43,297.12,297.15,293.15,0.0,0.0,284.62,0.78,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.63,0.51,0.11,0.51,284.62,284.95,304.06,297.67,300.35,297.2,284.6,1.0,0.54,0.0,1.0,1.0,1.0,2.61,1.2,1.42,0.6,0.9,0.9,0.0,188.89,193.0,69152.59,0.0,1852.7,1.0,279.8,283.59,300.71,304.56,293.15,293.15,279.75,36261.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11417.71,0.0,1845.28,2274.52,0.0,2157.56,0.91,1.0,0.0,3.0,1.0,0.0
18202200.0,297.06,297.15,293.15,0.0,0.0,284.96,0.77,0.36,0.33,296.99,297.15,293.15,0.0,0.0,284.96,0.9,0.58,0.56,297.29,297.15,293.15,0.0,0.0,284.96,0.92,0.62,0.43,297.11,297.15,293.15,0.0,0.0,284.96,0.77,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.96,0.5,0.1,0.5,284.96,284.95,303.97,297.69,300.31,297.19,284.97,1.0,0.55,0.0,1.0,1.0,1.0,2.59,1.19,1.41,0.6,0.89,0.89,0.0,196.18,199.0,66294.5,0.0,1858.33,1.0,280.34,283.98,300.66,304.22,293.15,293.15,280.35,36099.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10840.78,0.0,1809.61,2274.52,0.0,1988.15,0.9,1.0,0.0,3.0,1.0,0.0
18202500.0,297.1,297.15,293.15,0.0,0.0,285.28,0.77,0.36,0.33,297.04,297.15,293.15,0.0,0.0,285.28,0.9,0.58,0.56,297.33,297.15,293.15,0.0,0.0,285.28,0.92,0.63,0.44,297.14,297.15,293.15,0.0,0.0,285.28,0.76,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.29,0.5,0.11,0.51,285.28,284.95,303.9,297.73,300.29,297.22,285.27,1.0,0.55,0.0,1.0,1.0,1.0,2.61,1.2,1.42,0.6,0.91,0.91,0.0,201.28,208.0,65514.21,0.0,1912.07,1.0,280.7,284.28,300.77,304.39,293.15,293.15,280.65,35548.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10933.75,0.0,1848.11,2274.52,0.0,1949.78,0.91,1.0,0.0,3.0,1.0,0.0
18202800.0,297.06,297.15,293.15,0.0,0.0,284.75,0.76,0.36,0.33,296.99,297.15,293.15,0.0,0.0,284.75,0.88,0.58,0.55,297.26,297.15,293.15,0.0,0.0,284.75,0.91,0.62,0.44,297.11,297.15,293.15,0.0,0.0,284.75,0.75,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.75,0.5,0.1,0.5,284.75,284.95,303.82,297.76,300.23,297.18,284.75,1.0,0.56,0.0,1.0,1.0,1.0,2.6,1.19,1.41,0.6,0.9,0.9,0.0,211.59,217.0,68098.36,0.0,1929.86,1.0,280.06,283.76,300.78,304.52,293.15,293.15,279.75,36099.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11845.5,0.0,1866.91,2274.52,0.0,2095.03,0.91,1.0,0.0,3.0,1.0,0.0
18203100.0,297.04,297.15,293.15,0.0,0.0,284.86,0.75,0.35,0.32,296.97,297.15,293.15,0.0,0.0,284.86,0.87,0.57,0.54,297.23,297.15,293.15,0.0,0.0,284.86,0.9,0.62,0.44,297.09,297.15,293.15,0.0,0.0,284.86,0.75,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.85,0.49,0.1,0.5,284.86,284.95,303.76,297.8,300.18,297.15,284.87,1.0,0.56,0.0,1.0,1.0,1.0,2.56,1.17,1.39,0.59,0.89,0.89,0.0,219.89,223.0,66269.81,0.0,1917.98,1.0,280.3,283.91,300.75,304.25,293.15,293.15,280.35,36251.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10727.4,0.0,1823.26,2274.52,0.0,1970.06,0.9,1.0,0.0,3.0,1.0,0.0
18203400.0,297.09,297.15,293.15,0.0,0.0,285.38,0.75,0.35,0.32,297.02,297.15,293.15,0.0,0.0,285.38,0.87,0.57,0.54,297.28,297.15,293.15,0.0,0.0,285.38,0.9,0.63,0.44,297.12,297.15,293.15,0.0,0.0,285.38,0.74,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.38,0.49,0.1,0.5,285.38,284.95,303.69,297.84,300.17,297.19,285.38,1.0,0.56,0.0,1.0,1.0,1.0,2.58,1.18,1.4,0.59,0.91,0.91,0.0,224.52,229.0,64038.12,0.0,1959.0,1.0,280.94,284.43,300.83,304.26,293.15,293.15,280.95,35574.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10608.88,0.0,1842.01,2274.52,0.0,1847.73,0.91,1.0,0.0,3.0,1.0,0.0
18203700.0,297.06,297.15,293.15,0.0,0.0,284.78,0.74,0.35,0.32,296.99,297.15,293.15,0.0,0.0,284.78,0.86,0.56,0.54,297.23,297.15,293.15,0.0,0.0,284.78,0.89,0.63,0.44,297.1,297.15,293.15,0.0,0.0,284.78,0.74,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.8,0.48,0.1,0.5,284.78,284.95,303.62,297.88,300.13,297.17,284.77,1.0,0.57,0.0,1.0,1.0,1.0,2.57,1.17,1.39,0.59,0.9,0.9,0.0,233.74,238.0,67864.12,0.0,1985.58,1.0,280.1,283.8,300.92,304.71,293.15,293.15,280.05,36016.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11282.94,0.0,1869.01,2274.52,0.0,2049.71,0.91,1.0,0.0,3.0,1.0,0.0
18204000.0,297.03,297.15,293.15,0.0,0.0,284.66,0.73,0.34,0.32,296.95,297.15,293.15,0.0,0.0,284.66,0.85,0.55,0.53,297.18,297.15,293.15,0.0,0.0,284.66,0.89,0.63,0.44,297.07,297.15,293.15,0.0,0.0,284.66,0.73,0.34,0.33,297.12,297.15,293.15,0.0,0.0,284.66,0.48,0.1,0.49,284.66,284.95,303.54,297.92,300.07,297.13,284.67,1.0,0.56,0.0,1.0,1.0,1.0,2.53,1.15,1.37,0.58,0.89,0.89,0.0,236.72,229.0,67107.55,0.0,1935.18,1.0,280.04,283.72,300.88,304.5,293.15,293.15,280.05,36418.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10996.13,0.0,1821.38,2274.52,0.0,1986.84,0.9,1.0,0.0,3.0,1.0,0.0
18204300.0,297.07,297.15,293.15,0.0,0.0,285.26,0.75,0.34,0.31,297.0,297.15,293.15,0.0,0.0,285.27,0.87,0.55,0.52,297.23,297.15,293.15,0.0,0.0,285.27,0.91,0.63,0.45,297.1,297.15,293.15,0.0,0.0,285.26,0.75,0.34,0.33,297.13,297.15,293.15,0.0,0.0,285.25,0.49,0.1,0.49,285.27,284.95,303.46,297.95,300.05,297.16,285.28,1.0,0.55,0.0,1.0,1.0,1.0,2.52,1.15,1.37,0.58,0.9,0.9,0.0,212.59,193.0,63377.66,0.0,1824.1,1.0,280.9,284.35,300.91,304.26,293.15,293.15,280.95,35783.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10429.01,0.0,1814.31,2274.52,0.0,1808.46,0.9,1.0,0.0,3.0,1.0,0.0
18204600.0,297.07,297.15,293.15,0.0,0.0,284.89,0.77,0.34,0.31,297.0,297.15,293.15,0.0,0.0,284.89,0.89,0.54,0.52,297.21,297.15,293.15,0.0,0.0,284.89,0.94,0.63,0.45,297.1,297.15,293.15,0.0,0.0,284.89,0.77,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.89,0.5,0.1,0.48,284.89,284.95,303.37,297.97,300.01,297.16,284.88,1.0,0.53,0.0,1.0,1.0,1.0,2.51,1.15,1.37,0.58,0.9,0.9,0.0,185.51,169.0,65824.4,0.0,1694.06,1.0,280.36,283.95,301.0,304.63,293.15,293.15,280.35,35964.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10906.8,0.0,1842.78,2274.52,0.0,1958.45,0.91,1.0,0.0,3.0,1.0,0.0
18204900.0,297.05,297.15,293.15,0.0,0.0,284.98,0.79,0.34,0.31,296.98,297.15,293.15,0.0,0.0,284.98,0.92,0.54,0.51,297.18,297.15,293.15,0.0,0.0,284.98,0.97,0.63,0.44,297.09,297.15,293.15,0.0,0.0,284.98,0.79,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.96,0.52,0.1,0.47,284.98,284.95,303.27,297.99,299.95,297.14,284.99,1.0,0.51,0.0,1.0,1.0,1.0,2.47,1.13,1.35,0.57,0.9,0.9,0.0,157.81,133.0,63963.05,0.0,1526.52,1.0,280.6,284.08,300.93,304.32,293.15,293.15,280.65,36079.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10496.05,0.0,1819.9,2274.52,0.0,1848.1,0.9,1.0,0.0,3.0,1.0,0.0
18205200.0,297.08,297.15,293.15,0.0,0.0,285.03,0.82,0.34,0.31,297.01,297.15,293.15,0.0,0.0,285.03,0.96,0.54,0.51,297.23,297.15,293.15,0.0,0.0,285.03,1.0,0.64,0.43,297.11,297.15,293.15,0.0,0.0,285.03,0.82,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.03,0.55,0.1,0.48,285.03,284.95,303.15,297.99,299.91,297.17,285.02,1.0,0.48,0.0,1.0,1.0,1.0,2.45,1.12,1.34,0.57,0.9,0.9,0.0,129.06,109.0,63499.18,0.0,1376.92,1.0,280.66,284.13,301.02,304.52,293.15,293.15,280.65,35842.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10637.39,0.0,1842.71,2274.52,0.0,1862.66,0.91,1.0,0.0,3.0,1.0,0.0
18205500.0,297.07,297.15,293.15,0.0,0.0,285.1,0.83,0.33,0.3,297.0,297.15,293.15,0.0,0.0,285.11,0.97,0.53,0.5,297.29,297.15,293.15,0.0,0.0,285.11,1.0,0.65,0.41,297.1,297.15,293.15,0.0,0.0,285.1,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.09,0.56,0.1,0.47,285.1,284.95,303.02,298.01,299.86,297.2,285.12,1.0,0.47,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.9,0.9,0.0,121.2,118.0,61688.63,0.0,1295.77,1.0,280.9,284.24,300.95,304.21,293.15,293.15,280.95,35904.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10252.7,0.0,1839.9,2274.52,0.0,1753.23,0.91,1.0,0.0,3.0,1.0,0.0
18205800.0,297.05,297.15,293.15,0.0,0.0,284.75,0.82,0.33,0.3,296.98,297.15,293.15,0.0,0.0,284.75,0.96,0.52,0.5,297.27,297.15,293.15,0.0,0.0,284.75,1.0,0.65,0.43,297.09,297.15,293.15,0.0,0.0,284.75,0.82,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.75,0.55,0.1,0.47,284.75,284.95,302.86,298.08,299.78,297.18,284.75,1.0,0.48,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,127.15,139.0,64365.84,0.0,1327.88,1.0,280.36,283.87,301.1,304.63,293.15,293.15,280.35,36164.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10747.59,0.0,1845.16,2274.52,0.0,1861.73,0.91,1.0,0.0,3.0,1.0,0.0
18206100.0,297.07,297.15,293.15,0.0,0.0,285.07,0.8,0.33,0.3,297.0,297.15,293.15,0.0,0.0,285.07,0.94,0.52,0.49,297.18,297.15,293.15,0.0,0.0,285.07,1.0,0.64,0.45,297.1,297.15,293.15,0.0,0.0,285.07,0.81,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.09,0.53,0.1,0.47,285.07,284.95,302.7,298.18,299.69,297.15,285.06,1.0,0.49,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,138.61,148.0,63795.64,0.0,1400.72,1.0,280.7,284.19,301.21,304.74,293.15,293.15,280.65,35812.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10822.33,0.0,1855.69,2274.52,0.0,1765.23,0.91,1.0,0.0,3.0,1.0,0.0
18206400.0,297.02,297.15,293.15,0.0,0.0,284.54,0.78,0.32,0.29,296.95,297.15,293.15,0.0,0.0,284.54,0.91,0.51,0.49,297.07,297.15,293.15,0.0,0.0,284.54,0.98,0.63,0.45,297.06,297.15,293.15,0.0,0.0,284.54,0.78,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.54,0.52,0.1,0.46,284.54,284.95,302.52,298.3,299.59,297.12,284.53,1.0,0.5,0.0,1.0,1.0,1.0,2.41,1.09,1.31,0.55,0.89,0.89,0.0,151.57,154.0,66060.43,0.0,1411.52,1.0,280.06,283.67,301.31,304.94,293.15,293.15,280.05,36426.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11003.29,0.0,1836.71,2274.52,0.0,1875.86,0.9,1.0,0.0,3.0,1.0,0.0
18206700.0,297.04,297.15,293.15,0.0,0.0,285.11,0.77,0.32,0.29,296.97,297.15,293.15,0.0,0.0,285.12,0.89,0.51,0.48,297.09,297.15,293.15,0.0,0.0,285.12,0.97,0.63,0.44,297.07,297.15,293.15,0.0,0.0,285.11,0.77,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.1,0.51,0.1,0.46,285.11,284.95,302.34,298.43,299.5,297.12,285.13,1.0,0.5,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.55,0.9,0.9,0.0,158.8,163.0,62406.7,0.0,1413.91,1.0,280.9,284.3,301.38,304.67,293.15,293.15,280.95,35973.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10406.39,0.0,1810.49,2274.52,0.0,1639.79,0.9,1.0,0.0,3.0,1.0,0.0
18207000.0,297.06,297.15,293.15,0.0,0.0,285.21,0.76,0.32,0.29,297.0,297.15,293.15,0.0,0.0,285.2,0.88,0.5,0.48,297.12,297.15,293.15,0.0,0.0,285.2,0.96,0.64,0.45,297.09,297.15,293.15,0.0,0.0,285.21,0.77,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.21,0.51,0.1,0.46,285.21,284.95,302.15,298.57,299.42,297.13,285.2,1.0,0.5,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.91,0.91,0.0,164.96,169.0,62955.85,0.0,1445.35,1.0,280.96,284.38,301.6,305.06,293.15,293.15,280.95,35623.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10682.8,0.0,1855.6,2274.52,0.0,1662.68,0.91,1.0,0.0,3.0,1.0,0.0
18207300.0,297.02,297.15,293.15,0.0,0.0,284.55,0.75,0.31,0.28,296.95,297.15,293.15,0.0,0.0,284.55,0.87,0.49,0.47,297.04,297.15,293.15,0.0,0.0,284.55,0.94,0.63,0.44,297.05,297.15,293.15,0.0,0.0,284.55,0.75,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.57,0.49,0.09,0.45,284.55,284.95,301.96,298.7,299.33,297.11,284.54,1.0,0.51,0.0,1.0,1.0,1.0,2.35,1.07,1.28,0.54,0.9,0.9,0.0,175.41,178.0,66124.59,0.0,1437.1,1.0,280.1,283.72,301.72,305.42,293.15,293.15,280.05,36307.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11229.51,0.0,1854.49,2274.52,0.0,1784.03,0.91,1.0,0.0,3.0,1.0,0.0
18207600.0,297.01,297.15,293.15,0.0,0.0,284.89,0.74,0.3,0.28,296.94,297.15,293.15,0.0,0.0,284.89,0.85,0.49,0.46,297.03,297.15,293.15,0.0,0.0,284.89,0.93,0.62,0.44,297.04,297.15,293.15,0.0,0.0,284.89,0.74,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.88,0.48,0.09,0.44,284.89,284.95,301.78,298.81,299.23,297.1,284.89,1.0,0.51,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.89,0.89,0.0,182.77,184.0,63211.75,0.0,1418.47,1.0,280.64,284.11,301.77,305.16,293.15,293.15,280.65,36204.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10687.56,0.0,1807.36,2274.52,0.0,1597.03,0.9,1.0,0.0,3.0,1.0,0.0
18207900.0,297.05,297.15,293.15,0.0,0.0,285.2,0.73,0.3,0.28,296.98,297.15,293.15,0.0,0.0,285.2,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,285.19,0.92,0.62,0.44,297.07,297.15,293.15,0.0,0.0,285.2,0.74,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.22,0.48,0.09,0.44,285.2,284.95,301.6,298.89,299.16,297.11,285.18,1.0,0.51,0.0,1.0,1.0,1.0,2.31,1.05,1.26,0.53,0.9,0.9,0.0,185.67,178.0,62233.18,0.0,1429.04,1.0,281.0,284.42,301.94,305.39,293.15,293.15,280.95,35657.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10782.51,0.0,1832.24,2274.52,0.0,1557.66,0.9,1.0,0.0,3.0,1.0,0.0
18208200.0,297.01,297.15,293.15,0.0,0.0,284.62,0.74,0.3,0.27,296.94,297.15,293.15,0.0,0.0,284.62,0.86,0.47,0.45,297.0,297.15,293.15,0.0,0.0,284.62,0.94,0.61,0.43,297.04,297.15,293.15,0.0,0.0,284.62,0.75,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.63,0.49,0.09,0.43,284.62,284.95,301.44,298.95,299.08,297.1,284.62,1.0,0.49,0.0,1.0,1.0,1.0,2.26,1.02,1.24,0.52,0.89,0.89,0.0,170.47,154.0,63950.43,0.0,1315.27,1.0,280.36,283.86,301.96,305.5,293.15,293.15,280.35,36284.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10862.71,0.0,1832.18,2274.52,0.0,1674.06,0.9,1.0,0.0,3.0,1.0,0.0
18208500.0,297.03,297.15,293.15,0.0,0.0,285.16,0.76,0.29,0.27,296.96,297.15,293.15,0.0,0.0,285.16,0.88,0.47,0.45,297.02,297.15,293.15,0.0,0.0,285.16,0.97,0.61,0.43,297.05,297.15,293.15,0.0,0.0,285.16,0.77,0.31,0.29,297.11,297.15,293.15,0.0,0.0,285.14,0.5,0.09,0.42,285.16,284.95,301.28,298.96,299.01,297.11,285.17,1.0,0.47,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.51,0.9,0.9,0.0,143.66,118.0,59747.11,0.0,1169.47,1.0,281.2,284.45,301.92,305.09,293.15,293.15,281.25,35888.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10219.71,0.0,1819.31,2274.52,0.0,1462.89,0.9,1.0,0.0,3.0,1.0,0.0
18208800.0,297.04,297.15,293.15,0.0,0.0,285.16,0.79,0.29,0.27,296.97,297.15,293.15,0.0,0.0,285.16,0.92,0.46,0.44,297.02,297.15,293.15,0.0,0.0,285.16,1.0,0.6,0.41,297.06,297.15,293.15,0.0,0.0,285.16,0.8,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.16,0.52,0.09,0.41,285.16,284.95,301.15,298.94,298.95,297.11,285.16,1.0,0.44,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.5,0.9,0.9,0.0,115.74,82.0,58977.37,0.0,1028.82,1.0,281.24,284.46,301.92,305.13,293.15,293.15,280.95,35747.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10878.81,0.0,1843.77,2274.52,0.0,1476.73,0.91,1.0,0.0,3.0,1.0,0.0
18209100.0,297.01,297.15,293.15,0.0,0.0,284.72,0.82,0.29,0.26,296.94,297.15,293.15,0.0,0.0,284.72,0.96,0.46,0.43,297.12,297.15,293.15,0.0,0.0,284.72,1.0,0.61,0.37,297.03,297.15,293.15,0.0,0.0,284.72,0.83,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.7,0.54,0.09,0.4,284.72,284.95,301.03,298.88,298.89,297.11,284.73,1.0,0.42,0.0,1.0,1.0,1.0,2.1,0.94,1.15,0.47,0.89,0.89,0.0,95.13,88.0,57956.14,0.0,862.53,1.0,280.9,284.05,301.82,304.96,293.15,293.15,280.95,36297.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10002.09,0.0,1830.03,2274.52,0.0,1498.47,0.9,1.0,0.0,3.0,1.0,0.0
18209400.0,297.04,297.15,293.15,0.0,0.0,285.26,0.8,0.28,0.26,296.97,297.15,293.15,0.0,0.0,285.26,0.93,0.45,0.43,297.15,297.15,293.15,0.0,0.0,285.26,1.0,0.61,0.39,297.05,297.15,293.15,0.0,0.0,285.26,0.81,0.3,0.28,297.12,297.15,293.15,0.0,0.0,285.25,0.53,0.09,0.4,285.26,284.95,300.93,298.81,298.85,297.12,285.26,1.0,0.43,0.0,1.0,1.0,1.0,2.12,0.95,1.16,0.48,0.9,0.9,0.0,105.79,124.0,55852.03,0.0,921.42,1.0,281.54,284.59,301.8,304.82,293.15,293.15,281.55,35732.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9928.06,0.0,1830.52,2274.52,0.0,1350.47,0.9,1.0,0.0,3.0,1.0,0.0
18209700.0,297.02,297.15,293.15,0.0,0.0,284.96,0.77,0.28,0.25,296.95,297.15,293.15,0.0,0.0,284.97,0.89,0.44,0.42,296.95,297.15,293.15,0.0,0.0,284.97,0.99,0.59,0.42,297.04,297.15,293.15,0.0,0.0,284.96,0.78,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.94,0.51,0.08,0.4,284.96,284.95,300.85,298.73,298.8,297.11,284.98,1.0,0.44,0.0,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.9,0.9,0.0,123.18,133.0,57053.22,0.0,990.24,1.0,281.2,284.3,301.7,304.79,293.15,293.15,281.25,35999.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9909.92,0.0,1841.84,2274.52,0.0,1482.87,0.91,1.0,0.0,3.0,1.0,0.0
18210000.0,297.01,297.15,293.15,0.0,0.0,284.96,0.75,0.27,0.25,296.94,297.15,293.15,0.0,0.0,284.96,0.87,0.44,0.42,296.91,297.15,293.15,0.0,0.0,284.96,0.96,0.58,0.41,297.03,297.15,293.15,0.0,0.0,284.96,0.76,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.96,0.49,0.08,0.39,284.96,284.95,300.77,298.65,298.76,297.1,284.96,1.0,0.45,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,135.69,139.0,55889.45,0.0,997.82,1.0,281.24,284.29,301.62,304.67,293.15,293.15,281.25,36019.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9887.17,0.0,1837.31,2274.52,0.0,1437.25,0.9,1.0,0.0,3.0,1.0,0.0
18210300.0,297.02,297.15,293.15,0.0,0.0,284.77,0.73,0.27,0.25,296.94,297.15,293.15,0.0,0.0,284.77,0.85,0.43,0.41,296.9,297.15,293.15,0.0,0.0,284.77,0.94,0.57,0.4,297.03,297.15,293.15,0.0,0.0,284.77,0.75,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.8,0.48,0.08,0.38,284.77,284.95,300.7,298.56,298.72,297.1,284.75,1.0,0.45,0.0,1.0,1.0,1.0,2.06,0.93,1.13,0.46,0.9,0.9,0.0,144.07,148.0,56105.2,0.0,1001.9,1.0,281.0,284.08,301.62,304.82,293.15,293.15,280.95,36080.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10055.5,0.0,1848.02,2274.52,0.0,1501.35,0.91,1.0,0.0,3.0,1.0,0.0
18210600.0,297.02,297.15,293.15,0.0,0.0,285.07,0.74,0.27,0.24,296.94,297.15,293.15,0.0,0.0,285.07,0.86,0.42,0.4,296.9,297.15,293.15,0.0,0.0,285.07,0.94,0.56,0.4,297.02,297.15,293.15,0.0,0.0,285.07,0.75,0.28,0.27,297.09,297.15,293.15,0.0,0.0,285.06,0.48,0.08,0.37,285.07,284.95,300.63,298.47,298.69,297.09,285.07,1.0,0.44,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,137.51,124.0,52775.82,0.0,937.25,1.0,281.54,284.42,301.43,304.31,293.15,293.15,281.55,35935.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9569.91,0.0,1833.74,2274.52,0.0,1338.98,0.9,1.0,0.0,3.0,1.0,0.0
18210900.0,297.03,297.15,293.15,0.0,0.0,284.87,0.76,0.26,0.24,296.95,297.15,293.15,0.0,0.0,284.87,0.88,0.42,0.4,296.9,297.15,293.15,0.0,0.0,284.86,0.98,0.56,0.39,297.03,297.15,293.15,0.0,0.0,284.87,0.77,0.28,0.26,297.1,297.15,293.15,0.0,0.0,284.9,0.49,0.08,0.36,284.87,284.95,300.56,298.38,298.66,297.1,284.85,1.0,0.42,0.0,1.0,1.0,1.0,1.99,0.89,1.09,0.44,0.9,0.9,0.0,114.12,88.0,52949.36,0.0,830.78,1.0,281.3,284.2,301.44,304.48,293.15,293.15,281.25,35942.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9721.37,0.0,1859.95,2274.52,0.0,1423.83,0.91,1.0,0.0,3.0,1.0,0.0
18211200.0,297.0,297.15,293.15,0.0,0.0,284.67,0.79,0.26,0.23,296.92,297.15,293.15,0.0,0.0,284.67,0.92,0.41,0.39,296.87,297.15,293.15,0.0,0.0,284.67,1.0,0.54,0.37,297.0,297.15,293.15,0.0,0.0,284.67,0.8,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.66,0.51,0.07,0.34,284.67,284.95,300.5,298.29,298.62,297.09,284.67,1.0,0.39,0.0,1.0,1.0,1.0,1.91,0.85,1.05,0.42,0.89,0.89,0.0,90.48,64.0,51044.21,0.0,688.73,1.0,281.24,284.04,301.23,304.05,293.15,293.15,281.25,36395.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9349.93,0.0,1818.36,2274.52,0.0,1352.57,0.9,1.0,0.0,3.0,1.0,0.0
18211500.0,297.03,297.15,293.15,0.0,0.0,285.18,0.82,0.25,0.23,296.95,297.15,293.15,0.0,0.0,285.18,0.96,0.41,0.38,297.06,297.15,293.15,0.0,0.0,285.18,1.0,0.56,0.32,297.02,297.15,293.15,0.0,0.0,285.18,0.83,0.27,0.25,297.1,297.15,293.15,0.0,0.0,285.15,0.54,0.07,0.34,285.18,284.95,300.42,298.2,298.59,297.1,285.2,1.0,0.36,0.0,1.0,1.0,1.0,1.83,0.82,1.02,0.4,0.9,0.9,0.0,73.03,73.0,46169.3,0.0,578.64,1.0,282.1,284.61,301.14,303.63,293.15,293.15,282.15,35883.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8880.76,0.0,1804.27,2274.52,0.0,1126.48,0.9,1.0,0.0,3.0,1.0,0.0
18211800.0,297.05,297.15,293.15,0.0,0.0,285.31,0.79,0.25,0.23,296.99,297.15,293.15,0.0,0.0,285.31,0.93,0.4,0.38,297.08,297.15,293.15,0.0,0.0,285.31,1.0,0.56,0.36,297.04,297.15,293.15,0.0,0.0,285.31,0.81,0.26,0.25,297.12,297.15,293.15,0.0,0.0,285.31,0.52,0.07,0.34,285.31,284.95,300.34,298.12,298.57,297.12,285.31,1.0,0.38,0.0,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.91,0.91,0.0,86.22,109.0,46938.46,0.0,654.49,1.0,282.16,284.71,301.18,303.83,293.15,293.15,282.15,35489.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9091.98,0.0,1863.63,2274.52,0.0,1185.95,0.91,1.0,0.0,3.0,1.0,0.0
18212100.0,297.02,297.15,293.15,0.0,0.0,284.65,0.75,0.25,0.22,296.95,297.15,293.15,0.0,0.0,284.64,0.87,0.39,0.38,296.86,297.15,293.15,0.0,0.0,284.64,0.97,0.53,0.37,297.01,297.15,293.15,0.0,0.0,284.65,0.76,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.68,0.49,0.07,0.33,284.65,284.95,300.25,298.05,298.52,297.1,284.62,1.0,0.4,0.0,1.0,1.0,1.0,1.87,0.84,1.03,0.4,0.9,0.9,0.0,107.16,118.0,49576.43,0.0,711.3,1.0,281.3,284.01,301.09,303.96,293.15,293.15,281.25,36139.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9337.73,0.0,1883.47,2274.52,0.0,1380.08,0.91,1.0,0.0,3.0,1.0,0.0
18212400.0,296.98,297.15,293.15,0.0,0.0,284.46,0.72,0.24,0.22,296.91,297.15,293.15,0.0,0.0,284.46,0.84,0.38,0.37,296.8,297.15,293.15,0.0,0.0,284.46,0.93,0.51,0.36,296.98,297.15,293.15,0.0,0.0,284.46,0.73,0.25,0.24,297.07,297.15,293.15,0.0,0.0,284.46,0.45,0.07,0.32,284.46,284.95,300.15,297.98,298.45,297.07,284.46,1.0,0.4,0.0,1.0,1.0,1.0,1.8,0.81,1.0,0.39,0.88,0.88,0.0,121.22,124.0,47877.43,0.0,706.03,1.0,281.24,283.87,300.92,303.56,293.15,293.15,281.25,36708.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9002.78,0.0,1805.99,2274.52,0.0,1268.74,0.9,1.0,0.0,3.0,1.0,0.0
18212700.0,298.02,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,297.53,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,284.87,294.15,300.03,297.91,299.08,299.83,283.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.05,0.0,0.0,0.0,0.0,60.0,157.42,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.33,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,284.88,294.15,299.88,297.83,299.12,299.92,284.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,45.1,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.49,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,284.77,0.0,0.0,0.0,284.88,294.15,299.71,297.73,299.15,299.84,284.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,38.95,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.58,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,284.87,294.15,299.53,297.63,299.17,299.63,284.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,38.37,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.63,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,284.87,294.15,299.34,297.51,299.19,299.47,284.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,34.33,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.66,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,284.87,294.15,299.15,297.4,299.19,299.35,285.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,31.81,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.68,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.78,0.0,0.0,0.0,284.87,294.15,298.96,297.27,299.18,299.21,285.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.48,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.69,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,284.87,294.15,298.77,297.15,299.17,299.12,285.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,27.62,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.69,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.79,0.0,0.0,0.0,284.87,294.15,298.59,297.04,299.15,299.06,285.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,25.98,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.7,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.88,294.15,298.42,296.93,299.12,299.04,285.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.75,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.7,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.89,294.15,298.27,296.83,299.12,299.04,285.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.22,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.71,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.89,294.15,298.15,296.74,299.12,299.04,285.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.12,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.71,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.89,294.15,298.06,296.68,299.12,299.04,285.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.32,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.71,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.89,294.15,298.02,296.64,299.12,299.04,285.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.93,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.71,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,284.89,294.15,298.01,296.64,299.11,299.04,286.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.58,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.71,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,284.91,294.15,298.03,296.65,299.09,299.03,286.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.19,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.71,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.92,294.15,298.06,296.67,299.05,298.99,286.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.9,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.72,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.92,294.15,298.11,296.7,299.01,298.93,286.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.81,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.72,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,284.93,294.15,298.16,296.73,298.98,298.78,286.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.23,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.72,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,284.94,294.15,298.2,296.76,298.94,298.64,286.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.39,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.72,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.94,294.15,298.23,296.79,298.91,298.53,286.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.51,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.72,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.95,294.15,298.23,296.79,298.88,298.42,286.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.83,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.73,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.97,294.15,298.21,296.78,298.85,298.32,286.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.97,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.73,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.98,294.15,298.15,296.74,298.82,298.25,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.87,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.73,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.99,294.15,298.04,296.67,298.79,298.18,286.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.56,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.73,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,285.01,294.15,297.89,296.57,298.76,298.11,286.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.06,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.72,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,285.02,294.15,297.7,296.45,298.71,298.04,286.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.72,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.04,294.15,297.48,296.31,298.67,297.93,286.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.28,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.72,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,285.06,294.15,297.26,296.16,298.61,297.82,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.83,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
