time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221400.0,298.72,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,285.07,294.15,297.02,296.01,298.55,297.75,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.3,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.71,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.09,294.15,296.8,295.86,298.48,297.71,286.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.89,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.71,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.11,294.15,296.59,295.72,298.42,297.67,286.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.71,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.42,295.6,298.39,297.65,286.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.54,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.7,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.27,295.51,298.38,297.65,286.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.17,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.7,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.18,295.45,298.38,297.65,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.89,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.7,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.69,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.03,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.69,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.84,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.69,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.74,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.7,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.69,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.68,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.68,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.41,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.68,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.68,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.67,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.67,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.67,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.67,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.66,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.13,294.15,296.15,295.42,298.38,297.65,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.66,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.14,294.15,296.15,295.42,298.38,297.65,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.9,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.66,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.14,294.15,296.15,295.42,298.37,297.65,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.18,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.66,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.16,294.15,296.15,295.42,298.34,297.63,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.37,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.65,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.18,294.15,296.15,295.42,298.26,297.56,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.32,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.65,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.2,294.15,296.15,295.42,298.17,297.46,286.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.07,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.65,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.22,294.15,296.15,295.42,298.08,297.32,286.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.65,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.24,294.15,296.15,295.42,298.0,297.06,286.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.75,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.64,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.27,294.15,296.15,295.42,297.92,296.81,286.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.64,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.29,294.15,296.15,295.42,297.85,296.64,286.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.98,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.64,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.31,294.15,296.15,295.42,297.77,296.5,286.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.12,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.64,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.34,294.15,296.15,295.42,297.7,296.37,286.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.64,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.36,294.15,296.15,295.42,297.64,296.28,286.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.63,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.39,294.15,296.15,295.42,297.57,296.23,286.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.3,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.63,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.42,294.15,296.15,295.42,297.51,296.21,286.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.17,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.63,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.44,294.15,296.15,295.42,297.45,296.19,286.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.2,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.63,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.47,294.15,296.15,295.42,297.4,296.18,286.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.13,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.62,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.5,294.15,296.15,295.42,297.34,296.18,287.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.94,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.62,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.52,294.15,296.15,295.42,297.29,296.18,287.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.87,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.62,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.55,294.15,296.15,295.42,297.25,296.17,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.32,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.61,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.23,296.18,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.88,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.61,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.23,296.18,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.64,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.61,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.23,296.18,287.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.48,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.6,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.23,296.18,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.6,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.23,296.18,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.89,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.6,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.23,296.18,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.59,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.22,296.18,287.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.5,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.59,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.59,294.15,296.15,295.42,297.2,296.18,287.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.25,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.59,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.62,294.15,296.15,295.42,297.17,296.18,287.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.59,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.64,294.15,296.15,295.42,297.12,296.18,287.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.66,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.59,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.67,294.15,296.15,295.42,297.08,296.17,287.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.93,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.59,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.7,294.15,296.15,295.42,297.04,296.17,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.59,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.73,294.15,296.15,295.42,297.0,296.16,287.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.52,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.59,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.76,294.15,296.15,295.42,296.97,296.16,287.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.64,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.59,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.78,294.15,296.15,295.42,296.93,296.15,287.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.68,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.59,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.81,294.15,296.15,295.42,296.9,296.15,287.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.71,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.59,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.84,294.15,296.15,295.42,296.87,296.15,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.75,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.59,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.87,294.15,296.15,295.42,296.83,296.15,287.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.59,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.9,294.15,296.15,295.42,296.81,296.15,287.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.6,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.59,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.93,294.15,296.15,295.42,296.78,296.15,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.58,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.95,294.15,296.15,295.42,296.75,296.15,287.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.58,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.98,294.15,296.15,295.42,296.73,296.15,287.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.58,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,286.01,294.15,296.15,295.42,296.7,296.15,287.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.58,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,286.08,294.15,296.15,295.42,296.59,296.12,287.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.99,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.09,294.15,296.15,295.42,296.58,296.12,287.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.94,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.17,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.29,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.97,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.79,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.45,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.38,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.56,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.56,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.56,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.55,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.55,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,295.42,296.58,296.12,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.55,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.13,295.42,296.58,296.12,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.55,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.08,295.39,296.58,296.12,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.54,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.99,295.36,296.58,296.12,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.54,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.89,295.32,296.58,296.12,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
