time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18246300.0,298.54,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.77,295.28,296.58,296.12,287.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.53,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.65,295.24,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.53,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.53,295.19,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.53,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.41,295.16,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.52,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.31,295.13,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.52,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.22,295.12,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.52,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.17,295.12,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.15,295.15,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.16,295.16,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.19,295.19,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.24,295.24,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.3,295.3,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.37,295.37,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.46,295.46,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.52,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.56,295.56,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.53,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.67,295.67,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.53,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.78,295.78,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.54,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,295.9,295.9,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.55,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.03,296.03,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.57,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.15,296.15,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.58,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.29,296.24,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.45,296.32,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.62,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.63,296.38,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,296.82,296.44,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,297.01,296.49,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.7,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,297.21,296.53,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.73,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,297.41,296.56,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,297.59,296.59,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,298.8,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,297.77,296.62,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255000.0,298.84,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,297.92,296.66,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255300.0,298.87,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,298.05,296.69,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255600.0,298.91,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.1,294.15,298.15,296.74,296.58,296.12,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255900.0,298.77,297.15,293.15,0.0,0.0,291.44,0.55,0.05,0.05,298.56,297.15,293.15,0.0,0.0,291.44,0.55,0.05,0.05,298.63,297.15,293.15,0.0,0.0,291.44,0.55,0.05,0.04,298.4,297.15,293.15,0.0,0.0,291.44,0.55,0.05,0.05,298.27,297.15,293.15,0.0,0.0,291.44,0.55,0.05,0.23,291.51,284.95,298.21,296.8,298.44,298.62,291.81,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2652.93,0.0,26.32,1.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18256200.0,298.8,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.05,298.54,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.05,298.61,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.04,298.37,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.05,298.24,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.23,294.14,284.95,298.24,296.86,298.45,298.62,294.36,1.0,0.18,0.98,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,1577.3,0.0,39.71,1.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18256500.0,298.87,297.15,293.15,0.0,0.0,295.97,0.48,0.05,0.05,298.57,297.15,293.15,0.0,0.0,295.97,0.48,0.05,0.05,298.65,297.15,293.15,0.0,0.0,295.97,0.48,0.05,0.04,298.41,297.15,293.15,0.0,0.0,295.97,0.48,0.05,0.05,298.28,297.15,293.15,0.0,0.0,295.97,0.48,0.05,0.23,296.0,284.95,298.25,296.92,298.48,298.67,296.14,1.0,0.19,0.98,1.0,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.12,36.0,915.61,0.0,44.2,1.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18256800.0,298.91,297.15,293.15,0.0,0.0,297.72,0.92,0.26,0.12,298.6,297.15,293.15,0.0,0.0,297.72,0.92,0.22,0.12,298.67,297.15,293.15,0.0,0.0,297.72,0.92,0.23,0.09,298.45,297.15,293.15,0.0,0.0,297.72,0.92,0.2,0.12,298.33,297.15,293.15,0.0,0.0,297.72,0.92,0.19,0.59,297.73,284.95,298.23,296.99,298.5,298.7,297.77,1.0,0.23,0.99,1.0,1.0,1.0,1.26,0.55,0.71,0.25,0.0,0.0,0.0,18.46,74.0,744.99,0.0,153.39,1.0,281.24,283.87,300.92,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18257100.0,298.46,297.15,293.15,0.0,0.0,287.77,0.98,0.27,0.18,298.23,297.15,293.15,0.0,0.0,287.77,0.98,0.23,0.19,298.26,297.15,293.15,0.0,0.0,287.77,0.98,0.24,0.14,298.07,297.15,293.15,0.0,0.0,287.77,0.98,0.2,0.2,297.89,297.15,293.15,0.0,0.0,287.77,0.94,0.18,0.82,287.77,284.95,298.2,297.05,298.25,298.29,287.76,1.0,0.33,0.94,1.0,1.0,1.0,1.84,0.82,1.02,0.4,1.0,1.0,0.0,33.83,134.0,36310.01,0.0,455.19,1.0,282.96,287.28,300.53,302.72,293.15,293.15,283.15,6379.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,2.02,2.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8134.75,0.0,174.91,2274.52,0.0,951.29,0.41,1.0,0.0,3.0,1.0,0.0
18257400.0,297.9,297.15,293.15,0.0,0.0,286.71,0.74,0.25,0.23,297.76,297.15,293.15,0.0,0.0,286.71,0.7,0.21,0.2,297.77,297.15,293.15,0.0,0.0,286.71,0.71,0.21,0.15,297.65,297.15,293.15,0.0,0.0,286.72,0.67,0.18,0.18,297.44,297.15,293.15,0.0,0.0,286.72,0.63,0.15,0.7,286.71,284.95,298.16,297.12,297.95,297.79,286.69,1.0,0.39,0.89,1.0,1.0,1.0,1.75,0.78,0.98,0.38,1.0,1.0,0.0,114.15,142.0,39161.67,0.0,646.95,1.0,283.15,286.25,300.12,302.37,293.15,293.15,283.15,14507.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.04,3.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8426.06,0.0,599.83,2274.52,0.0,1033.87,0.62,1.0,0.0,3.0,1.0,0.0
18257700.0,297.74,297.15,293.15,0.0,0.0,286.19,0.73,0.25,0.23,297.59,297.15,293.15,0.0,0.0,286.19,0.69,0.21,0.2,297.6,297.15,293.15,0.0,0.0,286.19,0.7,0.22,0.15,297.49,297.15,293.15,0.0,0.0,286.19,0.66,0.18,0.18,297.27,297.15,293.15,0.0,0.0,286.19,0.61,0.14,0.65,286.19,284.95,298.12,297.18,297.84,297.62,286.18,1.0,0.39,0.88,1.0,1.0,1.0,1.69,0.75,0.94,0.37,1.0,1.0,0.0,120.35,106.0,39441.56,0.0,622.8,1.0,283.15,285.74,300.17,302.41,293.15,293.15,283.15,20835.59,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.65,3.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8438.76,0.0,1032.35,2274.52,0.0,1011.74,0.75,1.0,0.0,3.0,1.0,0.0
18258000.0,297.67,297.15,293.15,0.0,0.0,286.0,0.77,0.26,0.24,297.52,297.15,293.15,0.0,0.0,286.0,0.72,0.22,0.21,297.52,297.15,293.15,0.0,0.0,286.0,0.73,0.22,0.16,297.42,297.15,293.15,0.0,0.0,286.0,0.69,0.18,0.18,297.21,297.15,293.15,0.0,0.0,286.0,0.62,0.14,0.63,286.0,284.95,298.09,297.23,297.79,297.55,285.99,1.0,0.37,0.87,1.0,1.0,1.0,1.69,0.75,0.94,0.36,1.0,1.0,0.0,99.71,82.0,39904.24,0.0,560.3,1.0,283.15,285.54,300.24,302.49,293.15,293.15,283.15,25065.08,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8478.46,0.0,1362.15,2274.52,0.0,1016.02,0.82,1.0,0.0,3.0,1.0,0.0
18258300.0,297.62,297.15,293.15,0.0,0.0,285.89,0.84,0.28,0.25,297.47,297.15,293.15,0.0,0.0,285.89,0.78,0.22,0.21,297.48,297.15,293.15,0.0,0.0,285.89,0.79,0.23,0.16,297.38,297.15,293.15,0.0,0.0,285.89,0.74,0.19,0.18,297.18,297.15,293.15,0.0,0.0,285.89,0.66,0.13,0.62,285.89,284.95,298.07,297.29,297.76,297.5,285.89,1.0,0.35,0.86,1.0,1.0,1.0,1.7,0.75,0.95,0.37,1.0,1.0,0.0,73.0,46.0,40471.39,0.0,489.57,1.0,283.15,285.42,300.29,302.57,293.15,293.15,283.15,28601.28,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8529.28,0.0,1660.35,2274.52,0.0,1032.37,0.88,1.0,0.0,3.0,1.0,0.0
18258600.0,297.59,297.15,293.15,0.0,0.0,285.82,0.96,0.29,0.26,297.44,297.15,293.15,0.0,0.0,285.82,0.88,0.23,0.22,297.44,297.15,293.15,0.0,0.0,285.82,0.89,0.23,0.16,297.35,297.15,293.15,0.0,0.0,285.82,0.84,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.82,0.74,0.13,0.6,285.82,284.95,298.07,297.33,297.74,297.47,285.82,1.0,0.32,0.85,1.0,1.0,1.0,1.71,0.76,0.95,0.37,1.0,1.0,0.0,45.91,25.0,40949.42,0.0,418.26,1.0,283.15,285.33,300.33,302.64,293.15,293.15,283.15,31471.94,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8571.82,0.0,1916.49,2274.52,0.0,1049.18,0.92,1.0,0.0,3.0,1.0,0.0
18258900.0,297.63,297.15,293.15,0.0,0.0,285.68,1.0,0.3,0.24,297.41,297.15,293.15,0.0,0.0,285.68,0.96,0.23,0.22,297.41,297.15,293.15,0.0,0.0,285.68,0.97,0.24,0.17,297.33,297.15,293.15,0.0,0.0,285.68,0.9,0.2,0.19,297.14,297.15,293.15,0.0,0.0,285.68,0.79,0.13,0.6,285.68,284.95,298.09,297.36,297.74,297.46,285.67,1.0,0.31,0.83,1.0,1.0,1.0,1.7,0.75,0.94,0.36,1.0,1.0,0.0,36.49,45.0,41169.54,0.0,381.97,1.0,283.06,285.17,300.38,302.73,293.15,293.15,283.05,34346.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8616.9,0.0,2184.96,2274.52,0.0,1069.96,0.96,1.0,0.0,3.0,1.0,0.0
18259200.0,297.52,297.15,293.15,0.0,0.0,285.2,0.93,0.31,0.28,297.36,297.15,293.15,0.0,0.0,285.2,0.85,0.24,0.23,297.36,297.15,293.15,0.0,0.0,285.2,0.86,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.2,0.81,0.2,0.19,297.12,297.15,293.15,0.0,0.0,285.21,0.7,0.13,0.59,285.2,284.95,298.15,297.39,297.74,297.4,285.2,1.0,0.34,0.82,1.0,1.0,1.0,1.74,0.77,0.97,0.38,1.0,1.0,0.0,55.66,83.0,44110.66,0.0,466.6,1.0,282.46,284.67,300.43,302.95,293.15,293.15,282.45,35528.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8766.38,0.0,2298.68,2274.52,0.0,1228.21,0.98,1.0,0.0,3.0,1.0,0.0
18259500.0,297.46,297.15,293.15,0.0,0.0,284.51,0.86,0.31,0.28,297.31,297.15,293.15,0.0,0.0,284.52,0.79,0.24,0.23,297.3,297.15,293.15,0.0,0.0,284.52,0.79,0.24,0.17,297.25,297.15,293.15,0.0,0.0,284.52,0.74,0.2,0.19,297.08,297.15,293.15,0.0,0.0,284.53,0.64,0.12,0.57,284.52,284.95,298.23,297.41,297.74,297.35,284.49,1.0,0.36,0.8,1.0,1.0,1.0,1.73,0.77,0.96,0.37,0.99,0.99,0.0,78.4,77.0,46599.46,0.0,527.11,1.0,281.59,283.94,300.45,303.14,293.15,293.15,281.55,36111.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.86,0.0,2317.68,2274.52,0.0,1350.1,0.98,1.0,0.0,3.0,1.0,0.0
18259800.0,297.41,297.15,293.15,0.0,0.0,283.93,0.89,0.32,0.29,297.27,297.15,293.15,0.0,0.0,283.93,0.81,0.24,0.23,297.26,297.15,293.15,0.0,0.0,283.93,0.82,0.24,0.17,297.21,297.15,293.15,0.0,0.0,283.93,0.76,0.2,0.19,297.06,297.15,293.15,0.0,0.0,283.93,0.65,0.12,0.55,283.93,284.95,298.3,297.43,297.75,297.3,283.92,1.0,0.34,0.79,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.96,0.96,0.0,68.46,53.0,47571.22,0.0,481.66,1.0,280.96,283.37,300.43,303.12,293.15,293.15,280.95,36851.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8913.71,0.0,2238.44,2274.52,0.0,1393.56,0.97,1.0,0.0,3.0,1.0,0.0
18260100.0,297.37,297.15,293.15,0.0,0.0,283.27,0.98,0.32,0.29,297.24,297.15,293.15,0.0,0.0,283.28,0.88,0.24,0.23,297.22,297.15,293.15,0.0,0.0,283.27,0.89,0.24,0.17,297.18,297.15,293.15,0.0,0.0,283.28,0.83,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.29,0.7,0.12,0.53,283.27,284.95,298.38,297.46,297.76,297.27,283.25,1.0,0.32,0.78,1.0,1.0,1.0,1.68,0.74,0.93,0.36,0.9,0.9,0.0,47.63,25.0,49067.43,0.0,404.06,1.0,280.1,282.7,300.48,303.3,293.15,293.15,280.05,37920.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9099.75,0.0,2036.47,2274.52,0.0,1454.88,0.94,1.0,0.0,3.0,1.0,0.0
18260400.0,297.47,297.15,293.15,0.0,0.0,283.68,1.0,0.34,0.26,297.24,297.15,293.15,0.0,0.0,283.68,0.95,0.24,0.23,297.22,297.15,293.15,0.0,0.0,283.68,0.95,0.24,0.17,297.19,297.15,293.15,0.0,0.0,283.68,0.88,0.2,0.19,297.06,297.15,293.15,0.0,0.0,283.68,0.74,0.11,0.51,283.68,284.95,298.46,297.48,297.82,297.31,283.69,1.0,0.3,0.77,1.0,1.0,1.0,1.63,0.72,0.91,0.35,0.86,0.86,0.0,37.3,25.0,45510.46,0.0,347.06,1.0,280.64,283.18,300.42,302.9,293.15,293.15,280.65,38206.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8656.22,0.0,1749.33,2274.52,0.0,1199.0,0.89,1.0,0.0,3.0,1.0,0.0
18260700.0,297.51,297.15,293.15,0.0,0.0,284.52,1.0,0.35,0.3,297.28,297.15,293.15,0.0,0.0,284.51,0.91,0.25,0.24,297.26,297.15,293.15,0.0,0.0,284.51,0.91,0.25,0.17,297.22,297.15,293.15,0.0,0.0,284.51,0.85,0.2,0.19,297.1,297.15,293.15,0.0,0.0,284.49,0.7,0.11,0.52,284.51,284.95,298.54,297.5,297.88,297.36,284.54,1.0,0.32,0.76,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.84,0.84,0.0,46.37,85.0,44271.68,0.0,418.22,1.0,281.49,284.04,300.48,302.82,293.15,293.15,281.55,37243.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8535.96,0.0,1552.86,2274.52,0.0,1069.12,0.85,1.0,0.0,3.0,1.0,0.0
18261000.0,297.48,297.15,293.15,0.0,0.0,285.22,0.92,0.36,0.32,297.32,297.15,293.15,0.0,0.0,285.22,0.82,0.26,0.25,297.3,297.15,293.15,0.0,0.0,285.22,0.82,0.26,0.18,297.26,297.15,293.15,0.0,0.0,285.22,0.77,0.21,0.2,297.13,297.15,293.15,0.0,0.0,285.21,0.63,0.12,0.53,285.22,284.95,298.62,297.53,297.92,297.36,285.22,1.0,0.36,0.74,1.0,1.0,1.0,1.78,0.79,0.99,0.39,0.85,0.85,0.0,73.01,91.0,43802.12,0.0,542.12,1.0,282.14,284.71,300.53,302.92,293.15,293.15,282.15,35897.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8682.04,0.0,1510.15,2274.52,0.0,1070.65,0.85,1.0,0.0,3.0,1.0,0.0
18261300.0,297.53,297.15,293.15,0.0,0.0,285.9,0.96,0.38,0.34,297.36,297.15,293.15,0.0,0.0,285.89,0.85,0.27,0.25,297.33,297.15,293.15,0.0,0.0,285.89,0.85,0.27,0.19,297.3,297.15,293.15,0.0,0.0,285.89,0.8,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.88,0.66,0.12,0.55,285.9,284.95,298.7,297.55,297.98,297.4,285.92,1.0,0.36,0.72,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.88,0.88,0.0,66.17,55.0,42231.68,0.0,558.96,1.0,282.99,285.39,300.53,302.79,293.15,293.15,283.05,34776.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8575.36,0.0,1601.11,2274.52,0.0,1007.31,0.86,1.0,0.0,3.0,1.0,0.0
18261600.0,297.63,297.15,293.15,0.0,0.0,286.05,1.0,0.4,0.3,297.39,297.15,293.15,0.0,0.0,286.05,0.94,0.28,0.26,297.35,297.15,293.15,0.0,0.0,286.05,0.94,0.27,0.19,297.32,297.15,293.15,0.0,0.0,286.05,0.87,0.22,0.21,297.2,297.15,293.15,0.0,0.0,286.05,0.72,0.12,0.56,286.05,284.95,298.79,297.58,298.05,297.46,286.05,1.0,0.34,0.7,1.0,1.0,1.0,1.84,0.82,1.02,0.4,0.91,0.91,0.0,49.4,34.0,42307.62,0.0,505.11,1.0,283.15,285.51,300.6,302.98,293.15,293.15,283.15,33514.45,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8727.69,0.0,1717.96,2274.52,0.0,1069.29,0.89,1.0,0.0,3.0,1.0,0.0
18261900.0,297.76,297.15,293.15,0.0,0.0,285.77,1.0,0.43,0.29,297.39,297.15,293.15,0.0,0.0,285.77,0.96,0.29,0.27,297.34,297.15,293.15,0.0,0.0,285.77,0.96,0.28,0.2,297.32,297.15,293.15,0.0,0.0,285.77,0.89,0.23,0.22,297.21,297.15,293.15,0.0,0.0,285.78,0.73,0.13,0.57,285.77,284.95,298.88,297.61,298.12,297.52,285.75,1.0,0.34,0.69,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.94,0.94,0.0,48.25,74.0,44484.28,0.0,517.85,1.0,282.8,285.19,300.67,303.23,293.15,293.15,282.75,34395.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8967.69,0.0,1942.65,2274.52,0.0,1157.88,0.92,1.0,0.0,3.0,1.0,0.0
18262200.0,297.51,297.15,293.15,0.0,0.0,285.34,0.98,0.42,0.38,297.36,297.15,293.15,0.0,0.0,285.34,0.86,0.29,0.28,297.3,297.15,293.15,0.0,0.0,285.34,0.85,0.28,0.2,297.29,297.15,293.15,0.0,0.0,285.34,0.8,0.23,0.22,297.19,297.15,293.15,0.0,0.0,285.34,0.66,0.13,0.58,285.34,284.95,298.96,297.64,298.1,297.4,285.33,1.0,0.39,0.67,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.96,0.96,0.0,75.2,114.0,49339.29,0.0,699.57,1.0,282.16,284.73,300.69,303.46,293.15,293.15,282.15,35218.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9225.72,0.0,2083.2,2274.52,0.0,1369.97,0.94,1.0,0.0,3.0,1.0,0.0
18262500.0,297.4,297.15,293.15,0.0,0.0,284.67,0.9,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.67,0.8,0.29,0.28,297.25,297.15,293.15,0.0,0.0,284.67,0.79,0.28,0.2,297.25,297.15,293.15,0.0,0.0,284.67,0.74,0.23,0.22,297.15,297.15,293.15,0.0,0.0,284.68,0.6,0.12,0.57,284.67,284.95,299.06,297.67,298.1,297.32,284.65,1.0,0.41,0.64,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.95,0.95,0.0,106.67,108.0,52378.36,0.0,800.59,1.0,281.3,284.02,300.71,303.7,293.15,293.15,281.25,35986.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9540.89,0.0,2125.23,2274.52,0.0,1529.24,0.95,1.0,0.0,3.0,1.0,0.0
18262800.0,297.34,297.15,293.15,0.0,0.0,284.11,0.92,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.11,0.81,0.29,0.28,297.21,297.15,293.15,0.0,0.0,284.11,0.8,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.11,0.75,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.12,0.61,0.12,0.56,284.11,284.95,299.15,297.71,298.12,297.28,284.11,1.0,0.4,0.62,1.0,1.0,1.0,1.96,0.88,1.08,0.44,0.93,0.93,0.0,97.32,72.0,53839.43,0.0,752.03,1.0,280.66,283.48,300.71,303.72,293.15,293.15,280.35,36809.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10137.67,0.0,2059.67,2274.52,0.0,1587.7,0.94,1.0,0.0,3.0,1.0,0.0
18263100.0,297.29,297.15,293.15,0.0,0.0,283.8,0.98,0.42,0.38,297.25,297.15,293.15,0.0,0.0,283.8,0.86,0.29,0.28,297.17,297.15,293.15,0.0,0.0,283.8,0.85,0.28,0.19,297.19,297.15,293.15,0.0,0.0,283.8,0.8,0.23,0.22,297.1,297.15,293.15,0.0,0.0,283.79,0.64,0.12,0.54,283.8,284.95,299.25,297.75,298.14,297.24,283.82,1.0,0.38,0.61,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.88,0.88,0.0,74.93,48.0,53808.61,0.0,655.85,1.0,280.3,283.2,300.68,303.57,293.15,293.15,280.35,37670.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9360.47,0.0,1877.07,2274.52,0.0,1552.67,0.91,1.0,0.0,3.0,1.0,0.0
18263400.0,297.48,297.15,293.15,0.0,0.0,284.34,1.0,0.45,0.32,297.27,297.15,293.15,0.0,0.0,284.34,0.95,0.3,0.28,297.2,297.15,293.15,0.0,0.0,284.34,0.93,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.34,0.87,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.33,0.7,0.12,0.53,284.34,284.95,299.34,297.79,298.24,297.34,284.34,1.0,0.35,0.59,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.86,0.86,0.0,52.46,25.0,49921.45,0.0,530.49,1.0,280.94,283.75,300.74,303.46,293.15,293.15,280.95,37220.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9139.03,0.0,1701.77,2274.52,0.0,1333.63,0.88,1.0,0.0,3.0,1.0,0.0
18263700.0,297.67,297.15,293.15,0.0,0.0,285.06,1.0,0.48,0.32,297.32,297.15,293.15,0.0,0.0,285.06,0.96,0.31,0.29,297.24,297.15,293.15,0.0,0.0,285.06,0.93,0.29,0.2,297.24,297.15,293.15,0.0,0.0,285.06,0.88,0.24,0.23,297.16,297.15,293.15,0.0,0.0,285.04,0.7,0.12,0.55,285.06,284.95,299.44,297.82,298.35,297.46,285.08,1.0,0.35,0.58,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.86,0.86,0.0,53.84,83.0,47848.42,0.0,564.16,1.0,281.79,284.5,300.79,303.32,293.15,293.15,281.85,36225.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8926.21,0.0,1625.37,2274.52,0.0,1180.29,0.87,1.0,0.0,3.0,1.0,0.0
18264000.0,297.54,297.15,293.15,0.0,0.0,285.82,1.0,0.48,0.42,297.37,297.15,293.15,0.0,0.0,285.81,0.88,0.32,0.3,297.29,297.15,293.15,0.0,0.0,285.81,0.86,0.29,0.21,297.28,297.15,293.15,0.0,0.0,285.81,0.81,0.25,0.23,297.19,297.15,293.15,0.0,0.0,285.81,0.65,0.12,0.57,285.81,284.95,299.54,297.86,298.38,297.41,285.82,1.0,0.4,0.56,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.89,0.89,0.0,79.53,123.0,49250.62,0.0,787.04,1.0,282.44,285.2,300.89,303.54,293.15,293.15,282.45,34980.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9234.08,0.0,1689.73,2274.52,0.0,1201.66,0.88,1.0,0.0,3.0,1.0,0.0
18264300.0,297.43,297.15,293.15,0.0,0.0,285.73,0.94,0.48,0.43,297.39,297.15,293.15,0.0,0.0,285.73,0.83,0.33,0.31,297.29,297.15,293.15,0.0,0.0,285.73,0.81,0.3,0.21,297.29,297.15,293.15,0.0,0.0,285.73,0.76,0.25,0.24,297.19,297.15,293.15,0.0,0.0,285.74,0.61,0.13,0.58,285.73,284.95,299.64,297.9,298.4,297.37,285.71,1.0,0.43,0.53,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.92,0.92,0.0,110.71,117.0,52169.12,0.0,959.29,1.0,282.2,285.05,300.99,303.97,293.15,293.15,282.15,34745.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9644.56,0.0,1853.83,2274.52,0.0,1428.06,0.91,1.0,0.0,3.0,1.0,0.0
18264600.0,297.35,297.15,293.15,0.0,0.0,285.15,0.96,0.48,0.43,297.34,297.15,293.15,0.0,0.0,285.15,0.84,0.33,0.32,297.25,297.15,293.15,0.0,0.0,285.15,0.82,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.15,0.77,0.25,0.24,297.16,297.15,293.15,0.0,0.0,285.15,0.61,0.12,0.57,285.15,284.95,299.75,297.94,298.42,297.32,285.14,1.0,0.43,0.51,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.93,0.93,0.0,103.74,93.0,54707.29,0.0,927.42,1.0,281.56,284.47,300.96,304.01,293.15,293.15,281.55,35454.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9725.45,0.0,1959.78,2274.52,0.0,1561.56,0.93,1.0,0.0,3.0,1.0,0.0
18264900.0,297.28,297.15,293.15,0.0,0.0,284.47,1.0,0.48,0.43,297.3,297.15,293.15,0.0,0.0,284.47,0.89,0.33,0.32,297.2,297.15,293.15,0.0,0.0,284.47,0.85,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.48,0.81,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.49,0.64,0.12,0.56,284.47,284.95,299.85,297.98,298.43,297.26,284.46,1.0,0.4,0.49,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.92,0.92,0.0,83.14,57.0,57281.91,0.0,822.43,1.0,280.7,283.77,301.01,304.26,293.15,293.15,280.65,36301.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10069.23,0.0,1964.11,2274.52,0.0,1661.91,0.93,1.0,0.0,3.0,1.0,0.0
18265200.0,297.4,297.15,293.15,0.0,0.0,284.28,1.0,0.5,0.37,297.27,297.15,293.15,0.0,0.0,284.28,0.94,0.33,0.32,297.16,297.15,293.15,0.0,0.0,284.28,0.9,0.29,0.21,297.18,297.15,293.15,0.0,0.0,284.28,0.85,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.28,0.67,0.12,0.54,284.28,284.95,299.95,298.02,298.49,297.3,284.28,1.0,0.38,0.47,1.0,1.0,1.0,2.0,0.9,1.1,0.44,0.89,0.89,0.0,65.96,48.0,54944.09,0.0,678.89,1.0,280.64,283.63,300.96,303.95,293.15,293.15,280.65,36939.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9648.85,0.0,1859.39,2274.52,0.0,1526.1,0.91,1.0,0.0,3.0,1.0,0.0
18265500.0,297.56,297.15,293.15,0.0,0.0,284.96,1.0,0.52,0.36,297.3,297.15,293.15,0.0,0.0,284.96,0.95,0.34,0.32,297.19,297.15,293.15,0.0,0.0,284.96,0.91,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.96,0.86,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.95,0.67,0.12,0.55,284.96,284.95,300.05,298.06,298.59,297.39,284.98,1.0,0.38,0.46,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.89,0.89,0.0,64.93,87.0,52051.87,0.0,685.81,1.0,281.5,284.35,301.02,303.77,293.15,293.15,281.55,36291.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9317.57,0.0,1785.02,2274.52,0.0,1320.79,0.9,1.0,0.0,3.0,1.0,0.0
18265800.0,297.47,297.15,293.15,0.0,0.0,285.68,1.0,0.53,0.44,297.36,297.15,293.15,0.0,0.0,285.68,0.9,0.35,0.33,297.24,297.15,293.15,0.0,0.0,285.68,0.85,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.68,0.81,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.67,0.64,0.12,0.56,285.68,284.95,300.15,298.1,298.63,297.37,285.68,1.0,0.42,0.44,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.91,0.91,0.0,86.95,123.0,52751.12,0.0,885.25,1.0,282.14,285.02,301.11,303.95,293.15,293.15,282.15,35253.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9562.08,0.0,1827.68,2274.52,0.0,1310.92,0.9,1.0,0.0,3.0,1.0,0.0
18266100.0,297.28,297.15,293.15,0.0,0.0,285.14,0.97,0.52,0.46,297.35,297.15,293.15,0.0,0.0,285.14,0.85,0.36,0.34,297.23,297.15,293.15,0.0,0.0,285.14,0.81,0.31,0.22,297.24,297.15,293.15,0.0,0.0,285.14,0.77,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.15,0.6,0.12,0.57,285.14,284.95,300.25,298.14,298.63,297.29,285.12,1.0,0.44,0.41,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.92,0.92,0.0,113.82,132.0,57554.5,0.0,1039.04,1.0,281.3,284.41,301.2,304.46,293.15,293.15,281.25,35530.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10152.79,0.0,1910.53,2274.52,0.0,1614.09,0.92,1.0,0.0,3.0,1.0,0.0
18266400.0,297.19,297.15,293.15,0.0,0.0,284.57,0.95,0.51,0.46,297.3,297.15,293.15,0.0,0.0,284.57,0.84,0.36,0.34,297.18,297.15,293.15,0.0,0.0,284.57,0.8,0.3,0.21,297.2,297.15,293.15,0.0,0.0,284.57,0.76,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.58,0.59,0.12,0.55,284.57,284.95,300.35,298.17,298.65,297.23,284.57,1.0,0.44,0.38,1.0,1.0,1.0,2.18,0.99,1.2,0.49,0.91,0.91,0.0,116.61,108.0,59402.28,0.0,1024.37,1.0,280.66,283.86,301.18,304.48,293.15,293.15,280.65,36280.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10204.42,0.0,1913.57,2274.52,0.0,1695.35,0.92,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,284.7,0.99,0.51,0.46,297.29,297.15,293.15,0.0,0.0,284.7,0.88,0.36,0.34,297.16,297.15,293.15,0.0,0.0,284.7,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,284.7,0.79,0.26,0.25,297.11,297.15,293.15,0.0,0.0,284.69,0.61,0.12,0.54,284.7,284.95,300.44,298.2,298.68,297.22,284.72,1.0,0.42,0.36,1.0,1.0,1.0,2.16,0.97,1.18,0.48,0.89,0.89,0.0,95.9,72.0,57545.11,0.0,921.22,1.0,280.9,284.02,301.14,304.19,293.15,293.15,280.95,36492.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9842.39,0.0,1840.78,2274.52,0.0,1551.9,0.91,1.0,0.0,3.0,1.0,0.0
18267000.0,297.38,297.15,293.15,0.0,0.0,285.17,1.0,0.53,0.39,297.32,297.15,293.15,0.0,0.0,285.17,0.95,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.17,0.89,0.31,0.21,297.21,297.15,293.15,0.0,0.0,285.17,0.85,0.26,0.25,297.13,297.15,293.15,0.0,0.0,285.17,0.65,0.12,0.54,285.17,284.95,300.53,298.23,298.77,297.31,285.17,1.0,0.39,0.34,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,73.1,66.0,53971.56,0.0,776.97,1.0,281.54,284.49,301.2,304.13,293.15,293.15,281.85,35863.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9131.46,0.0,1827.13,2274.52,0.0,1407.69,0.9,1.0,0.0,3.0,1.0,0.0
18267300.0,297.5,297.15,293.15,0.0,0.0,285.07,1.0,0.55,0.39,297.34,297.15,293.15,0.0,0.0,285.07,0.96,0.38,0.36,297.21,297.15,293.15,0.0,0.0,285.07,0.89,0.31,0.22,297.23,297.15,293.15,0.0,0.0,285.07,0.85,0.27,0.25,297.16,297.15,293.15,0.0,0.0,285.08,0.65,0.12,0.55,285.07,284.95,300.61,298.25,298.85,297.38,285.05,1.0,0.4,0.33,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.91,0.91,0.0,75.71,102.0,56090.62,0.0,821.76,1.0,281.3,284.36,301.32,304.48,293.15,293.15,281.25,35723.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10014.66,0.0,1871.69,2274.52,0.0,1507.73,0.91,1.0,0.0,3.0,1.0,0.0
18267600.0,297.22,297.15,293.15,0.0,0.0,284.67,1.0,0.53,0.48,297.31,297.15,293.15,0.0,0.0,284.67,0.9,0.38,0.36,297.17,297.15,293.15,0.0,0.0,284.67,0.84,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.67,0.8,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.67,0.61,0.12,0.55,284.67,284.95,300.69,298.26,298.81,297.25,284.67,1.0,0.44,0.3,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,99.59,123.0,60378.55,0.0,1005.3,1.0,280.66,283.94,301.29,304.63,293.15,293.15,280.65,36247.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10325.63,0.0,1867.6,2274.52,0.0,1681.77,0.91,1.0,0.0,3.0,1.0,0.0
18267900.0,297.09,297.15,293.15,0.0,0.0,284.82,0.95,0.52,0.47,297.29,297.15,293.15,0.0,0.0,284.81,0.86,0.38,0.36,297.16,297.15,293.15,0.0,0.0,284.81,0.8,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.81,0.76,0.27,0.25,297.12,297.15,293.15,0.0,0.0,284.8,0.58,0.12,0.54,284.81,284.95,300.76,298.27,298.82,297.21,284.83,1.0,0.45,0.28,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.89,0.89,0.0,121.28,132.0,58799.98,0.0,1069.78,1.0,280.9,284.11,301.21,304.33,293.15,293.15,280.95,36353.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9984.83,0.0,1809.71,2274.52,0.0,1588.9,0.9,1.0,0.0,3.0,1.0,0.0
18268200.0,297.15,297.15,293.15,0.0,0.0,285.37,0.94,0.53,0.47,297.33,297.15,293.15,0.0,0.0,285.37,0.85,0.39,0.37,297.19,297.15,293.15,0.0,0.0,285.37,0.79,0.31,0.22,297.21,297.15,293.15,0.0,0.0,285.37,0.75,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.37,0.57,0.12,0.54,285.37,284.95,300.83,298.27,298.88,297.25,285.38,1.0,0.46,0.26,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.9,0.9,0.0,129.98,138.0,56941.22,0.0,1130.82,1.0,281.54,284.65,301.26,304.33,293.15,293.15,281.55,35601.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9952.46,0.0,1821.46,2274.52,0.0,1487.41,0.9,1.0,0.0,3.0,1.0,0.0
18268500.0,297.11,297.15,293.15,0.0,0.0,284.78,0.94,0.52,0.47,297.32,297.15,293.15,0.0,0.0,284.78,0.85,0.4,0.38,297.18,297.15,293.15,0.0,0.0,284.78,0.79,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.78,0.76,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.8,0.57,0.12,0.54,284.78,284.95,300.89,298.27,298.9,297.23,284.77,1.0,0.46,0.23,1.0,1.0,1.0,2.24,1.01,1.23,0.51,0.9,0.9,0.0,130.03,117.0,60526.15,0.0,1134.08,1.0,280.7,284.02,301.31,304.73,293.15,293.15,280.65,36027.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10477.82,0.0,1846.84,2274.52,0.0,1709.8,0.91,1.0,0.0,3.0,1.0,0.0
18268800.0,297.11,297.15,293.15,0.0,0.0,285.13,0.98,0.52,0.47,297.32,297.15,293.15,0.0,0.0,285.13,0.89,0.4,0.38,297.17,297.15,293.15,0.0,0.0,285.13,0.82,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.13,0.79,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.13,0.59,0.11,0.53,285.13,284.95,300.95,298.26,298.92,297.23,285.13,1.0,0.44,0.21,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,108.91,93.0,57991.77,0.0,1040.79,1.0,281.24,284.4,301.23,304.36,293.15,293.15,281.25,35853.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10039.17,0.0,1841.07,2274.52,0.0,1549.06,0.91,1.0,0.0,3.0,1.0,0.0
18269100.0,297.13,297.15,293.15,0.0,0.0,284.78,1.0,0.52,0.43,297.31,297.15,293.15,0.0,0.0,284.78,0.95,0.41,0.38,297.16,297.15,293.15,0.0,0.0,284.78,0.86,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.78,0.83,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.77,0.62,0.11,0.52,284.78,284.95,301.0,298.25,298.94,297.22,284.79,1.0,0.42,0.19,1.0,1.0,1.0,2.18,0.99,1.19,0.49,0.89,0.89,0.0,86.05,57.0,58204.71,0.0,907.46,1.0,280.9,284.07,301.21,304.35,293.15,293.15,280.95,36242.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9936.14,0.0,1827.68,2274.52,0.0,1629.61,0.9,1.0,0.0,3.0,1.0,0.0
18269400.0,297.32,297.15,293.15,0.0,0.0,285.29,1.0,0.54,0.42,297.33,297.15,293.15,0.0,0.0,285.29,0.97,0.41,0.39,297.19,297.15,293.15,0.0,0.0,285.28,0.88,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.28,0.84,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.28,0.63,0.12,0.53,285.28,284.95,301.05,298.24,299.0,297.29,285.29,1.0,0.42,0.17,1.0,1.0,1.0,2.18,0.98,1.19,0.49,0.9,0.9,0.0,81.99,111.0,55650.88,0.0,889.24,1.0,281.54,284.58,301.21,304.21,293.15,293.15,281.25,35696.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10378.12,0.0,1833.15,2274.52,0.0,1445.46,0.9,1.0,0.0,3.0,1.0,0.0
18269700.0,297.14,297.15,293.15,0.0,0.0,284.79,1.0,0.53,0.47,297.32,297.15,293.15,0.0,0.0,284.79,0.93,0.42,0.4,297.17,297.15,293.15,0.0,0.0,284.8,0.84,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.8,0.81,0.28,0.26,297.14,297.15,293.15,0.0,0.0,284.81,0.61,0.11,0.53,284.8,284.95,301.1,298.22,299.0,297.24,284.78,1.0,0.44,0.15,1.0,1.0,1.0,2.26,1.02,1.23,0.51,0.9,0.9,0.0,98.78,117.0,60704.39,0.0,1033.11,1.0,280.7,284.02,301.28,304.7,293.15,293.15,280.65,36042.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10487.27,0.0,1851.41,2274.52,0.0,1706.05,0.91,1.0,0.0,3.0,1.0,0.0
