time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18270000.0,297.06,297.15,293.15,0.0,0.0,285.16,0.97,0.52,0.47,297.32,297.15,293.15,0.0,0.0,285.16,0.9,0.42,0.4,297.17,297.15,293.15,0.0,0.0,285.16,0.81,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.16,0.78,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.16,0.58,0.11,0.53,285.16,284.95,301.15,298.21,299.02,297.23,285.16,1.0,0.45,0.12,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,114.68,123.0,58413.17,0.0,1091.37,1.0,281.24,284.42,301.18,304.33,293.15,293.15,281.25,35816.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10074.42,0.0,1849.18,2274.52,0.0,1577.37,0.91,1.0,0.0,3.0,1.0,0.0
18270300.0,297.02,297.15,293.15,0.0,0.0,284.87,0.94,0.51,0.46,297.31,297.15,293.15,0.0,0.0,284.86,0.88,0.43,0.41,297.16,297.15,293.15,0.0,0.0,284.86,0.8,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.86,0.77,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.85,0.57,0.11,0.52,284.86,284.95,301.12,298.16,299.0,297.22,284.88,1.0,0.46,0.1,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,125.34,132.0,59471.71,0.0,1128.36,1.0,280.9,284.13,301.13,304.33,293.15,293.15,280.95,36145.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10053.59,0.0,1843.62,2274.52,0.0,1685.77,0.91,1.0,0.0,3.0,1.0,0.0
18270600.0,297.04,297.15,293.15,0.0,0.0,284.94,0.93,0.51,0.46,297.32,297.15,293.15,0.0,0.0,284.94,0.88,0.43,0.41,297.17,297.15,293.15,0.0,0.0,284.94,0.79,0.31,0.22,297.19,297.15,293.15,0.0,0.0,284.94,0.76,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.95,0.56,0.11,0.52,284.94,284.95,300.95,298.07,298.93,297.23,284.94,1.0,0.46,0.08,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.9,0.9,0.0,132.52,138.0,59296.43,0.0,1166.76,1.0,280.96,284.19,301.11,304.4,293.15,293.15,280.95,35965.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10190.02,0.0,1851.64,2274.52,0.0,1698.83,0.91,1.0,0.0,3.0,1.0,0.0
18270900.0,297.02,297.15,293.15,0.0,0.0,285.05,0.91,0.5,0.45,297.31,297.15,293.15,0.0,0.0,285.05,0.87,0.44,0.42,297.16,297.15,293.15,0.0,0.0,285.05,0.78,0.31,0.22,297.18,297.15,293.15,0.0,0.0,285.05,0.75,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.03,0.55,0.11,0.52,285.05,284.95,300.68,297.95,298.8,297.22,285.06,1.0,0.47,0.05,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,141.02,147.0,57647.1,0.0,1191.28,1.0,281.2,284.33,300.9,303.97,293.15,293.15,281.25,35999.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9831.9,0.0,1835.91,2274.52,0.0,1647.24,0.9,1.0,0.0,3.0,1.0,0.0
18271200.0,297.03,297.15,293.15,0.0,0.0,285.09,0.9,0.5,0.45,297.31,297.15,293.15,0.0,0.0,285.09,0.86,0.44,0.42,297.17,297.15,293.15,0.0,0.0,285.09,0.77,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.09,0.74,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.09,0.54,0.11,0.52,285.09,284.95,300.33,297.79,298.64,297.23,285.09,1.0,0.48,0.03,1.0,1.0,1.0,2.26,1.03,1.24,0.51,0.9,0.9,0.0,148.09,153.0,57271.23,0.0,1227.26,1.0,281.24,284.36,300.78,303.9,293.15,293.15,281.25,35867.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9889.22,0.0,1844.74,2274.52,0.0,1678.86,0.91,1.0,0.0,3.0,1.0,0.0
18271500.0,296.99,297.15,293.15,0.0,0.0,284.76,0.88,0.49,0.44,297.29,297.15,293.15,0.0,0.0,284.76,0.85,0.45,0.42,297.14,297.15,293.15,0.0,0.0,284.75,0.76,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.75,0.74,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.74,0.53,0.11,0.52,284.75,284.95,299.92,297.62,298.45,297.2,284.77,1.0,0.48,0.01,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.89,0.89,0.0,156.94,162.0,57731.06,0.0,1249.11,1.0,280.9,284.04,300.58,303.7,293.15,293.15,280.95,36289.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9779.89,0.0,1825.22,2274.52,0.0,1781.93,0.9,1.0,0.0,3.0,1.0,0.0
18271800.0,297.03,297.15,293.15,0.0,0.0,285.25,0.87,0.49,0.44,297.31,297.15,293.15,0.0,0.0,285.25,0.85,0.45,0.43,297.17,297.15,293.15,0.0,0.0,285.24,0.76,0.31,0.22,297.18,297.15,293.15,0.0,0.0,285.24,0.73,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.24,0.53,0.11,0.52,285.24,284.95,299.5,297.43,298.27,297.23,285.25,1.0,0.49,0.0,1.0,1.0,1.0,2.26,1.03,1.23,0.51,0.9,0.9,0.0,162.86,168.0,54910.1,0.0,1283.4,1.0,281.54,284.54,300.41,303.4,293.15,293.15,281.55,35735.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9605.08,0.0,1827.73,2274.52,0.0,1643.82,0.9,1.0,0.0,3.0,1.0,0.0
18272100.0,296.99,297.15,293.15,0.0,0.0,284.91,0.87,0.48,0.44,297.29,297.15,293.15,0.0,0.0,284.91,0.85,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.9,0.76,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.9,0.73,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.89,0.53,0.11,0.51,284.91,284.95,299.09,297.24,298.07,297.21,284.92,1.0,0.48,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.9,0.9,0.0,161.36,147.0,55511.52,0.0,1268.89,1.0,281.2,284.22,300.21,303.22,293.15,293.15,281.25,36074.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9509.01,0.0,1832.33,2274.52,0.0,1784.81,0.9,1.0,0.0,3.0,1.0,0.0
18272400.0,297.01,297.15,293.15,0.0,0.0,284.95,0.9,0.48,0.43,297.3,297.15,293.15,0.0,0.0,284.95,0.88,0.46,0.44,297.16,297.15,293.15,0.0,0.0,284.95,0.78,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.95,0.76,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.95,0.55,0.11,0.51,284.95,284.95,298.71,297.06,297.9,297.22,284.94,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.9,0.9,0.0,138.57,111.0,54832.5,0.0,1176.89,1.0,281.26,284.25,300.1,303.16,293.15,293.15,280.95,35943.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10116.54,0.0,1845.49,2274.52,0.0,1778.61,0.91,1.0,0.0,3.0,1.0,0.0
18272700.0,297.0,297.15,293.15,0.0,0.0,285.03,0.94,0.47,0.43,297.28,297.15,293.15,0.0,0.0,285.03,0.93,0.46,0.44,297.15,297.15,293.15,0.0,0.0,285.03,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.03,0.79,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.01,0.57,0.11,0.5,285.03,284.95,298.4,296.91,297.75,297.2,285.04,1.0,0.44,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.49,0.9,0.9,0.0,112.13,87.0,52872.22,0.0,1053.19,1.0,281.5,284.37,299.84,302.67,293.15,293.15,281.55,36019.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9205.04,0.0,1829.05,2274.52,0.0,1696.88,0.9,1.0,0.0,3.0,1.0,0.0
18273000.0,297.03,297.15,293.15,0.0,0.0,285.1,1.0,0.47,0.42,297.3,297.15,293.15,0.0,0.0,285.1,1.0,0.47,0.44,297.17,297.15,293.15,0.0,0.0,285.1,0.87,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.1,0.84,0.29,0.27,297.15,297.15,293.15,0.0,0.0,285.1,0.62,0.11,0.5,285.1,284.95,298.18,296.79,297.66,297.23,285.1,1.0,0.43,0.0,1.0,1.0,1.0,2.24,1.02,1.22,0.5,0.91,0.91,0.0,87.26,78.0,52704.6,0.0,968.51,1.0,281.56,284.42,299.84,302.77,293.15,293.15,281.55,35756.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9331.74,0.0,1860.88,2274.52,0.0,1719.17,0.91,1.0,0.0,3.0,1.0,0.0
18273300.0,296.98,297.15,293.15,0.0,0.0,284.75,0.99,0.46,0.42,297.26,297.15,293.15,0.0,0.0,284.75,1.0,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.75,0.87,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.75,0.84,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.73,0.61,0.11,0.5,284.75,284.95,298.09,296.73,297.6,297.19,284.76,1.0,0.42,0.0,1.0,1.0,1.0,2.22,1.01,1.21,0.49,0.9,0.9,0.0,86.46,87.0,53389.2,0.0,945.79,1.0,281.2,284.09,299.68,302.56,293.15,293.15,281.25,36273.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9212.73,0.0,1844.92,2274.52,0.0,1781.51,0.91,1.0,0.0,3.0,1.0,0.0
18273600.0,297.02,297.15,293.15,0.0,0.0,285.28,0.99,0.46,0.42,297.29,297.15,293.15,0.0,0.0,285.28,0.99,0.48,0.45,297.16,297.15,293.15,0.0,0.0,285.28,0.86,0.31,0.22,297.18,297.15,293.15,0.0,0.0,285.28,0.84,0.29,0.27,297.15,297.15,293.15,0.0,0.0,285.28,0.61,0.11,0.5,285.28,284.95,298.15,296.74,297.64,297.22,285.28,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.49,0.91,0.91,0.0,88.75,93.0,51160.79,0.0,964.99,1.0,281.84,284.62,299.71,302.47,293.15,293.15,281.85,35701.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9145.14,0.0,1850.31,2274.52,0.0,1568.55,0.91,1.0,0.0,3.0,1.0,0.0
18273900.0,296.99,297.15,293.15,0.0,0.0,284.68,0.96,0.45,0.41,297.26,297.15,293.15,0.0,0.0,284.68,0.98,0.48,0.45,297.14,297.15,293.15,0.0,0.0,284.69,0.84,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.69,0.82,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.7,0.59,0.11,0.49,284.69,284.95,298.32,296.8,297.7,297.19,284.67,1.0,0.43,0.0,1.0,1.0,1.0,2.22,1.01,1.21,0.49,0.9,0.9,0.0,96.81,102.0,54588.65,0.0,986.38,1.0,281.0,283.99,299.85,302.94,293.15,293.15,280.95,36161.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9594.91,0.0,1860.02,2274.52,0.0,1797.15,0.91,1.0,0.0,3.0,1.0,0.0
18274200.0,297.0,297.15,293.15,0.0,0.0,285.06,0.94,0.45,0.41,297.26,297.15,293.15,0.0,0.0,285.06,0.96,0.48,0.46,297.14,297.15,293.15,0.0,0.0,285.06,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,285.06,0.81,0.29,0.27,297.13,297.15,293.15,0.0,0.0,285.06,0.58,0.11,0.49,285.06,284.95,298.52,296.9,297.79,297.19,285.06,1.0,0.44,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,103.81,108.0,52332.82,0.0,1001.97,1.0,281.54,284.39,299.85,302.66,293.15,293.15,281.55,35967.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9258.71,0.0,1838.53,2274.52,0.0,1583.13,0.91,1.0,0.0,3.0,1.0,0.0
18274500.0,297.02,297.15,293.15,0.0,0.0,284.96,0.93,0.45,0.4,297.27,297.15,293.15,0.0,0.0,284.96,0.95,0.49,0.46,297.16,297.15,293.15,0.0,0.0,284.96,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.96,0.8,0.29,0.27,297.14,297.15,293.15,0.0,0.0,284.97,0.57,0.11,0.49,284.96,284.95,298.76,297.01,297.91,297.2,284.94,1.0,0.44,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.49,0.91,0.91,0.0,110.03,117.0,54098.77,0.0,1041.04,1.0,281.3,284.25,300.08,303.13,293.15,293.15,281.25,35859.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9600.3,0.0,1869.11,2274.52,0.0,1682.69,0.91,1.0,0.0,3.0,1.0,0.0
18274800.0,297.0,297.15,293.15,0.0,0.0,284.87,0.9,0.44,0.4,297.24,297.15,293.15,0.0,0.0,284.87,0.93,0.49,0.46,297.14,297.15,293.15,0.0,0.0,284.87,0.81,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.87,0.78,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.87,0.56,0.1,0.49,284.87,284.95,299.02,297.15,298.01,297.17,284.88,1.0,0.45,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,119.12,126.0,54205.82,0.0,1058.12,1.0,281.24,284.19,300.1,303.03,293.15,293.15,281.55,36131.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8953.35,0.0,1851.65,2274.52,0.0,1635.88,0.91,1.0,0.0,3.0,1.0,0.0
18275100.0,297.01,297.15,293.15,0.0,0.0,284.77,0.89,0.44,0.4,297.24,297.15,293.15,0.0,0.0,284.77,0.92,0.49,0.47,297.16,297.15,293.15,0.0,0.0,284.77,0.8,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.78,0.77,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.79,0.55,0.1,0.49,284.77,284.95,299.3,297.3,298.15,297.18,284.76,1.0,0.45,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,125.68,132.0,55810.34,0.0,1090.41,1.0,281.0,284.06,300.36,303.49,293.15,293.15,280.95,36112.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9807.99,0.0,1853.62,2274.52,0.0,1688.77,0.91,1.0,0.0,3.0,1.0,0.0
18275400.0,297.03,297.15,293.15,0.0,0.0,285.17,0.87,0.44,0.39,297.25,297.15,293.15,0.0,0.0,285.17,0.91,0.49,0.47,297.17,297.15,293.15,0.0,0.0,285.17,0.79,0.32,0.22,297.17,297.15,293.15,0.0,0.0,285.17,0.77,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.16,0.54,0.1,0.48,285.17,284.95,299.59,297.45,298.28,297.19,285.17,1.0,0.46,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,132.97,138.0,53986.89,0.0,1117.36,1.0,281.54,284.48,300.41,303.31,293.15,293.15,281.55,35831.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9514.97,0.0,1846.16,2274.52,0.0,1517.28,0.91,1.0,0.0,3.0,1.0,0.0
18275700.0,297.02,297.15,293.15,0.0,0.0,284.91,0.86,0.43,0.39,297.23,297.15,293.15,0.0,0.0,284.91,0.9,0.49,0.47,297.17,297.15,293.15,0.0,0.0,284.91,0.78,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.91,0.76,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.89,0.53,0.1,0.48,284.91,284.95,299.88,297.61,298.41,297.18,284.92,1.0,0.47,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,141.16,147.0,55663.25,0.0,1146.84,1.0,281.2,284.22,300.57,303.54,293.15,293.15,281.25,36101.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9583.19,0.0,1843.3,2274.52,0.0,1612.5,0.91,1.0,0.0,3.0,1.0,0.0
18276000.0,297.03,297.15,293.15,0.0,0.0,285.0,0.85,0.43,0.39,297.23,297.15,293.15,0.0,0.0,285.0,0.89,0.5,0.47,297.18,297.15,293.15,0.0,0.0,285.0,0.77,0.32,0.22,297.17,297.15,293.15,0.0,0.0,285.0,0.75,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.0,0.52,0.1,0.48,285.0,284.95,300.17,297.76,298.54,297.18,285.01,1.0,0.47,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,148.48,153.0,55980.15,0.0,1174.69,1.0,281.24,284.3,300.73,303.74,293.15,293.15,281.25,36000.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9747.45,0.0,1834.9,2274.52,0.0,1559.13,0.9,1.0,0.0,3.0,1.0,0.0
18276300.0,297.05,297.15,293.15,0.0,0.0,284.9,0.85,0.43,0.39,297.24,297.15,293.15,0.0,0.0,284.9,0.9,0.5,0.48,297.2,297.15,293.15,0.0,0.0,284.9,0.78,0.32,0.23,297.18,297.15,293.15,0.0,0.0,284.9,0.76,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.92,0.53,0.1,0.48,284.9,284.95,300.45,297.9,298.67,297.2,284.89,1.0,0.47,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.9,0.9,0.0,145.31,132.0,57720.57,0.0,1172.99,1.0,281.0,284.16,300.96,304.2,293.15,293.15,280.95,35929.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10114.42,0.0,1858.07,2274.52,0.0,1635.16,0.91,1.0,0.0,3.0,1.0,0.0
18276600.0,297.03,297.15,293.15,0.0,0.0,284.81,0.88,0.42,0.38,297.2,297.15,293.15,0.0,0.0,284.81,0.93,0.5,0.47,297.18,297.15,293.15,0.0,0.0,284.81,0.8,0.32,0.23,297.17,297.15,293.15,0.0,0.0,284.81,0.78,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.8,0.54,0.1,0.47,284.81,284.95,300.71,298.03,298.78,297.17,284.81,1.0,0.45,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.49,0.89,0.89,0.0,125.02,108.0,57582.44,0.0,1069.48,1.0,280.94,284.09,300.98,304.09,293.15,293.15,280.95,36227.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9940.01,0.0,1829.69,2274.52,0.0,1586.18,0.9,1.0,0.0,3.0,1.0,0.0
18276900.0,297.08,297.15,293.15,0.0,0.0,285.16,0.94,0.42,0.38,297.24,297.15,293.15,0.0,0.0,285.16,0.99,0.5,0.48,297.22,297.15,293.15,0.0,0.0,285.16,0.86,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.16,0.83,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.17,0.59,0.1,0.47,285.16,284.95,300.94,298.13,298.9,297.21,285.14,1.0,0.43,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.5,0.9,0.9,0.0,95.73,72.0,56889.05,0.0,970.49,1.0,281.3,284.42,301.18,304.34,293.15,293.15,281.25,35716.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10070.63,0.0,1847.36,2274.52,0.0,1517.6,0.91,1.0,0.0,3.0,1.0,0.0
18277200.0,297.04,297.15,293.15,0.0,0.0,284.6,0.96,0.42,0.38,297.25,297.15,293.15,0.0,0.0,284.6,1.0,0.51,0.45,297.19,297.15,293.15,0.0,0.0,284.6,0.88,0.32,0.23,297.18,297.15,293.15,0.0,0.0,284.6,0.85,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.6,0.6,0.1,0.47,284.6,284.95,301.15,298.21,298.99,297.2,284.59,1.0,0.42,0.0,1.0,1.0,1.0,2.16,0.98,1.19,0.48,0.89,0.89,0.0,84.97,81.0,58628.85,0.0,889.03,1.0,280.66,283.86,301.22,304.47,293.15,293.15,280.95,36329.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9543.62,0.0,1840.71,2274.52,0.0,1650.9,0.91,1.0,0.0,3.0,1.0,0.0
18277500.0,297.09,297.15,293.15,0.0,0.0,285.22,0.97,0.42,0.38,297.32,297.15,293.15,0.0,0.0,285.22,1.0,0.52,0.44,297.23,297.15,293.15,0.0,0.0,285.22,0.89,0.33,0.23,297.21,297.15,293.15,0.0,0.0,285.22,0.86,0.3,0.28,297.17,297.15,293.15,0.0,0.0,285.2,0.61,0.1,0.48,285.22,284.95,301.34,298.27,299.11,297.25,285.24,1.0,0.42,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,83.24,87.0,55640.78,0.0,889.93,1.0,281.5,284.52,301.22,304.16,293.15,293.15,281.55,35831.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9701.25,0.0,1829.58,2274.52,0.0,1430.63,0.9,1.0,0.0,3.0,1.0,0.0
18277800.0,297.09,297.15,293.15,0.0,0.0,284.95,0.94,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.95,1.0,0.52,0.48,297.23,297.15,293.15,0.0,0.0,284.95,0.87,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.95,0.84,0.3,0.29,297.17,297.15,293.15,0.0,0.0,284.95,0.6,0.11,0.49,284.95,284.95,301.54,298.34,299.19,297.23,284.94,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,93.54,108.0,59396.31,0.0,988.45,1.0,280.96,284.19,301.38,304.66,293.15,293.15,280.95,35917.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10242.97,0.0,1858.25,2274.52,0.0,1612.58,0.91,1.0,0.0,3.0,1.0,0.0
18278100.0,297.08,297.15,293.15,0.0,0.0,284.81,0.9,0.41,0.37,297.17,297.15,293.15,0.0,0.0,284.81,0.98,0.51,0.49,297.21,297.15,293.15,0.0,0.0,284.81,0.84,0.33,0.23,297.2,297.15,293.15,0.0,0.0,284.81,0.82,0.3,0.29,297.16,297.15,293.15,0.0,0.0,284.83,0.57,0.1,0.49,284.81,284.95,301.73,298.4,299.25,297.18,284.8,1.0,0.44,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.5,0.9,0.9,0.0,107.56,117.0,60826.76,0.0,1050.07,1.0,280.7,284.03,301.43,304.81,293.15,293.15,280.65,36101.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10522.12,0.0,1847.56,2274.52,0.0,1637.42,0.91,1.0,0.0,3.0,1.0,0.0
18278400.0,297.1,297.15,293.15,0.0,0.0,285.2,0.89,0.41,0.37,297.17,297.15,293.15,0.0,0.0,285.2,0.96,0.51,0.49,297.22,297.15,293.15,0.0,0.0,285.2,0.83,0.34,0.24,297.21,297.15,293.15,0.0,0.0,285.2,0.8,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.2,0.56,0.11,0.49,285.2,284.95,301.93,298.46,299.34,297.18,285.21,1.0,0.45,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.9,0.9,0.0,116.65,123.0,58874.87,0.0,1090.23,1.0,281.24,284.45,301.44,304.6,293.15,293.15,281.25,35784.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10166.66,0.0,1845.26,2274.52,0.0,1516.08,0.91,1.0,0.0,3.0,1.0,0.0
18278700.0,297.08,297.15,293.15,0.0,0.0,284.93,0.87,0.41,0.37,297.14,297.15,293.15,0.0,0.0,284.93,0.94,0.51,0.48,297.2,297.15,293.15,0.0,0.0,284.93,0.82,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.93,0.79,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.91,0.55,0.1,0.49,284.93,284.95,302.12,298.52,299.42,297.16,284.94,1.0,0.46,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.9,0.9,0.0,125.71,132.0,60355.23,0.0,1124.27,1.0,280.9,284.17,301.48,304.72,293.15,293.15,280.95,36063.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10207.09,0.0,1847.7,2274.52,0.0,1608.65,0.91,1.0,0.0,3.0,1.0,0.0
18279000.0,297.08,297.15,293.15,0.0,0.0,285.01,0.86,0.41,0.37,297.13,297.15,293.15,0.0,0.0,285.01,0.92,0.51,0.48,297.19,297.15,293.15,0.0,0.0,285.01,0.81,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.01,0.78,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.0,0.54,0.1,0.49,285.01,284.95,302.31,298.57,299.5,297.16,285.01,1.0,0.46,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.5,0.9,0.9,0.0,133.42,138.0,60381.55,0.0,1152.36,1.0,280.94,284.23,301.55,304.81,293.15,293.15,280.95,35987.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10336.52,0.0,1842.16,2274.52,0.0,1571.56,0.91,1.0,0.0,3.0,1.0,0.0
18279300.0,297.09,297.15,293.15,0.0,0.0,285.18,0.85,0.41,0.37,297.13,297.15,293.15,0.0,0.0,285.18,0.92,0.51,0.48,297.19,297.15,293.15,0.0,0.0,285.18,0.8,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.18,0.78,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.16,0.54,0.1,0.49,285.18,284.95,302.48,298.62,299.59,297.16,285.2,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.5,0.9,0.9,0.0,138.51,132.0,59446.45,0.0,1173.37,1.0,281.2,284.42,301.57,304.72,293.15,293.15,281.25,35846.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10130.2,0.0,1839.92,2274.52,0.0,1519.65,0.91,1.0,0.0,3.0,1.0,0.0
18279600.0,297.09,297.15,293.15,0.0,0.0,284.82,0.87,0.4,0.37,297.12,297.15,293.15,0.0,0.0,284.82,0.94,0.51,0.48,297.19,297.15,293.15,0.0,0.0,284.82,0.82,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.82,0.8,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.82,0.56,0.1,0.49,284.82,284.95,302.65,298.65,299.66,297.16,284.82,1.0,0.45,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.5,0.9,0.9,0.0,121.97,96.0,61814.9,0.0,1107.34,1.0,280.66,284.02,301.68,305.1,293.15,293.15,280.35,36056.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11216.15,0.0,1858.02,2274.52,0.0,1656.21,0.91,1.0,0.0,3.0,1.0,0.0
18279900.0,297.08,297.15,293.15,0.0,0.0,284.94,0.92,0.4,0.36,297.1,297.15,293.15,0.0,0.0,284.94,0.99,0.5,0.48,297.17,297.15,293.15,0.0,0.0,284.94,0.86,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.94,0.84,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.92,0.59,0.1,0.48,284.94,284.95,302.8,298.67,299.72,297.15,284.95,1.0,0.43,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,97.25,72.0,60183.46,0.0,986.54,1.0,280.9,284.17,301.62,304.81,293.15,293.15,280.95,36154.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10201.51,0.0,1824.39,2274.52,0.0,1547.17,0.9,1.0,0.0,3.0,1.0,0.0
18280200.0,297.11,297.15,293.15,0.0,0.0,284.95,0.97,0.4,0.36,297.23,297.15,293.15,0.0,0.0,284.95,1.0,0.51,0.42,297.19,297.15,293.15,0.0,0.0,284.95,0.92,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.95,0.89,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.96,0.62,0.11,0.48,284.95,284.95,302.94,298.68,299.8,297.19,284.95,1.0,0.41,0.0,1.0,1.0,1.0,2.16,0.98,1.18,0.48,0.9,0.9,0.0,77.6,63.0,58861.07,0.0,857.85,1.0,280.96,284.18,301.71,304.97,293.15,293.15,280.95,35947.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10245.29,0.0,1836.92,2274.52,0.0,1545.42,0.9,1.0,0.0,3.0,1.0,0.0
18280500.0,297.1,297.15,293.15,0.0,0.0,284.84,0.95,0.4,0.36,297.25,297.15,293.15,0.0,0.0,284.84,1.0,0.52,0.46,297.19,297.15,293.15,0.0,0.0,284.84,0.89,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.84,0.87,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.86,0.61,0.11,0.48,284.84,284.95,303.05,298.68,299.86,297.2,284.83,1.0,0.42,0.0,1.0,1.0,1.0,2.21,1.0,1.21,0.49,0.9,0.9,0.0,87.16,117.0,60931.57,0.0,939.9,1.0,280.7,284.04,301.73,305.15,293.15,293.15,280.65,36008.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10589.99,0.0,1851.42,2274.52,0.0,1600.09,0.91,1.0,0.0,3.0,1.0,0.0
18280800.0,297.09,297.15,293.15,0.0,0.0,284.84,0.89,0.4,0.36,297.11,297.15,293.15,0.0,0.0,284.84,0.97,0.51,0.48,297.17,297.15,293.15,0.0,0.0,284.84,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.84,0.82,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.84,0.57,0.1,0.49,284.84,284.95,303.15,298.65,299.88,297.16,284.84,1.0,0.45,0.0,1.0,1.0,1.0,2.24,1.02,1.23,0.5,0.9,0.9,0.0,110.03,123.0,61782.89,0.0,1062.01,1.0,280.66,284.03,301.68,305.1,293.15,293.15,280.65,36085.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10556.79,0.0,1847.76,2274.52,0.0,1648.41,0.91,1.0,0.0,3.0,1.0,0.0
18281100.0,297.09,297.15,293.15,0.0,0.0,284.97,0.86,0.4,0.36,297.08,297.15,293.15,0.0,0.0,284.97,0.94,0.5,0.48,297.17,297.15,293.15,0.0,0.0,284.97,0.82,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.97,0.8,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.95,0.55,0.1,0.49,284.97,284.95,303.23,298.62,299.91,297.15,284.98,1.0,0.46,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.9,0.9,0.0,123.81,132.0,60496.38,0.0,1108.94,1.0,280.9,284.18,301.59,304.83,293.15,293.15,280.95,36037.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10239.75,0.0,1844.91,2274.52,0.0,1603.34,0.91,1.0,0.0,3.0,1.0,0.0
18281400.0,297.09,297.15,293.15,0.0,0.0,285.03,0.85,0.39,0.36,297.08,297.15,293.15,0.0,0.0,285.03,0.92,0.5,0.48,297.17,297.15,293.15,0.0,0.0,285.03,0.81,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.03,0.79,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.02,0.54,0.1,0.49,285.03,284.95,303.29,298.58,299.94,297.15,285.03,1.0,0.46,0.0,1.0,1.0,1.0,2.24,1.01,1.22,0.5,0.9,0.9,0.0,132.96,138.0,60227.79,0.0,1141.46,1.0,280.94,284.22,301.56,304.82,293.15,293.15,280.95,35954.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10322.49,0.0,1843.77,2274.52,0.0,1584.84,0.91,1.0,0.0,3.0,1.0,0.0
18281700.0,297.09,297.15,293.15,0.0,0.0,284.87,0.86,0.39,0.35,297.08,297.15,293.15,0.0,0.0,284.87,0.94,0.5,0.47,297.17,297.15,293.15,0.0,0.0,284.87,0.83,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.87,0.81,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.89,0.55,0.1,0.48,284.87,284.95,303.33,298.54,299.96,297.15,284.86,1.0,0.45,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,120.53,102.0,60952.18,0.0,1084.44,1.0,280.7,284.05,301.58,304.98,293.15,293.15,280.65,36036.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10564.83,0.0,1839.1,2274.52,0.0,1633.22,0.91,1.0,0.0,3.0,1.0,0.0
18282000.0,297.11,297.15,293.15,0.0,0.0,285.22,0.91,0.39,0.35,297.1,297.15,293.15,0.0,0.0,285.22,0.99,0.5,0.47,297.18,297.15,293.15,0.0,0.0,285.22,0.87,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.22,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.22,0.59,0.1,0.48,285.22,284.95,303.36,298.51,299.98,297.15,285.22,1.0,0.43,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,95.6,78.0,58427.5,0.0,981.62,1.0,281.24,284.42,301.48,304.64,293.15,293.15,281.25,35746.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10128.25,0.0,1843.41,2274.52,0.0,1519.41,0.91,1.0,0.0,3.0,1.0,0.0
18282300.0,297.08,297.15,293.15,0.0,0.0,284.82,0.96,0.39,0.35,297.17,297.15,293.15,0.0,0.0,284.82,1.0,0.5,0.42,297.16,297.15,293.15,0.0,0.0,284.82,0.92,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.82,0.9,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.8,0.62,0.1,0.48,284.82,284.95,303.38,298.46,299.98,297.16,284.83,1.0,0.41,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.9,0.9,0.0,77.08,72.0,58010.21,0.0,842.76,1.0,280.9,284.05,301.41,304.54,293.15,293.15,280.95,36173.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9944.98,0.0,1841.02,2274.52,0.0,1583.26,0.91,1.0,0.0,3.0,1.0,0.0
18282600.0,297.1,297.15,293.15,0.0,0.0,284.96,0.93,0.39,0.35,297.21,297.15,293.15,0.0,0.0,284.96,1.0,0.51,0.46,297.17,297.15,293.15,0.0,0.0,284.96,0.89,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.96,0.87,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.96,0.61,0.1,0.48,284.96,284.95,303.38,298.41,300.0,297.17,284.96,1.0,0.42,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.49,0.9,0.9,0.0,86.79,111.0,58754.5,0.0,927.07,1.0,280.96,284.16,301.45,304.7,293.15,293.15,280.65,35966.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10797.74,0.0,1845.51,2274.52,0.0,1571.73,0.91,1.0,0.0,3.0,1.0,0.0
18282900.0,297.1,297.15,293.15,0.0,0.0,285.14,0.89,0.39,0.35,297.09,297.15,293.15,0.0,0.0,285.14,0.97,0.5,0.47,297.16,297.15,293.15,0.0,0.0,285.14,0.85,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.14,0.84,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.12,0.58,0.1,0.48,285.14,284.95,303.37,298.36,299.98,297.15,285.15,1.0,0.44,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,104.94,117.0,58071.85,0.0,1015.95,1.0,281.2,284.35,301.31,304.41,293.15,293.15,281.25,35892.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9944.97,0.0,1839.76,2274.52,0.0,1550.44,0.91,1.0,0.0,3.0,1.0,0.0
18283200.0,297.08,297.15,293.15,0.0,0.0,284.76,0.86,0.38,0.35,297.06,297.15,293.15,0.0,0.0,284.76,0.94,0.49,0.47,297.15,297.15,293.15,0.0,0.0,284.76,0.83,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.76,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.76,0.56,0.1,0.48,284.76,284.95,303.35,298.3,299.97,297.14,284.75,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.0,1.21,0.5,0.9,0.9,0.0,117.04,126.0,60091.52,0.0,1059.16,1.0,280.66,283.94,301.33,304.67,293.15,293.15,280.95,36142.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9711.18,0.0,1848.93,2274.52,0.0,1696.9,0.91,1.0,0.0,3.0,1.0,0.0
18283500.0,297.07,297.15,293.15,0.0,0.0,284.87,0.85,0.38,0.34,297.05,297.15,293.15,0.0,0.0,284.87,0.93,0.49,0.47,297.14,297.15,293.15,0.0,0.0,284.87,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.87,0.8,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.85,0.55,0.1,0.48,284.87,284.95,303.32,298.24,299.95,297.14,284.88,1.0,0.45,0.0,1.0,1.0,1.0,2.2,1.0,1.21,0.5,0.9,0.9,0.0,124.24,117.0,58493.82,0.0,1071.38,1.0,280.9,284.08,301.2,304.35,293.15,293.15,280.95,36168.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9961.71,0.0,1832.53,2274.52,0.0,1627.69,0.9,1.0,0.0,3.0,1.0,0.0
18283800.0,297.09,297.15,293.15,0.0,0.0,284.94,0.88,0.38,0.34,297.07,297.15,293.15,0.0,0.0,284.94,0.96,0.49,0.46,297.15,297.15,293.15,0.0,0.0,284.94,0.85,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.94,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.94,0.57,0.1,0.48,284.94,284.95,303.27,298.16,299.93,297.14,284.94,1.0,0.44,0.0,1.0,1.0,1.0,2.2,0.99,1.2,0.49,0.9,0.9,0.0,107.16,93.0,58071.83,0.0,1003.65,1.0,280.96,284.13,301.2,304.42,293.15,293.15,280.95,35974.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10074.25,0.0,1839.49,2274.52,0.0,1632.58,0.91,1.0,0.0,3.0,1.0,0.0
18284100.0,297.09,297.15,293.15,0.0,0.0,284.73,0.93,0.38,0.34,297.07,297.15,293.15,0.0,0.0,284.73,1.0,0.49,0.45,297.15,297.15,293.15,0.0,0.0,284.73,0.9,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.73,0.88,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.75,0.61,0.1,0.47,284.73,284.95,303.22,298.08,299.9,297.14,284.71,1.0,0.41,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,84.05,57.0,58328.81,0.0,888.13,1.0,280.7,283.9,301.13,304.45,293.15,293.15,280.65,36122.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10206.46,0.0,1846.98,2274.52,0.0,1693.55,0.91,1.0,0.0,3.0,1.0,0.0
18284400.0,297.08,297.15,293.15,0.0,0.0,284.97,0.97,0.37,0.34,297.22,297.15,293.15,0.0,0.0,284.97,1.0,0.5,0.39,297.14,297.15,293.15,0.0,0.0,284.97,0.94,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.97,0.92,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.96,0.63,0.1,0.47,284.97,284.95,303.15,297.99,299.87,297.16,284.97,1.0,0.39,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.46,0.9,0.9,0.0,69.39,63.0,54069.45,0.0,762.35,1.0,281.24,284.2,300.94,303.88,293.15,293.15,281.25,36069.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9594.03,0.0,1820.14,2274.52,0.0,1493.18,0.9,1.0,0.0,3.0,1.0,0.0
18284700.0,297.1,297.15,293.15,0.0,0.0,284.9,0.93,0.37,0.34,297.22,297.15,293.15,0.0,0.0,284.9,1.0,0.5,0.44,297.15,297.15,293.15,0.0,0.0,284.9,0.9,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.9,0.88,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.92,0.61,0.1,0.47,284.9,284.95,303.08,297.89,299.85,297.18,284.89,1.0,0.41,0.0,1.0,1.0,1.0,2.16,0.98,1.18,0.48,0.9,0.9,0.0,82.73,117.0,56322.55,0.0,877.53,1.0,281.0,284.09,300.97,304.15,293.15,293.15,280.95,35959.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9963.71,0.0,1836.36,2274.52,0.0,1612.83,0.9,1.0,0.0,3.0,1.0,0.0
18285000.0,297.08,297.15,293.15,0.0,0.0,284.87,0.87,0.37,0.34,297.06,297.15,293.15,0.0,0.0,284.87,0.96,0.49,0.46,297.14,297.15,293.15,0.0,0.0,284.87,0.84,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.87,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.87,0.57,0.1,0.48,284.87,284.95,303.0,297.8,299.8,297.14,284.86,1.0,0.44,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.49,0.9,0.9,0.0,109.14,123.0,56797.48,0.0,1000.68,1.0,280.96,284.06,300.83,303.99,293.15,293.15,280.95,36038.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9878.74,0.0,1839.53,2274.52,0.0,1676.46,0.91,1.0,0.0,3.0,1.0,0.0
18285300.0,297.08,297.15,293.15,0.0,0.0,284.98,0.84,0.37,0.33,297.04,297.15,293.15,0.0,0.0,284.98,0.92,0.48,0.46,297.13,297.15,293.15,0.0,0.0,284.97,0.82,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.97,0.81,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.96,0.55,0.1,0.47,284.97,284.95,302.93,297.71,299.77,297.14,284.99,1.0,0.45,0.0,1.0,1.0,1.0,2.17,0.98,1.19,0.49,0.9,0.9,0.0,121.81,117.0,55228.57,0.0,1034.71,1.0,281.2,284.2,300.67,303.65,293.15,293.15,281.25,36019.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9560.56,0.0,1840.47,2274.52,0.0,1626.01,0.91,1.0,0.0,3.0,1.0,0.0
18285600.0,297.08,297.15,293.15,0.0,0.0,285.0,0.86,0.37,0.33,297.04,297.15,293.15,0.0,0.0,285.0,0.95,0.48,0.45,297.13,297.15,293.15,0.0,0.0,285.0,0.84,0.34,0.24,297.14,297.15,293.15,0.0,0.0,285.0,0.83,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.0,0.56,0.1,0.47,285.0,284.95,302.85,297.62,299.73,297.14,285.0,1.0,0.43,0.0,1.0,1.0,1.0,2.16,0.97,1.18,0.48,0.9,0.9,0.0,107.52,93.0,54527.71,0.0,964.63,1.0,281.24,284.22,300.59,303.56,293.15,293.15,281.25,35978.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9583.19,0.0,1838.46,2274.52,0.0,1597.67,0.91,1.0,0.0,3.0,1.0,0.0
18285900.0,297.08,297.15,293.15,0.0,0.0,284.83,0.92,0.36,0.33,297.05,297.15,293.15,0.0,0.0,284.83,1.0,0.48,0.45,297.13,297.15,293.15,0.0,0.0,284.83,0.9,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.83,0.88,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.85,0.6,0.1,0.47,284.83,284.95,302.77,297.54,299.69,297.14,284.81,1.0,0.41,0.0,1.0,1.0,1.0,2.14,0.97,1.18,0.48,0.9,0.9,0.0,83.01,57.0,55076.5,0.0,860.09,1.0,281.0,284.02,300.6,303.73,293.15,293.15,280.95,36001.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9781.54,0.0,1857.17,2274.52,0.0,1677.79,0.91,1.0,0.0,3.0,1.0,0.0
18286200.0,297.08,297.15,293.15,0.0,0.0,285.07,0.96,0.36,0.33,297.17,297.15,293.15,0.0,0.0,285.07,1.0,0.49,0.39,297.13,297.15,293.15,0.0,0.0,285.07,0.94,0.34,0.24,297.14,297.15,293.15,0.0,0.0,285.07,0.92,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.07,0.63,0.1,0.46,285.07,284.95,302.69,297.46,299.65,297.15,285.07,1.0,0.39,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,68.91,81.0,51073.01,0.0,741.18,1.0,281.54,284.32,300.41,303.19,293.15,293.15,281.25,35914.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9766.15,0.0,1848.72,2274.52,0.0,1474.62,0.91,1.0,0.0,3.0,1.0,0.0
18286500.0,297.06,297.15,293.15,0.0,0.0,284.84,0.92,0.36,0.32,297.13,297.15,293.15,0.0,0.0,284.84,1.0,0.48,0.44,297.11,297.15,293.15,0.0,0.0,284.84,0.9,0.34,0.24,297.12,297.15,293.15,0.0,0.0,284.84,0.88,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.82,0.6,0.1,0.46,284.84,284.95,302.61,297.38,299.62,297.14,284.86,1.0,0.41,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.48,0.9,0.9,0.0,81.99,102.0,53141.61,0.0,838.35,1.0,281.2,284.09,300.36,303.21,293.15,293.15,281.25,36215.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9301.62,0.0,1830.6,2274.52,0.0,1591.62,0.9,1.0,0.0,3.0,1.0,0.0
18286800.0,297.08,297.15,293.15,0.0,0.0,284.95,0.87,0.36,0.32,297.04,297.15,293.15,0.0,0.0,284.95,0.97,0.47,0.45,297.13,297.15,293.15,0.0,0.0,284.95,0.86,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.95,0.84,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.95,0.58,0.1,0.47,284.95,284.95,302.52,297.31,299.58,297.14,284.94,1.0,0.42,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,98.31,108.0,53161.86,0.0,909.39,1.0,281.26,284.16,300.36,303.32,293.15,293.15,281.25,35972.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9451.21,0.0,1836.85,2274.52,0.0,1619.54,0.9,1.0,0.0,3.0,1.0,0.0
18287100.0,297.07,297.15,293.15,0.0,0.0,284.75,0.85,0.35,0.32,297.03,297.15,293.15,0.0,0.0,284.75,0.94,0.47,0.44,297.12,297.15,293.15,0.0,0.0,284.76,0.83,0.33,0.24,297.13,297.15,293.15,0.0,0.0,284.76,0.82,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.78,0.56,0.1,0.47,284.76,284.95,302.44,297.25,299.54,297.14,284.74,1.0,0.43,0.0,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.9,0.9,0.0,109.91,117.0,53845.88,0.0,941.67,1.0,281.0,283.96,300.31,303.37,293.15,293.15,280.95,36097.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9604.75,0.0,1845.84,2274.52,0.0,1685.18,0.91,1.0,0.0,3.0,1.0,0.0
18287400.0,297.07,297.15,293.15,0.0,0.0,285.09,0.86,0.35,0.32,297.03,297.15,293.15,0.0,0.0,285.09,0.94,0.46,0.44,297.11,297.15,293.15,0.0,0.0,285.09,0.84,0.33,0.23,297.12,297.15,293.15,0.0,0.0,285.09,0.83,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.08,0.56,0.1,0.46,285.09,284.95,302.34,297.19,299.49,297.14,285.09,1.0,0.42,0.0,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.9,0.9,0.0,104.34,93.0,51070.86,0.0,901.5,1.0,281.54,284.33,300.15,302.93,293.15,293.15,281.55,35917.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9199.42,0.0,1832.03,2274.52,0.0,1510.74,0.9,1.0,0.0,3.0,1.0,0.0
18287700.0,297.08,297.15,293.15,0.0,0.0,284.92,0.91,0.35,0.32,297.04,297.15,293.15,0.0,0.0,284.92,1.0,0.46,0.44,297.12,297.15,293.15,0.0,0.0,284.93,0.89,0.33,0.23,297.13,297.15,293.15,0.0,0.0,284.93,0.88,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.95,0.6,0.1,0.46,284.93,284.95,302.25,297.14,299.45,297.15,284.91,1.0,0.4,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,81.21,57.0,51939.43,0.0,814.64,1.0,281.3,284.14,300.21,303.17,293.15,293.15,281.25,35877.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9418.39,0.0,1863.9,2274.52,0.0,1617.47,0.91,1.0,0.0,3.0,1.0,0.0
18288000.0,297.05,297.15,293.15,0.0,0.0,284.69,0.97,0.34,0.31,297.11,297.15,293.15,0.0,0.0,284.69,1.0,0.46,0.37,297.09,297.15,293.15,0.0,0.0,284.69,0.95,0.33,0.23,297.1,297.15,293.15,0.0,0.0,284.69,0.93,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.69,0.64,0.1,0.45,284.69,284.95,302.15,297.09,299.39,297.14,284.69,1.0,0.37,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.89,0.89,0.0,61.98,33.0,49652.34,0.0,653.81,1.0,281.24,283.96,300.03,302.76,293.15,293.15,281.25,36341.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9034.25,0.0,1830.95,2274.52,0.0,1536.54,0.9,1.0,0.0,3.0,1.0,0.0
18288300.0,297.09,297.15,293.15,0.0,0.0,285.32,0.96,0.34,0.31,297.25,297.15,293.15,0.0,0.0,285.32,1.0,0.48,0.38,297.12,297.15,293.15,0.0,0.0,285.32,0.94,0.33,0.23,297.13,297.15,293.15,0.0,0.0,285.32,0.92,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.3,0.63,0.1,0.46,285.32,284.95,302.05,297.06,299.38,297.19,285.34,1.0,0.38,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,65.19,93.0,46679.43,0.0,683.16,1.0,282.1,284.63,300.01,302.49,293.15,293.15,282.15,35725.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8738.39,0.0,1829.0,2274.52,0.0,1298.87,0.9,1.0,0.0,3.0,1.0,0.0
18288600.0,297.09,297.15,293.15,0.0,0.0,285.06,0.86,0.34,0.31,297.08,297.15,293.15,0.0,0.0,285.06,0.96,0.46,0.44,297.12,297.15,293.15,0.0,0.0,285.06,0.85,0.33,0.23,297.13,297.15,293.15,0.0,0.0,285.06,0.84,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.07,0.58,0.1,0.47,285.06,284.95,301.95,297.03,299.32,297.15,285.06,1.0,0.42,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.91,0.91,0.0,97.66,131.0,50677.91,0.0,876.09,1.0,281.56,284.31,300.09,302.94,293.15,293.15,281.55,35742.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9194.4,0.0,1877.95,2274.52,0.0,1572.27,0.91,1.0,0.0,3.0,1.0,0.0
18288900.0,297.04,297.15,293.15,0.0,0.0,284.69,0.81,0.34,0.31,296.98,297.15,293.15,0.0,0.0,284.69,0.89,0.45,0.43,297.08,297.15,293.15,0.0,0.0,284.69,0.8,0.32,0.23,297.09,297.15,293.15,0.0,0.0,284.69,0.78,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.67,0.53,0.1,0.46,284.69,284.95,301.84,297.01,299.26,297.13,284.7,1.0,0.44,0.0,1.0,1.0,1.0,2.06,0.93,1.14,0.46,0.9,0.9,0.0,128.38,125.0,51027.58,0.0,949.45,1.0,281.2,283.96,299.95,302.71,293.15,293.15,281.25,36336.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9043.43,0.0,1857.5,2274.52,0.0,1614.51,0.91,1.0,0.0,3.0,1.0,0.0
18289200.0,297.07,297.15,293.15,0.0,0.0,285.19,0.82,0.34,0.3,297.01,297.15,293.15,0.0,0.0,285.2,0.91,0.45,0.43,297.1,297.15,293.15,0.0,0.0,285.19,0.82,0.32,0.23,297.11,297.15,293.15,0.0,0.0,285.19,0.8,0.31,0.29,297.13,297.15,293.15,0.0,0.0,285.19,0.54,0.1,0.45,285.19,284.95,301.74,296.99,299.21,297.13,285.2,1.0,0.43,0.0,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.9,0.9,0.0,114.68,101.0,48410.09,0.0,887.65,1.0,281.84,284.47,299.96,302.59,293.15,293.15,281.85,35812.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8952.4,0.0,1851.05,2274.52,0.0,1404.49,0.91,1.0,0.0,3.0,1.0,0.0
18289500.0,297.05,297.15,293.15,0.0,0.0,284.86,0.86,0.33,0.3,297.0,297.15,293.15,0.0,0.0,284.86,0.96,0.44,0.42,297.09,297.15,293.15,0.0,0.0,284.86,0.85,0.32,0.23,297.1,297.15,293.15,0.0,0.0,284.86,0.84,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.84,0.57,0.1,0.45,284.86,284.95,301.63,296.99,299.16,297.13,284.88,1.0,0.4,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,91.36,65.0,49090.43,0.0,785.38,1.0,281.5,284.16,299.94,302.6,293.15,293.15,281.55,36145.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8891.11,0.0,1846.59,2274.52,0.0,1519.33,0.91,1.0,0.0,3.0,1.0,0.0
18289800.0,297.07,297.15,293.15,0.0,0.0,284.9,0.93,0.33,0.3,297.04,297.15,293.15,0.0,0.0,284.9,1.0,0.44,0.39,297.1,297.15,293.15,0.0,0.0,284.9,0.92,0.32,0.22,297.11,297.15,293.15,0.0,0.0,284.9,0.9,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.91,0.62,0.1,0.45,284.9,284.95,301.53,296.98,299.12,297.14,284.89,1.0,0.37,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,66.33,41.0,48165.43,0.0,662.27,1.0,281.56,284.19,300.02,302.73,293.15,293.15,281.55,36002.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8959.07,0.0,1853.29,2274.52,0.0,1473.59,0.91,1.0,0.0,3.0,1.0,0.0
18290100.0,297.05,297.15,293.15,0.0,0.0,284.94,0.96,0.33,0.29,297.18,297.15,293.15,0.0,0.0,284.94,1.0,0.45,0.35,297.08,297.15,293.15,0.0,0.0,284.94,0.95,0.32,0.22,297.09,297.15,293.15,0.0,0.0,284.94,0.94,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.92,0.64,0.1,0.44,284.94,284.95,301.42,296.99,299.06,297.14,284.96,1.0,0.36,0.0,1.0,1.0,1.0,1.91,0.86,1.06,0.42,0.9,0.9,0.0,56.98,69.0,45816.23,0.0,583.18,1.0,281.8,284.29,299.9,302.34,293.15,293.15,281.85,36153.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8621.56,0.0,1821.86,2274.52,0.0,1316.15,0.9,1.0,0.0,3.0,1.0,0.0
18290400.0,297.09,297.15,293.15,0.0,0.0,285.16,0.9,0.33,0.29,297.12,297.15,293.15,0.0,0.0,285.16,1.0,0.45,0.43,297.11,297.15,293.15,0.0,0.0,285.16,0.89,0.32,0.22,297.12,297.15,293.15,0.0,0.0,285.16,0.87,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.16,0.61,0.1,0.45,285.16,284.95,301.31,296.99,299.03,297.15,285.16,1.0,0.39,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.91,0.91,0.0,75.57,109.0,47828.51,0.0,728.41,1.0,281.86,284.46,300.06,302.72,293.15,293.15,281.85,35728.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8951.26,0.0,1848.17,2274.52,0.0,1379.05,0.91,1.0,0.0,3.0,1.0,0.0
18290700.0,297.05,297.15,293.15,0.0,0.0,284.81,0.82,0.32,0.29,296.99,297.15,293.15,0.0,0.0,284.81,0.91,0.43,0.41,297.07,297.15,293.15,0.0,0.0,284.81,0.82,0.31,0.22,297.09,297.15,293.15,0.0,0.0,284.81,0.81,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.79,0.55,0.1,0.45,284.81,284.95,301.2,297.0,298.97,297.14,284.82,1.0,0.41,0.0,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.9,0.9,0.0,105.27,103.0,48501.77,0.0,804.99,1.0,281.5,284.13,299.95,302.58,293.15,293.15,281.55,36190.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8840.59,0.0,1842.45,2274.52,0.0,1494.62,0.91,1.0,0.0,3.0,1.0,0.0
18291000.0,297.06,297.15,293.15,0.0,0.0,284.88,0.84,0.32,0.29,296.99,297.15,293.15,0.0,0.0,284.88,0.94,0.43,0.41,297.08,297.15,293.15,0.0,0.0,284.88,0.84,0.31,0.22,297.09,297.15,293.15,0.0,0.0,284.88,0.82,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.88,0.57,0.1,0.45,284.88,284.95,301.08,297.01,298.91,297.14,284.87,1.0,0.4,0.0,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.9,0.9,0.0,93.28,79.0,48077.12,0.0,748.82,1.0,281.56,284.18,300.04,302.74,293.15,293.15,281.55,36051.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8951.65,0.0,1841.8,2274.52,0.0,1442.6,0.91,1.0,0.0,3.0,1.0,0.0
18291300.0,297.06,297.15,293.15,0.0,0.0,284.98,0.9,0.31,0.28,296.99,297.15,293.15,0.0,0.0,284.98,1.0,0.42,0.4,297.08,297.15,293.15,0.0,0.0,284.98,0.89,0.31,0.22,297.09,297.15,293.15,0.0,0.0,284.98,0.88,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.96,0.61,0.1,0.44,284.98,284.95,300.97,297.02,298.86,297.14,285.0,1.0,0.37,0.0,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.9,0.9,0.0,70.05,43.0,46676.2,0.0,652.82,1.0,281.8,284.33,299.97,302.51,293.15,293.15,281.85,36014.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8715.16,0.0,1843.04,2274.52,0.0,1381.38,0.91,1.0,0.0,3.0,1.0,0.0
18291600.0,297.06,297.15,293.15,0.0,0.0,284.93,0.96,0.31,0.28,297.11,297.15,293.15,0.0,0.0,284.93,1.0,0.43,0.34,297.08,297.15,293.15,0.0,0.0,284.93,0.96,0.31,0.21,297.09,297.15,293.15,0.0,0.0,284.93,0.94,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.93,0.65,0.1,0.44,284.93,284.95,300.85,297.02,298.8,297.14,284.93,1.0,0.35,0.0,1.0,1.0,1.0,1.86,0.83,1.03,0.41,0.9,0.9,0.0,52.89,34.0,44849.38,0.0,529.58,1.0,281.84,284.29,299.97,302.44,293.15,293.15,281.85,36051.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8655.3,0.0,1837.0,2274.52,0.0,1296.09,0.9,1.0,0.0,3.0,1.0,0.0
18291900.0,297.06,297.15,293.15,0.0,0.0,284.84,0.93,0.31,0.28,297.16,297.15,293.15,0.0,0.0,284.84,1.0,0.44,0.37,297.08,297.15,293.15,0.0,0.0,284.84,0.92,0.3,0.21,297.09,297.15,293.15,0.0,0.0,284.84,0.9,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.86,0.63,0.1,0.44,284.84,284.95,300.73,297.03,298.76,297.15,284.82,1.0,0.36,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.9,0.9,0.0,61.16,94.0,46713.19,0.0,589.01,1.0,281.6,284.16,300.11,302.78,293.15,293.15,281.55,36029.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8939.91,0.0,1847.53,2274.52,0.0,1358.9,0.91,1.0,0.0,3.0,1.0,0.0
18292200.0,297.05,297.15,293.15,0.0,0.0,284.81,0.82,0.31,0.28,296.99,297.15,293.15,0.0,0.0,284.81,0.91,0.42,0.4,297.07,297.15,293.15,0.0,0.0,284.81,0.82,0.3,0.21,297.08,297.15,293.15,0.0,0.0,284.81,0.8,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.81,0.55,0.1,0.44,284.81,284.95,300.59,297.04,298.69,297.13,284.8,1.0,0.4,0.0,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.9,0.9,0.0,99.34,130.0,47325.15,0.0,732.91,1.0,281.56,284.14,300.08,302.74,293.15,293.15,281.55,36125.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8891.57,0.0,1840.08,2274.52,0.0,1411.54,0.91,1.0,0.0,3.0,1.0,0.0
18292500.0,297.06,297.15,293.15,0.0,0.0,285.08,0.81,0.3,0.28,296.99,297.15,293.15,0.0,0.0,285.08,0.89,0.41,0.39,297.07,297.15,293.15,0.0,0.0,285.08,0.8,0.3,0.21,297.08,297.15,293.15,0.0,0.0,285.08,0.79,0.29,0.27,297.13,297.15,293.15,0.0,0.0,285.1,0.54,0.09,0.44,285.08,284.95,300.45,297.05,298.62,297.13,285.06,1.0,0.4,0.0,1.0,1.0,1.0,1.91,0.85,1.06,0.42,0.9,0.9,0.0,105.57,94.0,45917.95,0.0,738.27,1.0,281.9,284.42,300.09,302.7,293.15,293.15,281.85,35782.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8893.49,0.0,1854.56,2274.52,0.0,1302.28,0.91,1.0,0.0,3.0,1.0,0.0
