time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18292800.0,297.02,297.15,293.15,0.0,0.0,284.48,0.83,0.3,0.27,296.95,297.15,293.15,0.0,0.0,284.48,0.92,0.4,0.38,297.04,297.15,293.15,0.0,0.0,284.48,0.83,0.29,0.21,297.05,297.15,293.15,0.0,0.0,284.48,0.81,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.49,0.56,0.09,0.43,284.48,284.95,300.31,297.06,298.55,297.12,284.48,1.0,0.38,0.0,1.0,1.0,1.0,1.87,0.83,1.03,0.41,0.89,0.89,0.0,89.44,70.0,47131.54,0.0,652.85,1.0,281.26,283.84,300.08,302.75,293.15,293.15,281.25,36479.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8851.19,0.0,1833.23,2274.52,0.0,1450.93,0.9,1.0,0.0,3.0,1.0,0.0
18293100.0,297.04,297.15,293.15,0.0,0.0,285.05,0.89,0.29,0.27,296.97,297.15,293.15,0.0,0.0,285.06,0.99,0.4,0.38,297.05,297.15,293.15,0.0,0.0,285.05,0.89,0.29,0.2,297.06,297.15,293.15,0.0,0.0,285.05,0.87,0.28,0.26,297.12,297.15,293.15,0.0,0.0,285.03,0.61,0.09,0.42,285.05,284.95,300.16,297.07,298.48,297.12,285.07,1.0,0.35,0.0,1.0,1.0,1.0,1.83,0.82,1.02,0.4,0.89,0.89,0.0,63.8,34.0,43425.46,0.0,547.96,1.0,282.1,284.47,300.0,302.32,293.15,293.15,282.15,36063.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8476.21,0.0,1796.93,2274.52,0.0,1168.15,0.9,1.0,0.0,3.0,1.0,0.0
18293400.0,297.08,297.15,293.15,0.0,0.0,285.5,0.97,0.29,0.27,297.13,297.15,293.15,0.0,0.0,285.5,1.0,0.41,0.31,297.08,297.15,293.15,0.0,0.0,285.5,0.97,0.29,0.2,297.09,297.15,293.15,0.0,0.0,285.5,0.95,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.49,0.66,0.09,0.42,285.5,284.95,300.01,297.07,298.42,297.13,285.5,1.0,0.33,0.0,1.0,1.0,1.0,1.75,0.78,0.97,0.38,0.91,0.91,0.0,46.17,28.0,39986.85,0.0,442.62,1.0,282.74,284.92,300.03,302.25,293.15,293.15,282.75,35392.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8380.21,0.0,1841.38,2274.52,0.0,1024.11,0.91,1.0,0.0,3.0,1.0,0.0
18293700.0,297.05,297.15,293.15,0.0,0.0,284.9,0.92,0.29,0.26,297.15,297.15,293.15,0.0,0.0,284.9,1.0,0.41,0.35,297.06,297.15,293.15,0.0,0.0,284.9,0.92,0.29,0.2,297.08,297.15,293.15,0.0,0.0,284.9,0.9,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.92,0.63,0.09,0.42,284.9,284.95,299.86,297.08,298.35,297.14,284.88,1.0,0.34,0.0,1.0,1.0,1.0,1.8,0.8,1.0,0.39,0.91,0.91,0.0,54.85,88.0,43779.26,0.0,496.16,1.0,281.9,284.28,300.14,302.68,293.15,293.15,281.85,35846.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8722.06,0.0,1888.13,2274.52,0.0,1248.27,0.91,1.0,0.0,3.0,1.0,0.0
18294000.0,297.0,297.15,293.15,0.0,0.0,284.35,0.82,0.28,0.26,296.94,297.15,293.15,0.0,0.0,284.35,0.91,0.39,0.37,297.02,297.15,293.15,0.0,0.0,284.35,0.82,0.28,0.2,297.03,297.15,293.15,0.0,0.0,284.35,0.81,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.36,0.55,0.09,0.41,284.35,284.95,299.71,297.07,298.27,297.11,284.35,1.0,0.37,0.0,1.0,1.0,1.0,1.79,0.8,0.99,0.39,0.89,0.89,0.0,85.55,96.0,45597.97,0.0,584.99,1.0,281.26,283.75,300.09,302.69,293.15,293.15,281.25,36630.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.79,0.0,1851.41,2274.52,0.0,1385.63,0.91,1.0,0.0,3.0,1.0,0.0
18294300.0,297.02,297.15,293.15,0.0,0.0,284.92,0.83,0.28,0.25,296.94,297.15,293.15,0.0,0.0,284.93,0.92,0.38,0.36,297.02,297.15,293.15,0.0,0.0,284.92,0.82,0.27,0.19,297.04,297.15,293.15,0.0,0.0,284.92,0.81,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.9,0.55,0.09,0.4,284.92,284.95,299.56,297.07,298.2,297.1,284.94,1.0,0.36,0.0,1.0,1.0,1.0,1.75,0.78,0.97,0.38,0.89,0.89,0.0,79.7,60.0,41768.88,0.0,540.31,1.0,282.1,284.38,299.99,302.24,293.15,293.15,282.15,36259.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8345.59,0.0,1792.1,2274.52,0.0,1097.57,0.9,1.0,0.0,3.0,1.0,0.0
18294600.0,297.06,297.15,293.15,0.0,0.0,285.46,0.89,0.28,0.25,296.98,297.15,293.15,0.0,0.0,285.46,0.99,0.38,0.36,297.06,297.15,293.15,0.0,0.0,285.46,0.89,0.27,0.19,297.07,297.15,293.15,0.0,0.0,285.46,0.88,0.26,0.25,297.12,297.15,293.15,0.0,0.0,285.45,0.61,0.09,0.39,285.46,284.95,299.42,297.06,298.14,297.12,285.46,1.0,0.34,0.0,1.0,1.0,1.0,1.74,0.77,0.97,0.38,0.9,0.9,0.0,57.14,36.0,39615.77,0.0,466.76,1.0,282.74,284.91,300.04,302.23,293.15,293.15,282.75,35479.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8350.9,0.0,1818.81,2274.52,0.0,987.77,0.9,1.0,0.0,3.0,1.0,0.0
18294900.0,297.04,297.15,293.15,0.0,0.0,284.73,0.95,0.27,0.25,297.06,297.15,293.15,0.0,0.0,284.72,1.0,0.38,0.31,297.04,297.15,293.15,0.0,0.0,284.73,0.95,0.27,0.19,297.05,297.15,293.15,0.0,0.0,284.73,0.93,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.75,0.64,0.08,0.39,284.73,284.95,299.28,297.05,298.08,297.12,284.7,1.0,0.31,0.0,1.0,1.0,1.0,1.65,0.73,0.92,0.35,0.9,0.9,0.0,43.33,28.0,40826.12,0.0,377.91,1.0,281.9,284.15,300.09,302.51,293.15,293.15,281.85,36046.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8479.45,0.0,1849.98,2274.52,0.0,1185.38,0.91,1.0,0.0,3.0,1.0,0.0
18295200.0,297.03,297.15,293.15,0.0,0.0,285.1,0.91,0.27,0.24,297.08,297.15,293.15,0.0,0.0,285.1,1.0,0.38,0.34,297.03,297.15,293.15,0.0,0.0,285.1,0.91,0.27,0.19,297.04,297.15,293.15,0.0,0.0,285.1,0.9,0.26,0.24,297.11,297.15,293.15,0.0,0.0,285.09,0.62,0.08,0.38,285.1,284.95,299.15,297.03,298.02,297.11,285.1,1.0,0.32,0.0,1.0,1.0,1.0,1.67,0.74,0.93,0.36,0.9,0.9,0.0,48.65,68.0,39116.6,0.0,400.46,1.0,282.44,284.57,299.98,302.12,293.15,293.15,282.45,35917.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8262.83,0.0,1833.94,2274.52,0.0,961.18,0.9,1.0,0.0,3.0,1.0,0.0
18295500.0,297.04,297.15,293.15,0.0,0.0,284.99,0.82,0.27,0.24,296.97,297.15,293.15,0.0,0.0,284.99,0.91,0.37,0.35,297.04,297.15,293.15,0.0,0.0,284.99,0.81,0.26,0.19,297.05,297.15,293.15,0.0,0.0,284.99,0.8,0.25,0.24,297.12,297.15,293.15,0.0,0.0,285.02,0.55,0.08,0.38,284.99,284.95,299.03,297.01,297.97,297.12,284.97,1.0,0.35,0.0,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.91,0.91,0.0,78.16,92.0,40504.08,0.0,496.75,1.0,282.2,284.42,300.1,302.5,293.15,293.15,282.15,35789.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8487.26,0.0,1874.52,2274.52,0.0,1123.6,0.91,1.0,0.0,3.0,1.0,0.0
18295800.0,297.0,297.15,293.15,0.0,0.0,284.36,0.8,0.26,0.23,296.91,297.15,293.15,0.0,0.0,284.35,0.89,0.36,0.34,297.0,297.15,293.15,0.0,0.0,284.36,0.8,0.26,0.18,297.02,297.15,293.15,0.0,0.0,284.36,0.79,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.36,0.53,0.08,0.37,284.36,284.95,298.93,296.98,297.91,297.09,284.35,1.0,0.35,0.0,1.0,1.0,1.0,1.63,0.72,0.91,0.35,0.89,0.89,0.0,79.65,56.0,41140.45,0.0,468.17,1.0,281.56,283.81,299.99,302.36,293.15,293.15,281.85,36632.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7934.12,0.0,1839.61,2274.52,0.0,1212.93,0.91,1.0,0.0,3.0,1.0,0.0
18296100.0,297.01,297.15,293.15,0.0,0.0,284.92,0.84,0.25,0.23,296.93,297.15,293.15,0.0,0.0,284.93,0.94,0.35,0.33,297.01,297.15,293.15,0.0,0.0,284.92,0.84,0.25,0.18,297.02,297.15,293.15,0.0,0.0,284.92,0.83,0.24,0.23,297.09,297.15,293.15,0.0,0.0,284.9,0.56,0.08,0.35,284.92,284.95,298.84,296.96,297.87,297.09,284.95,1.0,0.32,0.0,1.0,1.0,1.0,1.59,0.7,0.89,0.34,0.89,0.89,0.0,60.57,32.0,37443.99,0.0,392.59,1.0,282.4,284.45,299.88,301.91,293.15,293.15,282.45,36258.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8039.11,0.0,1780.24,2274.52,0.0,922.81,0.9,1.0,0.0,3.0,1.0,0.0
18296400.0,297.05,297.15,293.15,0.0,0.0,285.45,0.92,0.26,0.23,296.99,297.15,293.15,0.0,0.0,285.45,1.0,0.35,0.31,297.05,297.15,293.15,0.0,0.0,285.45,0.92,0.25,0.18,297.05,297.15,293.15,0.0,0.0,285.45,0.9,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.45,0.62,0.08,0.35,285.45,284.95,298.76,296.94,297.84,297.11,285.45,1.0,0.3,0.0,1.0,1.0,1.0,1.56,0.69,0.87,0.33,0.9,0.9,0.0,42.07,25.0,34982.93,0.0,325.44,1.0,283.04,284.96,299.91,301.88,293.15,293.15,283.05,35475.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8035.91,0.0,1807.92,2274.52,0.0,820.76,0.9,1.0,0.0,3.0,1.0,0.0
18296700.0,297.03,297.15,293.15,0.0,0.0,284.75,0.95,0.25,0.23,297.08,297.15,293.15,0.0,0.0,284.75,1.0,0.36,0.28,297.03,297.15,293.15,0.0,0.0,284.75,0.94,0.25,0.17,297.04,297.15,293.15,0.0,0.0,284.75,0.93,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.78,0.64,0.08,0.35,284.75,284.95,298.69,296.91,297.81,297.11,284.73,1.0,0.28,0.0,1.0,1.0,1.0,1.51,0.66,0.84,0.31,0.9,0.9,0.0,36.66,31.0,36608.22,0.0,287.78,1.0,282.2,284.22,299.96,302.17,293.15,293.15,282.15,36023.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8166.43,0.0,1839.69,2274.52,0.0,1006.91,0.91,1.0,0.0,3.0,1.0,0.0
18297000.0,297.03,297.15,293.15,0.0,0.0,285.09,0.94,0.25,0.22,297.09,297.15,293.15,0.0,0.0,285.09,1.0,0.35,0.29,297.03,297.15,293.15,0.0,0.0,285.09,0.93,0.24,0.17,297.04,297.15,293.15,0.0,0.0,285.09,0.92,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.09,0.63,0.07,0.34,285.09,284.95,298.62,296.89,297.78,297.11,285.1,1.0,0.28,0.0,1.0,1.0,1.0,1.49,0.65,0.83,0.3,0.9,0.9,0.0,36.78,37.0,34413.19,0.0,279.33,1.0,282.74,284.62,299.82,301.75,293.15,293.15,282.75,35903.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7939.53,0.0,1827.29,2274.52,0.0,800.9,0.9,1.0,0.0,3.0,1.0,0.0
18297300.0,297.04,297.15,293.15,0.0,0.0,284.97,0.92,0.24,0.22,297.06,297.15,293.15,0.0,0.0,284.97,1.0,0.35,0.3,297.04,297.15,293.15,0.0,0.0,284.97,0.91,0.24,0.17,297.04,297.15,293.15,0.0,0.0,284.97,0.9,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.0,0.62,0.07,0.34,284.97,284.95,298.55,296.86,297.75,297.11,284.94,1.0,0.29,0.0,1.0,1.0,1.0,1.5,0.66,0.84,0.31,0.91,0.91,0.0,39.46,46.0,35486.07,0.0,290.92,1.0,282.5,284.45,299.96,302.1,293.15,293.15,282.45,35819.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8118.68,0.0,1864.16,2274.52,0.0,913.1,0.91,1.0,0.0,3.0,1.0,0.0
18297600.0,297.02,297.15,293.15,0.0,0.0,284.8,0.91,0.24,0.21,296.98,297.15,293.15,0.0,0.0,284.8,1.0,0.34,0.3,297.02,297.15,293.15,0.0,0.0,284.8,0.91,0.23,0.16,297.02,297.15,293.15,0.0,0.0,284.8,0.9,0.23,0.21,297.1,297.15,293.15,0.0,0.0,284.8,0.62,0.07,0.33,284.8,284.95,298.48,296.84,297.71,297.1,284.81,1.0,0.28,0.0,1.0,1.0,1.0,1.46,0.64,0.82,0.3,0.9,0.9,0.0,37.75,25.0,34599.52,0.0,268.94,1.0,282.44,284.33,299.76,301.73,293.15,293.15,282.45,36203.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7907.31,0.0,1843.14,2274.52,0.0,877.34,0.91,1.0,0.0,3.0,1.0,0.0
18297900.0,297.04,297.15,293.15,0.0,0.0,285.11,0.94,0.24,0.21,297.05,297.15,293.15,0.0,0.0,285.11,1.0,0.34,0.27,297.04,297.15,293.15,0.0,0.0,285.11,0.93,0.23,0.16,297.04,297.15,293.15,0.0,0.0,285.11,0.92,0.22,0.21,297.11,297.15,293.15,0.0,0.0,285.14,0.63,0.07,0.32,285.11,284.95,298.41,296.81,297.68,297.11,285.09,1.0,0.27,0.0,1.0,1.0,1.0,1.42,0.62,0.8,0.29,0.91,0.91,0.0,33.99,31.0,32969.14,0.0,244.28,1.0,282.8,284.61,299.87,301.82,293.15,293.15,282.75,35761.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7958.91,0.0,1856.88,2274.52,0.0,763.74,0.91,1.0,0.0,3.0,1.0,0.0
18298200.0,297.01,297.15,293.15,0.0,0.0,284.51,0.92,0.23,0.21,297.03,297.15,293.15,0.0,0.0,284.51,1.0,0.33,0.28,297.01,297.15,293.15,0.0,0.0,284.51,0.91,0.23,0.16,297.02,297.15,293.15,0.0,0.0,284.51,0.9,0.22,0.21,297.1,297.15,293.15,0.0,0.0,284.52,0.62,0.07,0.31,284.51,284.95,298.34,296.79,297.65,297.1,284.5,1.0,0.27,0.0,1.0,1.0,1.0,1.41,0.62,0.79,0.29,0.89,0.89,0.0,35.34,37.0,34223.2,0.0,242.31,1.0,282.16,284.03,299.82,301.84,293.15,293.15,282.15,36446.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7880.47,0.0,1838.67,2274.52,0.0,915.37,0.9,1.0,0.0,3.0,1.0,0.0
18298500.0,297.03,297.15,293.15,0.0,0.0,285.11,0.91,0.23,0.2,296.99,297.15,293.15,0.0,0.0,285.11,1.0,0.33,0.28,297.03,297.15,293.15,0.0,0.0,285.1,0.91,0.22,0.16,297.03,297.15,293.15,0.0,0.0,285.1,0.89,0.21,0.2,297.1,297.15,293.15,0.0,0.0,285.07,0.61,0.07,0.3,285.1,284.95,298.25,296.76,297.61,297.1,285.13,1.0,0.27,0.0,1.0,1.0,1.0,1.38,0.61,0.78,0.28,0.9,0.9,0.0,34.68,25.0,31226.62,0.0,231.37,1.0,283.0,284.69,299.68,301.4,293.15,293.15,283.05,35991.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7664.05,0.0,1809.84,2274.52,0.0,689.1,0.9,1.0,0.0,3.0,1.0,0.0
18298800.0,297.05,297.15,293.15,0.0,0.0,285.17,0.93,0.22,0.2,297.05,297.15,293.15,0.0,0.0,285.17,1.0,0.33,0.27,297.04,297.15,293.15,0.0,0.0,285.17,0.92,0.22,0.15,297.05,297.15,293.15,0.0,0.0,285.17,0.91,0.21,0.2,297.11,297.15,293.15,0.0,0.0,285.18,0.62,0.07,0.3,285.17,284.95,298.15,296.74,297.57,297.11,285.17,1.0,0.26,0.0,1.0,1.0,1.0,1.35,0.59,0.76,0.27,0.91,0.91,0.0,31.69,28.0,30639.29,0.0,213.22,1.0,283.05,284.73,299.77,301.58,293.15,293.15,283.05,35545.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7741.43,0.0,1834.36,2274.52,0.0,711.18,0.9,1.0,0.0,3.0,1.0,0.0
18299100.0,297.96,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.92,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.8,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.74,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.47,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.28,294.15,298.02,296.71,297.76,297.98,284.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,115.91,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.21,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.73,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.28,294.15,297.86,296.67,297.77,297.93,284.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,37.05,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.33,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.28,294.15,297.67,296.63,297.77,297.82,285.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.72,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.4,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.27,294.15,297.46,296.57,297.76,297.66,285.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,30.37,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.44,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.27,294.15,297.24,296.51,297.74,297.39,285.39,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,29.42,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.46,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.27,294.15,297.02,296.45,297.72,297.19,285.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,27.18,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.49,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.27,294.15,296.8,296.38,297.68,297.07,285.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.06,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.5,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.27,294.15,296.6,296.32,297.64,297.0,285.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,23.61,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.52,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.27,294.15,296.43,296.26,297.59,296.96,285.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.51,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.28,294.15,296.29,296.21,297.55,296.94,285.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.81,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.19,296.17,297.55,296.94,286.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.61,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.15,296.15,297.55,296.94,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.16,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.14,296.14,297.55,296.94,286.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.52,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.13,296.13,297.55,296.94,286.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.98,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.13,296.13,297.55,296.94,286.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.52,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.13,296.13,297.55,296.94,286.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.12,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.13,296.13,297.55,296.94,286.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.79,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.14,296.14,297.55,296.94,286.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.51,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.15,296.15,297.55,296.94,286.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.15,296.15,297.55,296.94,286.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.08,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.15,296.15,297.55,296.94,286.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.91,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.16,296.16,297.55,296.94,286.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.16,296.16,297.55,296.94,286.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.15,296.15,297.55,296.94,286.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.55,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.14,296.14,297.55,296.94,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.14,296.14,297.55,296.94,286.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.13,296.13,297.55,296.94,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.12,296.12,297.55,296.94,286.49,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.11,296.11,297.55,296.94,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.11,296.11,297.55,296.94,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.52,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.1,296.1,297.55,296.94,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.09,296.09,297.55,296.94,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.08,296.08,297.55,296.94,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.07,296.07,297.55,296.94,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.06,296.06,297.55,296.94,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.51,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.05,296.05,297.55,296.94,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.04,296.02,297.55,296.94,286.51,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.02,295.97,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,296.0,295.9,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.99,295.82,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.5,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.97,295.72,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.95,295.62,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.93,295.52,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.91,295.42,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.49,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.9,295.32,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.88,295.24,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.86,295.17,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.85,295.13,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.48,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.84,295.11,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.83,295.13,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.82,295.18,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.81,295.25,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.81,295.32,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.8,295.41,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.79,295.5,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.79,295.58,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.78,295.66,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.77,295.71,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.76,295.75,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.75,295.75,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
