time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18317100.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.74,295.72,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.72,295.66,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.7,295.58,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.69,295.48,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.67,295.38,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318600.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.65,295.26,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.43,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.63,295.15,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.61,295.05,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.6,294.96,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.58,294.89,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.56,294.84,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.55,294.83,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.41,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.54,294.85,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.53,294.89,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.52,294.95,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.51,295.02,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.51,295.1,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.5,295.17,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.49,295.25,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.49,295.32,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.48,295.38,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.47,295.42,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.38,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.46,295.45,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.45,295.45,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.44,295.44,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.42,295.42,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.41,295.41,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.37,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.39,295.39,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.37,295.37,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.36,295.36,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.34,295.34,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.32,295.32,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.3,295.3,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.36,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.28,295.28,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.27,295.27,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.25,295.25,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.24,295.24,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.22,295.22,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.21,295.21,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.21,295.21,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.2,295.2,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.34,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.19,295.19,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.19,295.19,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.18,295.18,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.18,295.18,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.17,295.17,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.16,295.16,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.15,295.15,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.11,295.11,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,295.04,295.04,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.93,294.93,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.8,294.8,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.65,294.65,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.51,294.51,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.37,294.37,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.25,294.25,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.16,294.16,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.28,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.11,294.11,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.1,294.1,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.15,294.15,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.23,294.23,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.28,294.15,294.32,294.32,297.55,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.27,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.29,294.15,294.4,294.4,297.54,296.94,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.68,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.26,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.3,294.15,294.48,294.48,297.51,296.91,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.05,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.26,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.31,294.15,294.57,294.57,297.41,296.82,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.14,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.26,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.31,294.15,294.65,294.65,297.3,296.65,286.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.84,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.27,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.31,294.15,294.73,294.73,297.19,296.37,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.27,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.32,294.15,294.82,294.82,297.08,296.03,286.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.81,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.27,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.33,294.15,294.9,294.9,296.99,295.7,286.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.28,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.34,294.15,294.98,294.98,296.9,295.44,286.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.59,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.35,294.15,295.07,295.07,296.82,295.28,286.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.91,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.3,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.36,294.15,295.15,295.15,296.74,295.21,286.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.19,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.32,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.37,294.15,295.23,295.23,296.68,295.2,286.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.41,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.35,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.38,294.15,295.29,295.29,296.61,295.23,286.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.54,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.37,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.4,294.15,295.35,295.35,296.56,295.27,286.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.4,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.41,294.15,295.41,295.41,296.51,295.3,286.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.63,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.44,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.43,294.15,295.47,295.47,296.46,295.34,286.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.63,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.45,294.15,295.52,295.52,296.42,295.36,286.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.63,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.52,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.46,294.15,295.59,295.59,296.39,295.38,286.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.66,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,298.56,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.48,294.15,295.67,295.67,296.36,295.39,286.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.09,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,298.6,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,295.76,295.76,296.34,295.39,286.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.05,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341400.0,298.65,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,295.87,295.87,296.34,295.4,286.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.25,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341700.0,298.69,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,296.0,296.0,296.34,295.4,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.34,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
