time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18342000.0,298.73,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,296.15,296.15,296.34,295.4,286.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.04,0.0,0.0,0.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342300.0,298.58,297.15,293.15,0.0,0.0,290.87,0.55,0.05,0.05,298.27,297.15,293.15,0.0,0.0,290.87,0.55,0.05,0.05,298.16,297.15,293.15,0.0,0.0,290.87,0.55,0.05,0.04,298.15,297.15,293.15,0.0,0.0,290.87,0.55,0.05,0.05,298.04,297.15,293.15,0.0,0.0,290.87,0.55,0.05,0.23,290.94,284.95,296.33,296.3,297.46,298.36,291.25,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,2617.07,0.0,26.32,1.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342600.0,298.6,297.15,293.15,0.0,0.0,293.34,0.5,0.05,0.05,298.24,297.15,293.15,0.0,0.0,293.34,0.5,0.05,0.05,298.14,297.15,293.15,0.0,0.0,293.34,0.5,0.05,0.04,298.12,297.15,293.15,0.0,0.0,293.34,0.5,0.05,0.05,298.0,297.15,293.15,0.0,0.0,293.34,0.5,0.05,0.23,293.38,284.95,296.53,296.43,297.18,298.34,293.58,1.0,0.18,1.0,1.0,0.45,1.0,0.49,0.33,0.16,0.18,0.0,0.0,0.0,39.05,60.0,1424.84,0.0,39.72,1.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342900.0,298.66,297.15,293.15,0.0,0.0,295.3,0.48,0.05,0.05,298.27,297.15,293.15,0.0,0.0,295.3,0.48,0.05,0.05,298.17,297.15,293.15,0.0,0.0,295.3,0.48,0.05,0.04,298.15,297.15,293.15,0.0,0.0,295.3,0.48,0.05,0.05,298.03,297.15,293.15,0.0,0.0,295.3,0.48,0.05,0.23,295.34,284.95,296.76,296.54,296.75,298.39,295.51,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.09,36.0,983.91,0.0,44.22,1.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18343200.0,298.65,297.15,293.15,0.0,0.0,296.36,0.95,0.23,0.2,298.3,297.15,293.15,0.0,0.0,296.35,0.87,0.18,0.17,298.22,297.15,293.15,0.0,0.0,296.33,0.59,0.17,0.04,298.2,297.15,293.15,0.0,0.0,296.33,0.63,0.17,0.06,298.08,297.15,293.15,0.0,0.0,296.33,0.57,0.05,0.23,296.35,284.95,297.0,296.62,296.99,298.43,296.38,1.0,0.18,1.0,1.0,0.0,1.0,0.84,0.84,0.0,0.62,0.0,0.0,0.0,22.86,25.0,412.94,0.0,66.23,1.0,283.05,284.73,299.77,301.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18343500.0,298.56,297.15,293.15,0.0,0.0,288.94,0.92,0.27,0.12,298.18,297.15,293.15,0.0,0.0,288.94,0.92,0.21,0.13,298.07,297.15,293.15,0.0,0.0,288.94,0.92,0.19,0.09,298.07,297.15,293.15,0.0,0.0,288.94,0.92,0.19,0.13,297.95,297.15,293.15,0.0,0.0,288.94,0.92,0.17,0.61,288.9,284.95,297.26,296.69,297.25,298.31,288.72,1.0,0.24,1.0,1.0,0.0,1.0,1.29,1.29,0.0,0.99,1.0,1.0,0.0,19.33,85.0,35569.18,0.0,166.26,1.0,283.12,288.74,301.3,303.69,293.15,293.15,283.15,4029.85,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.6,1.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8473.34,0.0,87.81,2274.52,0.0,713.08,0.33,1.0,0.0,3.0,1.0,0.0
18343800.0,298.0,297.15,293.15,0.0,0.0,287.61,0.86,0.25,0.23,297.74,297.15,293.15,0.0,0.0,287.61,0.79,0.19,0.18,297.61,297.15,293.15,0.0,0.0,287.62,0.75,0.17,0.12,297.65,297.15,293.15,0.0,0.0,287.62,0.76,0.17,0.17,297.48,297.15,293.15,0.0,0.0,287.62,0.72,0.14,0.66,287.61,284.95,297.52,296.75,297.52,297.8,287.57,1.0,0.32,1.0,1.0,0.0,1.0,1.63,1.63,0.0,1.26,1.0,1.0,0.0,56.61,113.0,48599.54,0.0,404.03,1.0,283.15,287.37,299.87,302.6,293.15,293.15,283.15,12189.73,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.79,2.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9136.5,0.0,461.97,2274.52,0.0,1459.02,0.57,1.0,0.0,3.0,1.0,0.0
18344100.0,297.73,297.15,293.15,0.0,0.0,286.71,0.77,0.25,0.23,297.51,297.15,293.15,0.0,0.0,286.71,0.69,0.18,0.18,297.41,297.15,293.15,0.0,0.0,286.71,0.66,0.16,0.11,297.44,297.15,293.15,0.0,0.0,286.71,0.67,0.16,0.16,297.25,297.15,293.15,0.0,0.0,286.72,0.62,0.13,0.59,286.71,284.95,297.8,296.8,297.79,297.56,286.69,1.0,0.35,1.0,1.0,0.0,1.0,1.52,1.52,0.0,1.17,1.0,1.0,0.0,91.18,89.0,48344.33,0.0,434.25,1.0,283.15,286.48,299.79,302.48,293.15,293.15,283.15,18980.39,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.48,3.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9060.73,0.0,897.59,2274.52,0.0,1508.76,0.71,1.0,0.0,3.0,1.0,0.0
18344400.0,297.62,297.15,293.15,0.0,0.0,285.73,0.79,0.25,0.23,297.4,297.15,293.15,0.0,0.0,285.73,0.71,0.18,0.18,297.31,297.15,293.15,0.0,0.0,285.73,0.67,0.16,0.11,297.33,297.15,293.15,0.0,0.0,285.73,0.68,0.16,0.16,297.15,297.15,293.15,0.0,0.0,285.73,0.61,0.12,0.55,285.73,284.95,298.08,296.84,297.72,297.45,285.72,1.0,0.33,0.69,1.0,1.0,1.0,1.47,0.64,0.82,0.31,1.0,1.0,0.0,82.13,65.0,35084.54,0.0,384.92,1.0,283.15,285.32,299.63,301.68,293.15,293.15,283.15,23627.69,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8027.17,0.0,1246.67,2274.52,0.0,1059.03,0.8,1.0,0.0,3.0,1.0,0.0
18344700.0,297.56,297.15,293.15,0.0,0.0,285.56,0.85,0.26,0.24,297.35,297.15,293.15,0.0,0.0,285.56,0.75,0.18,0.18,297.26,297.15,293.15,0.0,0.0,285.57,0.72,0.16,0.11,297.29,297.15,293.15,0.0,0.0,285.57,0.72,0.16,0.15,297.11,297.15,293.15,0.0,0.0,285.57,0.65,0.11,0.52,285.56,284.95,298.35,296.87,297.82,297.4,285.56,1.0,0.3,0.78,1.0,1.0,1.0,1.44,0.63,0.81,0.3,1.0,1.0,0.0,59.4,29.0,34718.59,0.0,316.25,1.0,283.15,285.14,299.85,301.83,293.15,293.15,283.15,27358.59,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8037.43,0.0,1553.32,2274.52,0.0,838.93,0.86,1.0,0.0,3.0,1.0,0.0
18345000.0,297.54,297.15,293.15,0.0,0.0,285.49,0.95,0.27,0.25,297.32,297.15,293.15,0.0,0.0,285.49,0.83,0.19,0.18,297.24,297.15,293.15,0.0,0.0,285.49,0.79,0.16,0.11,297.27,297.15,293.15,0.0,0.0,285.49,0.8,0.16,0.16,297.1,297.15,293.15,0.0,0.0,285.49,0.7,0.11,0.51,285.49,284.95,298.63,296.91,297.92,297.38,285.48,1.0,0.28,0.78,1.0,1.0,1.0,1.44,0.63,0.81,0.3,1.0,1.0,0.0,39.78,25.0,34746.62,0.0,266.19,1.0,283.15,285.04,299.92,301.91,293.15,293.15,283.15,30313.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8049.58,0.0,1811.67,2274.52,0.0,842.83,0.9,1.0,0.0,3.0,1.0,0.0
18345300.0,297.54,297.15,293.15,0.0,0.0,285.42,1.0,0.29,0.24,297.31,297.15,293.15,0.0,0.0,285.42,0.89,0.19,0.18,297.23,297.15,293.15,0.0,0.0,285.42,0.83,0.16,0.11,297.25,297.15,293.15,0.0,0.0,285.42,0.85,0.17,0.16,297.09,297.15,293.15,0.0,0.0,285.42,0.74,0.11,0.5,285.42,284.95,298.89,296.96,298.04,297.37,285.42,1.0,0.27,0.77,1.0,1.0,1.0,1.43,0.63,0.8,0.29,1.0,1.0,0.0,32.11,25.0,34750.62,0.0,244.26,1.0,283.15,284.95,299.96,301.96,293.15,293.15,283.15,33344.27,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8059.24,0.0,2090.03,2274.52,0.0,841.6,0.95,1.0,0.0,3.0,1.0,0.0
18345600.0,297.59,297.15,293.15,0.0,0.0,285.04,1.0,0.3,0.23,297.29,297.15,293.15,0.0,0.0,285.04,0.91,0.19,0.18,297.22,297.15,293.15,0.0,0.0,285.04,0.85,0.16,0.11,297.24,297.15,293.15,0.0,0.0,285.04,0.86,0.17,0.16,297.09,297.15,293.15,0.0,0.0,285.04,0.75,0.11,0.49,285.04,284.95,299.15,297.03,298.16,297.38,285.03,1.0,0.26,0.76,1.0,1.0,1.0,1.41,0.62,0.79,0.29,1.0,1.0,0.0,30.15,28.0,35495.71,0.0,230.91,1.0,282.76,284.55,300.06,302.13,293.15,293.15,282.75,35220.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8085.47,0.0,2268.9,2274.52,0.0,901.27,0.97,1.0,0.0,3.0,1.0,0.0
18345900.0,297.55,297.15,293.15,0.0,0.0,284.36,1.0,0.31,0.25,297.26,297.15,293.15,0.0,0.0,284.36,0.89,0.2,0.19,297.19,297.15,293.15,0.0,0.0,284.37,0.83,0.16,0.11,297.21,297.15,293.15,0.0,0.0,284.37,0.85,0.17,0.16,297.08,297.15,293.15,0.0,0.0,284.38,0.73,0.1,0.47,284.36,284.95,299.4,297.1,298.25,297.36,284.33,1.0,0.27,0.75,1.0,1.0,1.0,1.41,0.62,0.79,0.29,0.98,0.98,0.0,31.94,37.0,37927.51,0.0,235.48,1.0,281.89,283.82,300.14,302.39,293.15,293.15,281.85,36153.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8247.23,0.0,2295.49,2274.52,0.0,1004.81,0.98,1.0,0.0,3.0,1.0,0.0
18346200.0,297.46,297.15,293.15,0.0,0.0,283.79,1.0,0.32,0.26,297.23,297.15,293.15,0.0,0.0,283.79,0.88,0.2,0.19,297.17,297.15,293.15,0.0,0.0,283.79,0.82,0.16,0.11,297.19,297.15,293.15,0.0,0.0,283.79,0.83,0.17,0.16,297.06,297.15,293.15,0.0,0.0,283.79,0.71,0.1,0.45,283.79,284.95,299.65,297.17,298.33,297.31,283.78,1.0,0.27,0.74,1.0,1.0,1.0,1.4,0.61,0.79,0.29,0.95,0.95,0.0,33.76,28.0,39159.11,0.0,237.25,1.0,281.26,283.26,300.18,302.44,293.15,293.15,281.25,37021.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8189.88,0.0,2199.25,2274.52,0.0,1059.91,0.96,1.0,0.0,3.0,1.0,0.0
18346500.0,297.47,297.15,293.15,0.0,0.0,283.12,1.0,0.33,0.25,297.2,297.15,293.15,0.0,0.0,283.12,0.89,0.2,0.19,297.15,297.15,293.15,0.0,0.0,283.13,0.82,0.16,0.11,297.16,297.15,293.15,0.0,0.0,283.13,0.84,0.17,0.16,297.05,297.15,293.15,0.0,0.0,283.14,0.7,0.1,0.44,283.12,284.95,299.9,297.24,298.44,297.3,283.1,1.0,0.26,0.73,1.0,1.0,1.0,1.37,0.6,0.77,0.28,0.89,0.89,0.0,32.12,31.0,40325.76,0.0,220.56,1.0,280.4,282.57,300.26,302.62,293.15,293.15,280.35,38257.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8289.28,0.0,1964.26,2274.52,0.0,1101.34,0.93,1.0,0.0,3.0,1.0,0.0
18346800.0,297.48,297.15,293.15,0.0,0.0,283.6,1.0,0.34,0.26,297.21,297.15,293.15,0.0,0.0,283.6,0.88,0.2,0.19,297.16,297.15,293.15,0.0,0.0,283.6,0.81,0.16,0.11,297.17,297.15,293.15,0.0,0.0,283.6,0.83,0.17,0.16,297.06,297.15,293.15,0.0,0.0,283.59,0.69,0.09,0.43,283.6,284.95,300.15,297.3,298.55,297.31,283.61,1.0,0.26,0.73,1.0,1.0,1.0,1.37,0.6,0.77,0.28,0.84,0.84,0.0,33.47,40.0,38399.3,0.0,224.41,1.0,280.94,283.13,300.25,302.35,293.15,293.15,281.25,38533.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7654.52,0.0,1639.99,2274.52,0.0,878.48,0.87,1.0,0.0,3.0,1.0,0.0
18347100.0,297.52,297.15,293.15,0.0,0.0,284.41,1.0,0.35,0.28,297.25,297.15,293.15,0.0,0.0,284.4,0.87,0.2,0.19,297.19,297.15,293.15,0.0,0.0,284.4,0.81,0.16,0.11,297.21,297.15,293.15,0.0,0.0,284.4,0.82,0.17,0.16,297.1,297.15,293.15,0.0,0.0,284.38,0.68,0.09,0.43,284.4,284.95,300.4,297.37,298.69,297.35,284.44,1.0,0.27,0.72,1.0,1.0,1.0,1.41,0.62,0.79,0.29,0.82,0.82,0.0,36.26,46.0,36715.89,0.0,245.57,1.0,281.79,283.98,300.33,302.3,293.15,293.15,281.85,37496.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.96,3.96,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7959.75,0.0,1424.52,2274.52,0.0,788.15,0.83,1.0,0.0,3.0,1.0,0.0
18347400.0,297.55,297.15,293.15,0.0,0.0,285.13,1.0,0.37,0.3,297.3,297.15,293.15,0.0,0.0,285.12,0.86,0.21,0.2,297.23,297.15,293.15,0.0,0.0,285.12,0.8,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.12,0.82,0.18,0.17,297.14,297.15,293.15,0.0,0.0,285.12,0.67,0.1,0.44,285.12,284.95,300.65,297.43,298.82,297.39,285.13,1.0,0.28,0.71,1.0,1.0,1.0,1.47,0.64,0.82,0.3,0.82,0.82,0.0,40.61,52.0,36346.85,0.0,280.66,1.0,282.44,284.66,300.43,302.44,293.15,293.15,282.45,36069.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.9,3.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8123.85,0.0,1360.95,2274.52,0.0,765.31,0.82,1.0,0.0,3.0,1.0,0.0
18347700.0,297.61,297.15,293.15,0.0,0.0,285.74,1.0,0.39,0.3,297.34,297.15,293.15,0.0,0.0,285.74,0.87,0.22,0.21,297.27,297.15,293.15,0.0,0.0,285.74,0.81,0.17,0.12,297.28,297.15,293.15,0.0,0.0,285.74,0.82,0.18,0.17,297.17,297.15,293.15,0.0,0.0,285.73,0.67,0.1,0.46,285.74,284.95,300.9,297.48,298.96,297.43,285.75,1.0,0.29,0.7,1.0,1.0,1.0,1.51,0.66,0.85,0.32,0.85,0.85,0.0,41.99,46.0,35543.01,0.0,304.38,1.0,283.13,285.25,300.5,302.48,293.15,293.15,283.15,34577.52,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.98,3.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8163.27,0.0,1420.33,2274.52,0.0,753.08,0.83,1.0,0.0,3.0,1.0,0.0
18348000.0,297.65,297.15,293.15,0.0,0.0,285.84,1.0,0.41,0.3,297.36,297.15,293.15,0.0,0.0,285.84,0.88,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.84,0.81,0.18,0.13,297.3,297.15,293.15,0.0,0.0,285.84,0.83,0.19,0.18,297.19,297.15,293.15,0.0,0.0,285.84,0.68,0.1,0.47,285.84,284.95,301.15,297.54,299.09,297.47,285.84,1.0,0.3,0.68,1.0,1.0,1.0,1.56,0.69,0.87,0.33,0.88,0.88,0.0,43.89,52.0,36651.81,0.0,331.21,1.0,283.15,285.32,300.57,302.65,293.15,293.15,283.15,32610.04,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8293.04,0.0,1457.66,2274.52,0.0,827.97,0.84,1.0,0.0,3.0,1.0,0.0
18348300.0,297.64,297.15,293.15,0.0,0.0,285.93,1.0,0.42,0.32,297.37,297.15,293.15,0.0,0.0,285.92,0.87,0.24,0.23,297.29,297.15,293.15,0.0,0.0,285.92,0.8,0.18,0.13,297.3,297.15,293.15,0.0,0.0,285.92,0.82,0.2,0.19,297.2,297.15,293.15,0.0,0.0,285.92,0.67,0.11,0.48,285.92,284.95,301.4,297.59,299.21,297.46,285.93,1.0,0.31,0.67,1.0,1.0,1.0,1.61,0.71,0.9,0.34,0.91,0.91,0.0,48.59,61.0,37838.22,0.0,372.43,1.0,283.15,285.39,300.61,302.75,293.15,293.15,283.15,30055.76,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8385.06,0.0,1433.79,2274.52,0.0,868.4,0.83,1.0,0.0,3.0,1.0,0.0
18348600.0,297.6,297.15,293.15,0.0,0.0,285.96,1.0,0.43,0.35,297.37,297.15,293.15,0.0,0.0,285.96,0.86,0.25,0.23,297.29,297.15,293.15,0.0,0.0,285.96,0.79,0.19,0.13,297.31,297.15,293.15,0.0,0.0,285.96,0.81,0.2,0.19,297.2,297.15,293.15,0.0,0.0,285.96,0.66,0.11,0.49,285.96,284.95,301.65,297.65,299.31,297.45,285.96,1.0,0.33,0.65,1.0,1.0,1.0,1.68,0.74,0.93,0.36,0.94,0.94,0.0,54.87,67.0,39390.88,0.0,423.53,1.0,283.15,285.39,300.67,302.89,293.15,293.15,283.15,30291.72,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8512.21,0.0,1594.11,2274.52,0.0,919.8,0.86,1.0,0.0,3.0,1.0,0.0
18348900.0,297.57,297.15,293.15,0.0,0.0,285.92,1.0,0.44,0.35,297.37,297.15,293.15,0.0,0.0,285.92,0.86,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.92,0.79,0.19,0.14,297.31,297.15,293.15,0.0,0.0,285.92,0.81,0.21,0.2,297.2,297.15,293.15,0.0,0.0,285.92,0.66,0.11,0.5,285.92,284.95,301.9,297.69,299.42,297.43,285.92,1.0,0.33,0.64,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.98,0.98,0.0,56.23,46.0,40540.93,0.0,444.82,1.0,283.15,285.32,300.71,303.0,293.15,293.15,283.15,32601.48,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8610.46,0.0,1920.22,2274.52,0.0,975.82,0.92,1.0,0.0,3.0,1.0,0.0
18349200.0,297.63,297.15,293.15,0.0,0.0,285.54,1.0,0.46,0.33,297.37,297.15,293.15,0.0,0.0,285.54,0.89,0.26,0.25,297.28,297.15,293.15,0.0,0.0,285.54,0.81,0.2,0.14,297.3,297.15,293.15,0.0,0.0,285.54,0.83,0.21,0.2,297.2,297.15,293.15,0.0,0.0,285.55,0.67,0.11,0.5,285.54,284.95,302.15,297.74,299.54,297.46,285.54,1.0,0.33,0.62,1.0,1.0,1.0,1.7,0.75,0.95,0.37,1.0,1.0,0.0,52.12,52.0,42177.78,0.0,431.28,1.0,282.76,284.91,300.78,303.19,293.15,293.15,282.75,34564.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8707.32,0.0,2192.74,2274.52,0.0,1073.98,0.96,1.0,0.0,3.0,1.0,0.0
18349500.0,297.59,297.15,293.15,0.0,0.0,284.88,1.0,0.47,0.34,297.33,297.15,293.15,0.0,0.0,284.88,0.88,0.26,0.25,297.25,297.15,293.15,0.0,0.0,284.88,0.8,0.2,0.14,297.26,297.15,293.15,0.0,0.0,284.88,0.82,0.21,0.2,297.18,297.15,293.15,0.0,0.0,284.9,0.66,0.11,0.5,284.88,284.95,302.39,297.78,299.64,297.43,284.86,1.0,0.33,0.61,1.0,1.0,1.0,1.72,0.76,0.96,0.37,1.0,1.0,0.0,54.48,61.0,45505.17,0.0,447.85,1.0,281.89,284.2,300.83,303.46,293.15,293.15,281.85,35604.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8974.61,0.0,2298.45,2274.52,0.0,1219.51,0.98,1.0,0.0,3.0,1.0,0.0
18349800.0,297.47,297.15,293.15,0.0,0.0,284.34,1.0,0.48,0.37,297.3,297.15,293.15,0.0,0.0,284.34,0.86,0.26,0.25,297.21,297.15,293.15,0.0,0.0,284.34,0.78,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.34,0.8,0.21,0.2,297.15,297.15,293.15,0.0,0.0,284.34,0.64,0.11,0.49,284.34,284.95,302.62,297.8,299.7,297.35,284.34,1.0,0.34,0.59,1.0,1.0,1.0,1.74,0.77,0.97,0.38,0.98,0.98,0.0,59.99,67.0,47668.96,0.0,475.3,1.0,281.26,283.66,300.82,303.51,293.15,293.15,281.25,36333.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9003.57,0.0,2289.21,2274.52,0.0,1308.98,0.98,1.0,0.0,3.0,1.0,0.0
18350100.0,297.32,297.15,293.15,0.0,0.0,283.72,1.0,0.47,0.39,297.26,297.15,293.15,0.0,0.0,283.72,0.85,0.26,0.25,297.18,297.15,293.15,0.0,0.0,283.73,0.77,0.19,0.14,297.19,297.15,293.15,0.0,0.0,283.73,0.79,0.21,0.2,297.11,297.15,293.15,0.0,0.0,283.74,0.63,0.1,0.48,283.72,284.95,302.84,297.81,299.75,297.26,283.7,1.0,0.35,0.58,1.0,1.0,1.0,1.75,0.78,0.97,0.38,0.94,0.94,0.0,65.75,61.0,50359.51,0.0,499.03,1.0,280.4,283.0,300.85,303.74,293.15,293.15,280.35,37127.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9298.1,0.0,2175.65,2274.52,0.0,1426.1,0.96,1.0,0.0,3.0,1.0,0.0
18350400.0,297.29,297.15,293.15,0.0,0.0,283.15,1.0,0.47,0.37,297.23,297.15,293.15,0.0,0.0,283.16,0.86,0.26,0.25,297.15,297.15,293.15,0.0,0.0,283.16,0.78,0.19,0.13,297.16,297.15,293.15,0.0,0.0,283.16,0.8,0.21,0.2,297.09,297.15,293.15,0.0,0.0,283.16,0.63,0.1,0.46,283.16,284.95,303.04,297.81,299.82,297.23,283.15,1.0,0.33,0.56,1.0,1.0,1.0,1.7,0.75,0.95,0.37,0.88,0.88,0.0,60.14,52.0,50325.02,0.0,451.42,1.0,279.76,282.47,300.8,303.64,293.15,293.15,279.75,38356.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9134.61,0.0,1929.72,2274.52,0.0,1450.23,0.92,1.0,0.0,3.0,1.0,0.0
18350700.0,297.36,297.15,293.15,0.0,0.0,283.88,1.0,0.48,0.37,297.25,297.15,293.15,0.0,0.0,283.87,0.87,0.27,0.26,297.17,297.15,293.15,0.0,0.0,283.87,0.78,0.19,0.14,297.18,297.15,293.15,0.0,0.0,283.87,0.8,0.21,0.2,297.1,297.15,293.15,0.0,0.0,283.85,0.63,0.1,0.45,283.87,284.95,303.23,297.8,299.92,297.28,283.9,1.0,0.33,0.55,1.0,1.0,1.0,1.69,0.75,0.94,0.36,0.84,0.84,0.0,58.79,61.0,46849.5,0.0,443.12,1.0,280.59,283.25,300.74,303.23,293.15,293.15,280.65,38167.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8704.55,0.0,1641.69,2274.52,0.0,1181.01,0.87,1.0,0.0,3.0,1.0,0.0
18351000.0,297.45,297.15,293.15,0.0,0.0,284.58,1.0,0.5,0.37,297.3,297.15,293.15,0.0,0.0,284.58,0.88,0.28,0.26,297.21,297.15,293.15,0.0,0.0,284.58,0.78,0.2,0.14,297.22,297.15,293.15,0.0,0.0,284.58,0.81,0.21,0.2,297.13,297.15,293.15,0.0,0.0,284.57,0.63,0.1,0.46,284.58,284.95,303.4,297.78,300.04,297.34,284.59,1.0,0.34,0.54,1.0,1.0,1.0,1.72,0.77,0.96,0.37,0.83,0.83,0.0,60.47,67.0,45437.56,0.0,468.35,1.0,281.24,283.94,300.78,303.25,293.15,293.15,281.25,37070.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8751.78,0.0,1471.41,2274.52,0.0,1108.91,0.84,1.0,0.0,3.0,1.0,0.0
18351300.0,297.5,297.15,293.15,0.0,0.0,285.32,1.0,0.51,0.38,297.35,297.15,293.15,0.0,0.0,285.32,0.88,0.29,0.27,297.24,297.15,293.15,0.0,0.0,285.31,0.78,0.2,0.14,297.26,297.15,293.15,0.0,0.0,285.31,0.8,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.3,0.63,0.1,0.47,285.32,284.95,303.56,297.76,300.14,297.39,285.34,1.0,0.35,0.52,1.0,1.0,1.0,1.78,0.79,0.99,0.39,0.84,0.84,0.0,64.55,76.0,43799.38,0.0,515.41,1.0,282.09,284.68,300.74,303.08,293.15,293.15,282.15,35758.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8611.46,0.0,1443.8,2274.52,0.0,1046.63,0.83,1.0,0.0,3.0,1.0,0.0
18351600.0,297.54,297.15,293.15,0.0,0.0,285.93,1.0,0.53,0.4,297.39,297.15,293.15,0.0,0.0,285.93,0.87,0.3,0.28,297.28,297.15,293.15,0.0,0.0,285.93,0.78,0.21,0.15,297.29,297.15,293.15,0.0,0.0,285.93,0.8,0.23,0.22,297.19,297.15,293.15,0.0,0.0,285.93,0.63,0.11,0.49,285.93,284.95,303.71,297.74,300.23,297.42,285.94,1.0,0.36,0.51,1.0,1.0,1.0,1.85,0.82,1.02,0.4,0.87,0.87,0.0,70.17,82.0,43339.33,0.0,578.29,1.0,282.74,285.25,300.74,303.12,293.15,293.15,282.75,34610.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8754.29,0.0,1550.31,2274.52,0.0,1028.78,0.85,1.0,0.0,3.0,1.0,0.0
18351900.0,297.54,297.15,293.15,0.0,0.0,286.24,1.0,0.54,0.42,297.42,297.15,293.15,0.0,0.0,286.24,0.87,0.31,0.29,297.3,297.15,293.15,0.0,0.0,286.24,0.78,0.22,0.15,297.31,297.15,293.15,0.0,0.0,286.24,0.8,0.23,0.22,297.21,297.15,293.15,0.0,0.0,286.24,0.62,0.11,0.51,286.24,284.95,303.84,297.71,300.31,297.44,286.23,1.0,0.38,0.49,1.0,1.0,1.0,1.92,0.86,1.06,0.42,0.91,0.91,0.0,76.87,91.0,44060.88,0.0,652.74,1.0,283.07,285.52,300.77,303.25,293.15,293.15,283.05,33910.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8914.34,0.0,1745.9,2274.52,0.0,1097.75,0.89,1.0,0.0,3.0,1.0,0.0
18352200.0,297.43,297.15,293.15,0.0,0.0,285.75,1.0,0.54,0.45,297.4,297.15,293.15,0.0,0.0,285.75,0.86,0.32,0.3,297.28,297.15,293.15,0.0,0.0,285.75,0.76,0.22,0.16,297.29,297.15,293.15,0.0,0.0,285.75,0.78,0.24,0.23,297.2,297.15,293.15,0.0,0.0,285.75,0.61,0.11,0.51,285.75,284.95,303.96,297.69,300.34,297.38,285.75,1.0,0.39,0.47,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.94,0.94,0.0,85.58,97.0,47591.64,0.0,725.18,1.0,282.46,284.99,300.73,303.43,293.15,293.15,282.45,34632.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9111.96,0.0,1955.34,2274.52,0.0,1322.23,0.92,1.0,0.0,3.0,1.0,0.0
18352500.0,297.34,297.15,293.15,0.0,0.0,285.03,1.0,0.54,0.43,297.36,297.15,293.15,0.0,0.0,285.03,0.87,0.32,0.3,297.24,297.15,293.15,0.0,0.0,285.04,0.77,0.22,0.15,297.25,297.15,293.15,0.0,0.0,285.04,0.79,0.24,0.23,297.16,297.15,293.15,0.0,0.0,285.05,0.61,0.11,0.5,285.04,284.95,304.06,297.66,300.35,297.32,285.01,1.0,0.38,0.44,1.0,1.0,1.0,1.94,0.87,1.07,0.43,0.95,0.95,0.0,80.49,61.0,50200.04,0.0,683.86,1.0,281.6,284.24,300.7,303.59,293.15,293.15,281.55,35495.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9358.93,0.0,2066.13,2274.52,0.0,1467.22,0.94,1.0,0.0,3.0,1.0,0.0
18352800.0,297.35,297.15,293.15,0.0,0.0,284.4,1.0,0.55,0.41,297.31,297.15,293.15,0.0,0.0,284.4,0.89,0.32,0.31,297.19,297.15,293.15,0.0,0.0,284.41,0.78,0.22,0.15,297.21,297.15,293.15,0.0,0.0,284.4,0.81,0.24,0.23,297.13,297.15,293.15,0.0,0.0,284.41,0.62,0.11,0.49,284.4,284.95,304.15,297.65,300.37,297.29,284.4,1.0,0.37,0.43,1.0,1.0,1.0,1.89,0.85,1.05,0.42,0.93,0.93,0.0,73.12,67.0,51005.01,0.0,622.07,1.0,280.96,283.63,300.65,303.52,293.15,293.15,280.95,36381.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9270.0,0.0,2060.3,2274.52,0.0,1502.06,0.94,1.0,0.0,3.0,1.0,0.0
18353100.0,297.28,297.15,293.15,0.0,0.0,283.77,1.0,0.55,0.41,297.27,297.15,293.15,0.0,0.0,283.77,0.89,0.32,0.31,297.16,297.15,293.15,0.0,0.0,283.77,0.78,0.21,0.15,297.17,297.15,293.15,0.0,0.0,283.77,0.8,0.23,0.22,297.11,297.15,293.15,0.0,0.0,283.79,0.61,0.1,0.47,283.77,284.95,304.23,297.66,300.38,297.25,283.75,1.0,0.37,0.41,1.0,1.0,1.0,1.88,0.84,1.04,0.41,0.89,0.89,0.0,73.81,76.0,53142.55,0.0,612.69,1.0,280.1,282.97,300.68,303.71,293.15,293.15,280.05,37370.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9546.04,0.0,1932.5,2274.52,0.0,1574.95,0.92,1.0,0.0,3.0,1.0,0.0
18353400.0,297.24,297.15,293.15,0.0,0.0,284.23,1.0,0.55,0.43,297.28,297.15,293.15,0.0,0.0,284.23,0.88,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.23,0.77,0.21,0.15,297.17,297.15,293.15,0.0,0.0,284.23,0.79,0.23,0.22,297.1,297.15,293.15,0.0,0.0,284.22,0.6,0.1,0.46,284.23,284.95,304.32,297.69,300.41,297.23,284.23,1.0,0.37,0.4,1.0,1.0,1.0,1.89,0.84,1.04,0.41,0.87,0.87,0.0,77.28,82.0,50906.99,0.0,629.44,1.0,280.64,283.48,300.65,303.39,293.15,293.15,280.65,37338.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9190.19,0.0,1742.92,2274.52,0.0,1364.29,0.89,1.0,0.0,3.0,1.0,0.0
18353700.0,297.28,297.15,293.15,0.0,0.0,284.97,1.0,0.55,0.44,297.32,297.15,293.15,0.0,0.0,284.97,0.88,0.34,0.32,297.2,297.15,293.15,0.0,0.0,284.97,0.77,0.22,0.15,297.21,297.15,293.15,0.0,0.0,284.97,0.79,0.24,0.23,297.12,297.15,293.15,0.0,0.0,284.95,0.6,0.1,0.47,284.97,284.95,304.4,297.75,300.47,297.27,284.99,1.0,0.38,0.38,1.0,1.0,1.0,1.93,0.86,1.06,0.42,0.86,0.86,0.0,81.48,91.0,48724.04,0.0,672.53,1.0,281.49,284.24,300.71,303.29,293.15,293.15,281.55,36358.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8964.47,0.0,1652.52,2274.52,0.0,1238.39,0.87,1.0,0.0,3.0,1.0,0.0
18354000.0,297.31,297.15,293.15,0.0,0.0,285.6,1.0,0.56,0.45,297.38,297.15,293.15,0.0,0.0,285.6,0.88,0.35,0.33,297.24,297.15,293.15,0.0,0.0,285.6,0.77,0.22,0.16,297.24,297.15,293.15,0.0,0.0,285.6,0.79,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.59,0.59,0.1,0.48,285.6,284.95,304.48,297.82,300.54,297.31,285.6,1.0,0.39,0.36,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.88,0.88,0.0,86.89,97.0,48074.3,0.0,734.79,1.0,282.14,284.84,300.82,303.42,293.15,293.15,282.15,35269.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9093.09,0.0,1690.64,2274.52,0.0,1187.0,0.88,1.0,0.0,3.0,1.0,0.0
18354300.0,297.36,297.15,293.15,0.0,0.0,285.95,1.0,0.57,0.45,297.42,297.15,293.15,0.0,0.0,285.95,0.89,0.36,0.34,297.27,297.15,293.15,0.0,0.0,285.96,0.77,0.23,0.16,297.28,297.15,293.15,0.0,0.0,285.95,0.8,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.97,0.6,0.11,0.49,285.95,284.95,304.57,297.91,300.6,297.35,285.94,1.0,0.4,0.34,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.92,0.92,0.0,87.78,91.0,48467.99,0.0,772.46,1.0,282.5,285.16,300.98,303.72,293.15,293.15,282.45,34595.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9327.76,0.0,1841.81,2274.52,0.0,1216.52,0.91,1.0,0.0,3.0,1.0,0.0
18354600.0,297.3,297.15,293.15,0.0,0.0,285.41,1.0,0.57,0.46,297.39,297.15,293.15,0.0,0.0,285.41,0.89,0.36,0.35,297.24,297.15,293.15,0.0,0.0,285.41,0.77,0.23,0.16,297.25,297.15,293.15,0.0,0.0,285.41,0.79,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.42,0.6,0.11,0.49,285.41,284.95,304.65,298.01,300.62,297.32,285.41,1.0,0.41,0.32,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.94,0.94,0.0,91.16,97.0,51839.44,0.0,806.72,1.0,281.86,284.61,301.04,303.94,293.15,293.15,281.85,35160.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9485.24,0.0,1979.96,2274.52,0.0,1407.83,0.93,1.0,0.0,3.0,1.0,0.0
18354900.0,297.2,297.15,293.15,0.0,0.0,284.74,1.0,0.57,0.46,297.35,297.15,293.15,0.0,0.0,284.74,0.9,0.37,0.35,297.2,297.15,293.15,0.0,0.0,284.75,0.77,0.23,0.16,297.21,297.15,293.15,0.0,0.0,284.75,0.79,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.76,0.59,0.1,0.48,284.75,284.95,304.73,298.12,300.63,297.26,284.73,1.0,0.4,0.3,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.93,0.93,0.0,89.88,91.0,55011.0,0.0,788.73,1.0,281.0,283.91,301.15,304.26,293.15,293.15,280.95,35924.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9858.99,0.0,2029.64,2274.52,0.0,1521.79,0.94,1.0,0.0,3.0,1.0,0.0
18355200.0,297.12,297.15,293.15,0.0,0.0,284.17,1.0,0.56,0.44,297.3,297.15,293.15,0.0,0.0,284.17,0.91,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.17,0.78,0.23,0.16,297.17,297.15,293.15,0.0,0.0,284.17,0.8,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.17,0.6,0.1,0.47,284.17,284.95,304.82,298.22,300.64,297.23,284.16,1.0,0.39,0.28,1.0,1.0,1.0,1.99,0.89,1.1,0.44,0.91,0.91,0.0,83.21,67.0,56168.61,0.0,726.15,1.0,280.36,283.35,301.22,304.34,293.15,293.15,280.35,36795.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9846.25,0.0,1971.29,2274.52,0.0,1564.84,0.93,1.0,0.0,3.0,1.0,0.0
18355500.0,297.16,297.15,293.15,0.0,0.0,284.31,1.0,0.56,0.42,297.29,297.15,293.15,0.0,0.0,284.31,0.93,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.31,0.79,0.23,0.16,297.16,297.15,293.15,0.0,0.0,284.31,0.81,0.25,0.24,297.1,297.15,293.15,0.0,0.0,284.29,0.6,0.1,0.45,284.31,284.95,304.9,298.31,300.67,297.22,284.33,1.0,0.38,0.27,1.0,1.0,1.0,1.95,0.87,1.08,0.43,0.88,0.88,0.0,78.19,76.0,54117.61,0.0,680.99,1.0,280.6,283.55,301.24,304.1,293.15,293.15,280.65,37116.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9481.18,0.0,1822.33,2274.52,0.0,1383.84,0.9,1.0,0.0,3.0,1.0,0.0
18355800.0,297.27,297.15,293.15,0.0,0.0,284.93,1.0,0.57,0.42,297.34,297.15,293.15,0.0,0.0,284.93,0.94,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.93,0.79,0.23,0.16,297.19,297.15,293.15,0.0,0.0,284.93,0.82,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.92,0.6,0.1,0.46,284.93,284.95,304.98,298.4,300.74,297.27,284.93,1.0,0.39,0.25,1.0,1.0,1.0,1.97,0.88,1.09,0.44,0.88,0.88,0.0,78.11,82.0,52390.0,0.0,694.86,1.0,281.24,284.16,301.38,304.21,293.15,293.15,281.25,36314.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9490.78,0.0,1742.39,2274.52,0.0,1265.44,0.89,1.0,0.0,3.0,1.0,0.0
18356100.0,297.33,297.15,293.15,0.0,0.0,285.63,1.0,0.58,0.43,297.39,297.15,293.15,0.0,0.0,285.63,0.94,0.39,0.37,297.22,297.15,293.15,0.0,0.0,285.63,0.79,0.24,0.17,297.23,297.15,293.15,0.0,0.0,285.63,0.82,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.61,0.6,0.1,0.47,285.63,284.95,305.07,298.47,300.81,297.32,285.65,1.0,0.39,0.23,1.0,1.0,1.0,2.02,0.9,1.11,0.45,0.9,0.9,0.0,81.25,91.0,50651.82,0.0,743.45,1.0,282.1,284.87,301.44,304.13,293.15,293.15,282.15,35319.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9318.05,0.0,1778.78,2274.52,0.0,1185.98,0.9,1.0,0.0,3.0,1.0,0.0
18356400.0,297.28,297.15,293.15,0.0,0.0,285.31,1.0,0.58,0.45,297.4,297.15,293.15,0.0,0.0,285.31,0.93,0.4,0.38,297.23,297.15,293.15,0.0,0.0,285.31,0.79,0.24,0.17,297.23,297.15,293.15,0.0,0.0,285.31,0.81,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.32,0.6,0.1,0.48,285.31,284.95,305.15,298.52,300.85,297.31,285.31,1.0,0.41,0.21,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.92,0.92,0.0,87.39,97.0,54298.31,0.0,808.37,1.0,281.56,284.5,301.57,304.6,293.15,293.15,281.55,35369.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9781.61,0.0,1876.0,2274.52,0.0,1399.24,0.91,1.0,0.0,3.0,1.0,0.0
18356700.0,297.08,297.15,293.15,0.0,0.0,284.71,1.0,0.57,0.47,297.35,297.15,293.15,0.0,0.0,284.71,0.92,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.72,0.77,0.24,0.17,297.2,297.15,293.15,0.0,0.0,284.71,0.79,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.73,0.58,0.1,0.47,284.71,284.95,305.24,298.55,300.87,297.27,284.7,1.0,0.41,0.19,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.91,0.91,0.0,94.58,91.0,58210.18,0.0,855.01,1.0,280.7,283.86,301.59,304.88,293.15,293.15,280.65,36043.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10263.73,0.0,1905.68,2274.52,0.0,1553.14,0.92,1.0,0.0,3.0,1.0,0.0
18357000.0,297.02,297.15,293.15,0.0,0.0,284.57,1.0,0.56,0.44,297.32,297.15,293.15,0.0,0.0,284.57,0.94,0.41,0.39,297.17,297.15,293.15,0.0,0.0,284.57,0.79,0.24,0.17,297.17,297.15,293.15,0.0,0.0,284.57,0.81,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.56,0.59,0.1,0.45,284.57,284.95,305.33,298.59,300.89,297.24,284.57,1.0,0.4,0.17,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.89,0.89,0.0,84.79,70.0,56954.82,0.0,770.32,1.0,280.64,283.75,301.54,304.64,293.15,293.15,280.95,36531.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9373.11,0.0,1847.4,2274.52,0.0,1477.36,0.91,1.0,0.0,3.0,1.0,0.0
18357300.0,297.16,297.15,293.15,0.0,0.0,285.22,1.0,0.57,0.44,297.36,297.15,293.15,0.0,0.0,285.21,0.96,0.42,0.39,297.19,297.15,293.15,0.0,0.0,285.21,0.79,0.24,0.17,297.2,297.15,293.15,0.0,0.0,285.21,0.82,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.19,0.59,0.1,0.46,285.21,284.95,305.42,298.62,300.95,297.27,285.23,1.0,0.4,0.15,1.0,1.0,1.0,2.05,0.92,1.13,0.46,0.9,0.9,0.0,84.05,106.0,53908.98,0.0,778.36,1.0,281.5,284.43,301.58,304.43,293.15,293.15,281.55,35895.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9581.99,0.0,1823.73,2274.52,0.0,1292.07,0.9,1.0,0.0,3.0,1.0,0.0
18357600.0,296.98,297.15,293.15,0.0,0.0,285.0,1.0,0.55,0.5,297.36,297.15,293.15,0.0,0.0,285.0,0.91,0.42,0.4,297.2,297.15,293.15,0.0,0.0,285.0,0.76,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.0,0.78,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.0,0.56,0.1,0.46,285.0,284.95,305.52,298.65,301.01,297.28,285.0,1.0,0.43,0.13,1.0,1.0,1.0,2.14,0.97,1.18,0.48,0.9,0.9,0.0,105.22,127.0,58456.75,0.0,943.68,1.0,280.96,284.14,301.7,304.94,293.15,293.15,280.95,35871.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10197.03,0.0,1853.73,2274.52,0.0,1511.13,0.91,1.0,0.0,3.0,1.0,0.0
18357900.0,296.89,297.15,293.15,0.0,0.0,284.81,0.95,0.53,0.48,297.34,297.15,293.15,0.0,0.0,284.81,0.88,0.43,0.41,297.18,297.15,293.15,0.0,0.0,284.82,0.73,0.24,0.17,297.19,297.15,293.15,0.0,0.0,284.81,0.75,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.83,0.53,0.1,0.46,284.81,284.95,305.62,298.68,301.04,297.26,284.8,1.0,0.44,0.1,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.9,0.9,0.0,125.64,136.0,59113.31,0.0,998.92,1.0,280.7,283.94,301.7,305.01,293.15,293.15,280.65,36092.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10376.05,0.0,1845.65,2274.52,0.0,1528.47,0.91,1.0,0.0,3.0,1.0,0.0
18358200.0,296.91,297.15,293.15,0.0,0.0,285.19,0.93,0.53,0.48,297.35,297.15,293.15,0.0,0.0,285.19,0.87,0.44,0.41,297.19,297.15,293.15,0.0,0.0,285.19,0.72,0.24,0.17,297.19,297.15,293.15,0.0,0.0,285.19,0.74,0.27,0.26,297.12,297.15,293.15,0.0,0.0,285.19,0.52,0.1,0.45,285.19,284.95,305.71,298.7,301.09,297.27,285.19,1.0,0.45,0.09,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.9,0.9,0.0,135.75,142.0,57009.87,0.0,1035.47,1.0,281.24,284.35,301.68,304.75,293.15,293.15,281.25,35799.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10009.17,0.0,1842.12,2274.52,0.0,1406.67,0.91,1.0,0.0,3.0,1.0,0.0
18358500.0,296.89,297.15,293.15,0.0,0.0,284.9,0.91,0.52,0.47,297.34,297.15,293.15,0.0,0.0,284.9,0.86,0.44,0.42,297.18,297.15,293.15,0.0,0.0,284.89,0.71,0.24,0.17,297.18,297.15,293.15,0.0,0.0,284.89,0.73,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.88,0.51,0.1,0.45,284.89,284.95,305.8,298.73,301.12,297.26,284.91,1.0,0.46,0.07,1.0,1.0,1.0,2.12,0.96,1.16,0.48,0.9,0.9,0.0,144.9,151.0,58182.45,0.0,1064.83,1.0,280.9,284.06,301.69,304.81,293.15,293.15,280.95,36106.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10003.92,0.0,1840.79,2274.52,0.0,1497.3,0.91,1.0,0.0,3.0,1.0,0.0
18358800.0,296.91,297.15,293.15,0.0,0.0,285.0,0.9,0.51,0.46,297.35,297.15,293.15,0.0,0.0,285.0,0.86,0.45,0.43,297.19,297.15,293.15,0.0,0.0,285.0,0.71,0.25,0.17,297.2,297.15,293.15,0.0,0.0,285.0,0.73,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.0,0.51,0.1,0.45,285.0,284.95,305.89,298.75,301.17,297.27,285.0,1.0,0.46,0.04,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.9,0.9,0.0,151.77,157.0,58386.94,0.0,1098.83,1.0,280.96,284.14,301.78,305.02,293.15,293.15,280.95,35892.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10202.41,0.0,1856.44,2274.52,0.0,1490.74,0.91,1.0,0.0,3.0,1.0,0.0
18359100.0,296.87,297.15,293.15,0.0,0.0,284.66,0.88,0.5,0.45,297.32,297.15,293.15,0.0,0.0,284.66,0.85,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.66,0.7,0.24,0.17,297.17,297.15,293.15,0.0,0.0,284.66,0.72,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.64,0.5,0.09,0.44,284.66,284.95,305.97,298.77,301.19,297.24,284.68,1.0,0.47,0.02,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.89,0.89,0.0,158.96,151.0,59079.98,0.0,1104.57,1.0,280.6,283.82,301.72,304.89,293.15,293.15,280.65,36418.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10089.61,0.0,1822.96,2274.52,0.0,1527.64,0.9,1.0,0.0,3.0,1.0,0.0
18359400.0,296.93,297.15,293.15,0.0,0.0,285.21,0.9,0.5,0.45,297.35,297.15,293.15,0.0,0.0,285.21,0.88,0.46,0.44,297.19,297.15,293.15,0.0,0.0,285.2,0.72,0.25,0.18,297.19,297.15,293.15,0.0,0.0,285.2,0.74,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.2,0.51,0.09,0.44,285.2,284.95,306.04,298.79,301.24,297.27,285.21,1.0,0.45,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,140.36,115.0,56855.28,0.0,1040.3,1.0,281.24,284.36,301.77,304.84,293.15,293.15,281.55,35813.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9448.12,0.0,1812.78,2274.52,0.0,1380.43,0.9,1.0,0.0,3.0,1.0,0.0
18359700.0,296.95,297.15,293.15,0.0,0.0,285.07,0.95,0.49,0.45,297.37,297.15,293.15,0.0,0.0,285.07,0.93,0.47,0.44,297.21,297.15,293.15,0.0,0.0,285.08,0.75,0.25,0.18,297.21,297.15,293.15,0.0,0.0,285.08,0.78,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.1,0.54,0.09,0.44,285.08,284.95,306.1,298.8,301.28,297.3,285.06,1.0,0.43,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.91,0.91,0.0,113.91,91.0,58412.7,0.0,957.71,1.0,281.0,284.19,301.86,305.17,293.15,293.15,280.95,35680.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10344.64,0.0,1865.53,2274.52,0.0,1496.76,0.91,1.0,0.0,3.0,1.0,0.0
18360000.0,296.9,297.15,293.15,0.0,0.0,284.51,0.98,0.48,0.43,297.33,297.15,293.15,0.0,0.0,284.51,0.97,0.47,0.45,297.18,297.15,293.15,0.0,0.0,284.51,0.79,0.25,0.18,297.18,297.15,293.15,0.0,0.0,284.51,0.81,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.51,0.57,0.09,0.43,284.51,284.95,306.15,298.81,301.28,297.25,284.5,1.0,0.41,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,93.45,82.0,60074.13,0.0,860.11,1.0,280.36,283.63,301.82,305.16,293.15,293.15,280.35,36422.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10376.09,0.0,1851.28,2274.52,0.0,1580.87,0.91,1.0,0.0,3.0,1.0,0.0
18360300.0,296.94,297.15,293.15,0.0,0.0,285.11,0.99,0.48,0.43,297.34,297.15,293.15,0.0,0.0,285.11,0.99,0.48,0.45,297.18,297.15,293.15,0.0,0.0,285.1,0.79,0.25,0.18,297.19,297.15,293.15,0.0,0.0,285.11,0.82,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.08,0.57,0.09,0.43,285.11,284.95,306.18,298.83,301.3,297.26,285.12,1.0,0.41,0.0,1.0,1.0,1.0,2.09,0.94,1.15,0.47,0.9,0.9,0.0,89.72,91.0,56592.22,0.0,839.63,1.0,281.2,284.28,301.78,304.78,293.15,293.15,281.25,35988.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9860.65,0.0,1823.06,2274.52,0.0,1368.63,0.9,1.0,0.0,3.0,1.0,0.0
18360600.0,296.98,297.15,293.15,0.0,0.0,285.23,0.98,0.48,0.43,297.37,297.15,293.15,0.0,0.0,285.23,0.99,0.49,0.46,297.21,297.15,293.15,0.0,0.0,285.23,0.8,0.25,0.18,297.21,297.15,293.15,0.0,0.0,285.23,0.82,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.23,0.57,0.09,0.43,285.23,284.95,306.21,298.84,301.33,297.3,285.23,1.0,0.42,0.0,1.0,1.0,1.0,2.12,0.95,1.16,0.47,0.91,0.91,0.0,91.85,97.0,57270.56,0.0,870.54,1.0,281.26,284.37,301.89,305.06,293.15,293.15,281.25,35601.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10116.22,0.0,1869.52,2274.52,0.0,1427.78,0.91,1.0,0.0,3.0,1.0,0.0
18360900.0,296.94,297.15,293.15,0.0,0.0,284.58,0.95,0.47,0.42,297.32,297.15,293.15,0.0,0.0,284.58,0.97,0.49,0.46,297.18,297.15,293.15,0.0,0.0,284.59,0.78,0.25,0.18,297.18,297.15,293.15,0.0,0.0,284.58,0.8,0.28,0.26,297.13,297.15,293.15,0.0,0.0,284.61,0.55,0.09,0.43,284.58,284.95,306.22,298.86,301.31,297.25,284.57,1.0,0.42,0.0,1.0,1.0,1.0,2.11,0.95,1.16,0.47,0.9,0.9,0.0,100.42,106.0,60313.96,0.0,890.79,1.0,280.4,283.69,301.89,305.3,293.15,293.15,280.35,36256.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10546.25,0.0,1873.32,2274.52,0.0,1573.76,0.91,1.0,0.0,3.0,1.0,0.0
18361200.0,296.95,297.15,293.15,0.0,0.0,284.96,0.93,0.46,0.41,297.32,297.15,293.15,0.0,0.0,284.96,0.96,0.49,0.47,297.18,297.15,293.15,0.0,0.0,284.95,0.77,0.25,0.18,297.18,297.15,293.15,0.0,0.0,284.95,0.79,0.28,0.26,297.13,297.15,293.15,0.0,0.0,284.95,0.54,0.09,0.42,284.96,284.95,306.22,298.88,301.31,297.25,284.96,1.0,0.43,0.0,1.0,1.0,1.0,2.1,0.95,1.15,0.47,0.9,0.9,0.0,107.38,112.0,57910.5,0.0,908.89,1.0,280.94,284.1,301.85,304.97,293.15,293.15,280.95,36115.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10111.56,0.0,1834.64,2274.52,0.0,1408.13,0.9,1.0,0.0,3.0,1.0,0.0
18361500.0,296.98,297.15,293.15,0.0,0.0,284.85,0.92,0.46,0.41,297.34,297.15,293.15,0.0,0.0,284.85,0.95,0.5,0.48,297.2,297.15,293.15,0.0,0.0,284.85,0.76,0.26,0.18,297.19,297.15,293.15,0.0,0.0,284.85,0.78,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.87,0.53,0.09,0.43,284.85,284.95,306.22,298.89,301.32,297.27,284.83,1.0,0.43,0.0,1.0,1.0,1.0,2.12,0.95,1.16,0.48,0.9,0.9,0.0,113.63,121.0,59421.59,0.0,948.57,1.0,280.7,283.96,301.95,305.31,293.15,293.15,280.65,36018.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10459.54,0.0,1846.3,2274.52,0.0,1511.99,0.91,1.0,0.0,3.0,1.0,0.0
18361800.0,297.0,297.15,293.15,0.0,0.0,285.22,0.9,0.45,0.41,297.35,297.15,293.15,0.0,0.0,285.22,0.94,0.51,0.48,297.21,297.15,293.15,0.0,0.0,285.22,0.75,0.26,0.18,297.19,297.15,293.15,0.0,0.0,285.22,0.77,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.22,0.52,0.09,0.43,285.22,284.95,306.21,298.9,301.33,297.28,285.22,1.0,0.44,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.47,0.91,0.91,0.0,121.18,127.0,57423.46,0.0,980.6,1.0,281.24,284.36,301.88,304.98,293.15,293.15,281.25,35750.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10083.95,0.0,1849.7,2274.52,0.0,1384.04,0.91,1.0,0.0,3.0,1.0,0.0
18362100.0,296.97,297.15,293.15,0.0,0.0,284.62,0.88,0.45,0.4,297.32,297.15,293.15,0.0,0.0,284.62,0.93,0.51,0.49,297.21,297.15,293.15,0.0,0.0,284.63,0.74,0.26,0.19,297.18,297.15,293.15,0.0,0.0,284.63,0.76,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.65,0.51,0.09,0.42,284.63,284.95,306.2,298.91,301.31,297.26,284.61,1.0,0.45,0.0,1.0,1.0,1.0,2.12,0.96,1.17,0.48,0.9,0.9,0.0,129.59,136.0,60734.76,0.0,1012.94,1.0,280.4,283.73,301.95,305.38,293.15,293.15,280.35,36246.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10605.82,0.0,1850.34,2274.52,0.0,1573.8,0.91,1.0,0.0,3.0,1.0,0.0
18362400.0,296.99,297.15,293.15,0.0,0.0,285.0,0.87,0.44,0.4,297.32,297.15,293.15,0.0,0.0,285.0,0.92,0.52,0.49,297.21,297.15,293.15,0.0,0.0,285.0,0.74,0.26,0.19,297.18,297.15,293.15,0.0,0.0,285.0,0.75,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.99,0.5,0.09,0.42,285.0,284.95,306.19,298.91,301.3,297.26,285.0,1.0,0.45,0.0,1.0,1.0,1.0,2.12,0.96,1.16,0.48,0.9,0.9,0.0,137.01,145.0,58392.67,0.0,1037.12,1.0,280.94,284.14,301.88,305.03,293.15,293.15,281.25,36062.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9587.91,0.0,1816.91,2274.52,0.0,1421.49,0.9,1.0,0.0,3.0,1.0,0.0
18362700.0,297.01,297.15,293.15,0.0,0.0,284.89,0.86,0.44,0.4,297.33,297.15,293.15,0.0,0.0,284.89,0.91,0.52,0.5,297.23,297.15,293.15,0.0,0.0,284.89,0.74,0.27,0.19,297.19,297.15,293.15,0.0,0.0,284.89,0.75,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.91,0.5,0.09,0.43,284.89,284.95,306.17,298.9,301.31,297.28,284.87,1.0,0.46,0.0,1.0,1.0,1.0,2.14,0.97,1.18,0.48,0.9,0.9,0.0,143.59,151.0,59950.48,0.0,1082.13,1.0,280.7,284.0,301.96,305.35,293.15,293.15,280.65,35955.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10522.7,0.0,1836.11,2274.52,0.0,1531.99,0.9,1.0,0.0,3.0,1.0,0.0
18363000.0,297.03,297.15,293.15,0.0,0.0,285.26,0.85,0.44,0.4,297.34,297.15,293.15,0.0,0.0,285.26,0.91,0.53,0.5,297.25,297.15,293.15,0.0,0.0,285.26,0.73,0.27,0.19,297.2,297.15,293.15,0.0,0.0,285.26,0.74,0.29,0.27,297.14,297.15,293.15,0.0,0.0,285.25,0.5,0.09,0.42,285.26,284.95,306.16,298.88,301.31,297.29,285.26,1.0,0.47,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.91,0.91,0.0,151.27,157.0,57901.81,0.0,1117.22,1.0,281.24,284.39,301.86,304.99,293.15,293.15,281.25,35692.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10132.57,0.0,1847.09,2274.52,0.0,1411.36,0.91,1.0,0.0,3.0,1.0,0.0
18363300.0,297.01,297.15,293.15,0.0,0.0,284.65,0.85,0.43,0.39,297.31,297.15,293.15,0.0,0.0,284.65,0.91,0.53,0.51,297.24,297.15,293.15,0.0,0.0,284.65,0.73,0.27,0.2,297.18,297.15,293.15,0.0,0.0,284.65,0.74,0.29,0.27,297.14,297.15,293.15,0.0,0.0,284.67,0.5,0.09,0.42,284.65,284.95,306.15,298.86,301.29,297.26,284.63,1.0,0.46,0.0,1.0,1.0,1.0,2.15,0.97,1.18,0.48,0.9,0.9,0.0,149.79,136.0,61096.36,0.0,1111.26,1.0,280.4,283.75,301.9,305.35,293.15,293.15,280.35,36198.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10640.68,0.0,1854.25,2274.52,0.0,1606.87,0.91,1.0,0.0,3.0,1.0,0.0
18363600.0,297.02,297.15,293.15,0.0,0.0,285.01,0.87,0.43,0.39,297.3,297.15,293.15,0.0,0.0,285.01,0.95,0.54,0.51,297.25,297.15,293.15,0.0,0.0,285.0,0.76,0.28,0.2,297.18,297.15,293.15,0.0,0.0,285.0,0.77,0.29,0.27,297.14,297.15,293.15,0.0,0.0,285.0,0.51,0.09,0.42,285.0,284.95,306.15,298.81,301.29,297.26,285.01,1.0,0.45,0.0,1.0,1.0,1.0,2.14,0.96,1.17,0.48,0.9,0.9,0.0,127.96,112.0,58455.07,0.0,1020.33,1.0,280.94,284.14,301.79,304.95,293.15,293.15,280.95,36041.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10162.51,0.0,1824.89,2274.52,0.0,1455.48,0.9,1.0,0.0,3.0,1.0,0.0
18363900.0,297.06,297.15,293.15,0.0,0.0,284.9,0.93,0.43,0.39,297.34,297.15,293.15,0.0,0.0,284.9,1.0,0.54,0.51,297.29,297.15,293.15,0.0,0.0,284.9,0.81,0.29,0.2,297.22,297.15,293.15,0.0,0.0,284.9,0.82,0.29,0.28,297.17,297.15,293.15,0.0,0.0,284.92,0.55,0.09,0.42,284.9,284.95,306.15,298.77,301.31,297.3,284.88,1.0,0.43,0.0,1.0,1.0,1.0,2.16,0.98,1.18,0.49,0.9,0.9,0.0,99.6,76.0,59978.99,0.0,938.43,1.0,280.7,283.99,301.83,305.23,293.15,293.15,280.65,35936.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10508.07,0.0,1846.26,2274.52,0.0,1572.91,0.91,1.0,0.0,3.0,1.0,0.0
18364200.0,297.05,297.15,293.15,0.0,0.0,284.74,0.96,0.42,0.38,297.43,297.15,293.15,0.0,0.0,284.74,1.0,0.56,0.46,297.29,297.15,293.15,0.0,0.0,284.74,0.84,0.29,0.2,297.21,297.15,293.15,0.0,0.0,284.74,0.85,0.29,0.28,297.17,297.15,293.15,0.0,0.0,284.74,0.58,0.09,0.43,284.74,284.95,306.15,298.72,301.34,297.36,284.74,1.0,0.41,0.0,1.0,1.0,1.0,2.1,0.95,1.16,0.47,0.9,0.9,0.0,85.48,82.0,58660.7,0.0,834.32,1.0,280.66,283.87,301.73,304.98,293.15,293.15,280.65,36202.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10208.63,0.0,1835.57,2274.52,0.0,1541.66,0.9,1.0,0.0,3.0,1.0,0.0
18364500.0,297.09,297.15,293.15,0.0,0.0,285.13,0.93,0.43,0.38,297.43,297.15,293.15,0.0,0.0,285.13,1.0,0.57,0.5,297.31,297.15,293.15,0.0,0.0,285.13,0.82,0.3,0.21,297.23,297.15,293.15,0.0,0.0,285.13,0.82,0.3,0.28,297.18,297.15,293.15,0.0,0.0,285.15,0.56,0.09,0.44,285.13,284.95,306.15,298.67,301.35,297.37,285.12,1.0,0.43,0.0,1.0,1.0,1.0,2.18,0.98,1.2,0.49,0.9,0.9,0.0,99.14,121.0,58997.45,0.0,956.09,1.0,281.0,284.23,301.73,305.01,293.15,293.15,280.95,35754.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10373.64,0.0,1846.8,2274.52,0.0,1497.49,0.91,1.0,0.0,3.0,1.0,0.0
