time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18364800.0,297.06,297.15,293.15,0.0,0.0,284.67,0.89,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.67,0.99,0.56,0.54,297.3,297.15,293.15,0.0,0.0,284.67,0.8,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.67,0.8,0.3,0.28,297.17,297.15,293.15,0.0,0.0,284.67,0.54,0.09,0.44,284.67,284.95,306.15,298.62,301.3,297.27,284.66,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.0,1.22,0.5,0.9,0.9,0.0,115.58,127.0,62044.7,0.0,1059.75,1.0,280.36,283.75,301.65,305.09,293.15,293.15,280.35,36252.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10579.61,0.0,1844.23,2274.52,0.0,1690.2,0.91,1.0,0.0,3.0,1.0,0.0
18365100.0,297.08,297.15,293.15,0.0,0.0,284.97,0.88,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.97,0.97,0.57,0.54,297.31,297.15,293.15,0.0,0.0,284.97,0.79,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.97,0.78,0.3,0.29,297.16,297.15,293.15,0.0,0.0,284.99,0.53,0.09,0.44,284.97,284.95,306.15,298.57,301.31,297.28,284.96,1.0,0.46,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,126.68,136.0,60857.04,0.0,1114.39,1.0,280.7,284.04,301.61,305.01,293.15,293.15,280.65,35948.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10558.47,0.0,1838.64,2274.52,0.0,1607.22,0.91,1.0,0.0,3.0,1.0,0.0
18365400.0,297.08,297.15,293.15,0.0,0.0,284.92,0.86,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.92,0.96,0.57,0.54,297.31,297.15,293.15,0.0,0.0,284.92,0.78,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.92,0.78,0.3,0.29,297.16,297.15,293.15,0.0,0.0,284.92,0.52,0.09,0.44,284.92,284.95,306.15,298.52,301.31,297.28,284.91,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,135.51,145.0,61106.91,0.0,1163.25,1.0,280.66,283.99,301.55,304.93,293.15,293.15,280.35,35990.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11101.46,0.0,1845.12,2274.52,0.0,1655.61,0.91,1.0,0.0,3.0,1.0,0.0
18365700.0,297.07,297.15,293.15,0.0,0.0,285.05,0.85,0.41,0.38,297.26,297.15,293.15,0.0,0.0,285.05,0.95,0.57,0.54,297.31,297.15,293.15,0.0,0.0,285.05,0.78,0.32,0.22,297.2,297.15,293.15,0.0,0.0,285.05,0.77,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.03,0.51,0.09,0.44,285.05,284.95,306.15,298.47,301.3,297.26,285.07,1.0,0.47,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,141.92,136.0,59830.9,0.0,1188.75,1.0,280.9,284.15,301.42,304.6,293.15,293.15,280.95,36004.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10131.61,0.0,1827.15,2274.52,0.0,1587.11,0.9,1.0,0.0,3.0,1.0,0.0
18366000.0,297.11,297.15,293.15,0.0,0.0,285.16,0.88,0.42,0.38,297.29,297.15,293.15,0.0,0.0,285.16,0.99,0.58,0.55,297.34,297.15,293.15,0.0,0.0,285.16,0.81,0.33,0.23,297.22,297.15,293.15,0.0,0.0,285.16,0.8,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.16,0.53,0.1,0.44,285.16,284.95,306.15,298.43,301.32,297.29,285.16,1.0,0.46,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.91,0.91,0.0,123.64,112.0,60200.46,0.0,1143.66,1.0,280.96,284.23,301.47,304.8,293.15,293.15,280.95,35686.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10349.93,0.0,1865.37,2274.52,0.0,1635.75,0.91,1.0,0.0,3.0,1.0,0.0
18366300.0,297.06,297.15,293.15,0.0,0.0,284.46,0.91,0.41,0.37,297.27,297.15,293.15,0.0,0.0,284.46,1.0,0.58,0.52,297.32,297.15,293.15,0.0,0.0,284.46,0.85,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.46,0.83,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.49,0.56,0.09,0.44,284.46,284.95,306.15,298.38,301.3,297.27,284.45,1.0,0.44,0.0,1.0,1.0,1.0,2.22,1.0,1.22,0.51,0.9,0.9,0.0,103.6,76.0,62285.43,0.0,1010.64,1.0,280.1,283.52,301.4,304.93,293.15,293.15,280.05,36414.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10701.27,0.0,1854.41,2274.52,0.0,1782.3,0.91,1.0,0.0,3.0,1.0,0.0
18366600.0,297.06,297.15,293.15,0.0,0.0,284.72,0.95,0.41,0.37,297.42,297.15,293.15,0.0,0.0,284.72,1.0,0.6,0.45,297.32,297.15,293.15,0.0,0.0,284.72,0.89,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.72,0.86,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.72,0.59,0.09,0.43,284.72,284.95,306.15,298.33,301.34,297.36,284.72,1.0,0.41,0.0,1.0,1.0,1.0,2.13,0.96,1.17,0.48,0.88,0.88,0.0,83.93,67.0,57832.23,0.0,850.28,1.0,280.64,283.83,301.28,304.41,293.15,293.15,280.65,36439.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10002.53,0.0,1783.94,2274.52,0.0,1559.18,0.9,1.0,0.0,3.0,1.0,0.0
18366900.0,297.12,297.15,293.15,0.0,0.0,285.42,0.94,0.41,0.37,297.53,297.15,293.15,0.0,0.0,285.42,1.0,0.62,0.47,297.37,297.15,293.15,0.0,0.0,285.42,0.88,0.35,0.24,297.22,297.15,293.15,0.0,0.0,285.41,0.85,0.31,0.29,297.18,297.15,293.15,0.0,0.0,285.39,0.58,0.1,0.44,285.42,284.95,306.15,298.28,301.38,297.43,285.43,1.0,0.42,0.0,1.0,1.0,1.0,2.19,0.99,1.2,0.5,0.9,0.9,0.0,90.96,121.0,55691.39,0.0,932.48,1.0,281.5,284.54,301.25,304.2,293.15,293.15,281.55,35620.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9706.6,0.0,1787.38,2274.52,0.0,1432.23,0.9,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,285.22,0.88,0.41,0.37,297.39,297.15,293.15,0.0,0.0,285.22,1.0,0.62,0.56,297.38,297.15,293.15,0.0,0.0,285.22,0.84,0.35,0.25,297.23,297.15,293.15,0.0,0.0,285.22,0.81,0.31,0.3,297.18,297.15,293.15,0.0,0.0,285.22,0.55,0.1,0.46,285.22,284.95,306.15,298.23,301.36,297.36,285.22,1.0,0.46,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.91,0.91,0.0,120.35,157.0,60809.23,0.0,1196.2,1.0,280.96,284.26,301.29,304.64,293.15,293.15,280.95,35561.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10379.16,0.0,1853.98,2274.52,0.0,1691.43,0.91,1.0,0.0,3.0,1.0,0.0
18367500.0,297.07,297.15,293.15,0.0,0.0,284.61,0.84,0.4,0.37,297.19,297.15,293.15,0.0,0.0,284.6,0.97,0.61,0.58,297.35,297.15,293.15,0.0,0.0,284.61,0.81,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.61,0.77,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.63,0.51,0.1,0.46,284.61,284.95,306.17,298.19,301.31,297.25,284.59,1.0,0.49,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.54,0.9,0.9,0.0,149.44,151.0,64336.04,0.0,1322.76,1.0,280.1,283.62,301.23,304.85,293.15,293.15,280.05,36214.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10911.36,0.0,1864.19,2274.52,0.0,1876.87,0.91,1.0,0.0,3.0,1.0,0.0
18367800.0,297.07,297.15,293.15,0.0,0.0,284.96,0.85,0.4,0.36,297.17,297.15,293.15,0.0,0.0,284.96,0.98,0.6,0.57,297.35,297.15,293.15,0.0,0.0,284.96,0.82,0.36,0.26,297.18,297.15,293.15,0.0,0.0,284.96,0.78,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.95,0.52,0.09,0.45,284.96,284.95,306.21,298.17,301.33,297.24,284.96,1.0,0.48,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,138.47,127.0,61489.04,0.0,1260.34,1.0,280.64,284.0,301.14,304.45,293.15,293.15,280.65,36100.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10378.9,0.0,1829.3,2274.52,0.0,1703.77,0.9,1.0,0.0,3.0,1.0,0.0
18368100.0,297.09,297.15,293.15,0.0,0.0,284.8,0.88,0.4,0.36,297.22,297.15,293.15,0.0,0.0,284.8,1.0,0.61,0.55,297.37,297.15,293.15,0.0,0.0,284.8,0.86,0.37,0.26,297.19,297.15,293.15,0.0,0.0,284.8,0.82,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.82,0.55,0.1,0.45,284.8,284.95,306.28,298.16,301.37,297.27,284.78,1.0,0.46,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.53,0.9,0.9,0.0,115.79,91.0,62199.61,0.0,1148.77,1.0,280.4,283.82,301.21,304.72,293.15,293.15,280.35,36064.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10653.43,0.0,1839.07,2274.52,0.0,1790.8,0.91,1.0,0.0,3.0,1.0,0.0
18368400.0,297.09,297.15,293.15,0.0,0.0,285.06,0.92,0.4,0.36,297.36,297.15,293.15,0.0,0.0,285.06,1.0,0.63,0.49,297.38,297.15,293.15,0.0,0.0,285.06,0.9,0.38,0.27,297.19,297.15,293.15,0.0,0.0,285.06,0.85,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.06,0.57,0.1,0.44,285.06,284.95,306.37,298.17,301.44,297.34,285.06,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,96.61,82.0,58413.06,0.0,994.53,1.0,280.94,284.14,301.13,304.28,293.15,293.15,280.95,35935.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10053.93,0.0,1826.3,2274.52,0.0,1595.94,0.9,1.0,0.0,3.0,1.0,0.0
18368700.0,297.11,297.15,293.15,0.0,0.0,284.92,0.94,0.4,0.36,297.48,297.15,293.15,0.0,0.0,284.91,1.0,0.65,0.47,297.39,297.15,293.15,0.0,0.0,284.92,0.93,0.39,0.27,297.2,297.15,293.15,0.0,0.0,284.92,0.86,0.32,0.3,297.17,297.15,293.15,0.0,0.0,284.94,0.59,0.1,0.45,284.92,284.95,306.48,298.19,301.53,297.41,284.9,1.0,0.43,0.0,1.0,1.0,1.0,2.22,1.0,1.22,0.51,0.9,0.9,0.0,90.69,91.0,59598.89,0.0,966.05,1.0,280.7,283.96,301.25,304.6,293.15,293.15,280.65,35899.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10360.38,0.0,1854.63,2274.52,0.0,1668.62,0.91,1.0,0.0,3.0,1.0,0.0
18369000.0,297.08,297.15,293.15,0.0,0.0,284.85,0.92,0.39,0.36,297.45,297.15,293.15,0.0,0.0,284.85,1.0,0.66,0.48,297.38,297.15,293.15,0.0,0.0,284.85,0.92,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.85,0.86,0.32,0.3,297.16,297.15,293.15,0.0,0.0,284.84,0.58,0.1,0.45,284.85,284.95,306.59,298.22,301.57,297.4,284.85,1.0,0.43,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.51,0.9,0.9,0.0,93.26,97.0,59844.56,0.0,983.07,1.0,280.64,283.91,301.19,304.42,293.15,293.15,280.65,36175.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10204.72,0.0,1831.1,2274.52,0.0,1638.33,0.9,1.0,0.0,3.0,1.0,0.0
18369300.0,297.13,297.15,293.15,0.0,0.0,285.22,0.92,0.4,0.36,297.47,297.15,293.15,0.0,0.0,285.22,1.0,0.67,0.49,297.42,297.15,293.15,0.0,0.0,285.22,0.93,0.41,0.28,297.2,297.15,293.15,0.0,0.0,285.22,0.85,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.24,0.58,0.1,0.45,285.22,284.95,306.7,298.26,301.63,297.41,285.21,1.0,0.44,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.52,0.91,0.91,0.0,97.05,106.0,59565.38,0.0,1036.26,1.0,281.0,284.25,301.31,304.62,293.15,293.15,280.95,35638.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10365.98,0.0,1857.44,2274.52,0.0,1598.6,0.91,1.0,0.0,3.0,1.0,0.0
18369600.0,297.09,297.15,293.15,0.0,0.0,284.74,0.9,0.39,0.35,297.39,297.15,293.15,0.0,0.0,284.74,1.0,0.67,0.51,297.39,297.15,293.15,0.0,0.0,284.74,0.92,0.41,0.29,297.18,297.15,293.15,0.0,0.0,284.75,0.84,0.32,0.3,297.16,297.15,293.15,0.0,0.0,284.75,0.57,0.1,0.46,284.75,284.95,306.82,298.3,301.67,297.37,284.74,1.0,0.45,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.9,0.9,0.0,104.35,112.0,62763.4,0.0,1097.66,1.0,280.36,283.77,301.32,304.78,293.15,293.15,280.35,36134.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10601.78,0.0,1868.64,2274.52,0.0,1765.78,0.91,1.0,0.0,3.0,1.0,0.0
18369900.0,297.08,297.15,293.15,0.0,0.0,284.94,0.88,0.39,0.35,297.29,297.15,293.15,0.0,0.0,284.94,1.0,0.67,0.54,297.38,297.15,293.15,0.0,0.0,284.94,0.9,0.42,0.29,297.17,297.15,293.15,0.0,0.0,284.93,0.83,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.91,0.55,0.1,0.45,284.94,284.95,306.92,298.34,301.69,297.32,284.95,1.0,0.46,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,112.17,121.0,62063.89,0.0,1153.54,1.0,280.6,283.97,301.29,304.56,293.15,293.15,280.65,36179.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10342.2,0.0,1828.54,2274.52,0.0,1672.45,0.9,1.0,0.0,3.0,1.0,0.0
18370200.0,297.11,297.15,293.15,0.0,0.0,285.09,0.87,0.39,0.35,297.27,297.15,293.15,0.0,0.0,285.09,1.0,0.67,0.55,297.41,297.15,293.15,0.0,0.0,285.09,0.9,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.09,0.82,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.09,0.55,0.1,0.45,285.09,284.95,307.02,298.38,301.74,297.32,285.09,1.0,0.47,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,118.51,127.0,63033.2,0.0,1227.59,1.0,280.66,284.09,301.42,304.88,293.15,293.15,280.65,35808.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10651.84,0.0,1848.75,2274.52,0.0,1719.34,0.91,1.0,0.0,3.0,1.0,0.0
18370500.0,297.08,297.15,293.15,0.0,0.0,284.82,0.86,0.39,0.35,297.16,297.15,293.15,0.0,0.0,284.82,1.0,0.66,0.58,297.39,297.15,293.15,0.0,0.0,284.82,0.89,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.82,0.81,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.8,0.54,0.1,0.45,284.82,284.95,307.1,298.42,301.75,297.26,284.83,1.0,0.47,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.55,0.9,0.9,0.0,125.58,121.0,64847.72,0.0,1279.42,1.0,280.3,283.82,301.38,304.85,293.15,293.15,280.35,36203.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10688.84,0.0,1835.56,2274.52,0.0,1788.99,0.9,1.0,0.0,3.0,1.0,0.0
18370800.0,297.1,297.15,293.15,0.0,0.0,284.88,0.87,0.39,0.35,297.19,297.15,293.15,0.0,0.0,284.88,1.0,0.66,0.55,297.41,297.15,293.15,0.0,0.0,284.88,0.92,0.45,0.31,297.18,297.15,293.15,0.0,0.0,284.88,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.89,0.55,0.1,0.45,284.88,284.95,307.15,298.46,301.79,297.29,284.88,1.0,0.46,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,117.13,112.0,64318.85,0.0,1217.02,1.0,280.36,283.88,301.48,305.02,293.15,293.15,280.35,36053.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10816.95,0.0,1834.57,2274.52,0.0,1767.25,0.9,1.0,0.0,3.0,1.0,0.0
18371100.0,297.1,297.15,293.15,0.0,0.0,285.03,0.87,0.38,0.35,297.22,297.15,293.15,0.0,0.0,285.03,1.0,0.67,0.55,297.41,297.15,293.15,0.0,0.0,285.03,0.92,0.45,0.32,297.18,297.15,293.15,0.0,0.0,285.03,0.82,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.01,0.55,0.1,0.45,285.03,284.95,307.19,298.5,301.81,297.3,285.05,1.0,0.47,0.0,1.0,1.0,1.0,2.37,1.07,1.29,0.54,0.9,0.9,0.0,117.11,121.0,63475.16,0.0,1223.1,1.0,280.6,284.05,301.47,304.85,293.15,293.15,280.65,35961.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10543.59,0.0,1838.92,2274.52,0.0,1711.43,0.91,1.0,0.0,3.0,1.0,0.0
18371400.0,297.08,297.15,293.15,0.0,0.0,284.7,0.86,0.38,0.35,297.17,297.15,293.15,0.0,0.0,284.7,1.0,0.66,0.56,297.41,297.15,293.15,0.0,0.0,284.7,0.92,0.46,0.32,297.17,297.15,293.15,0.0,0.0,284.7,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.71,0.54,0.1,0.45,284.7,284.95,307.22,298.55,301.81,297.27,284.7,1.0,0.47,0.0,1.0,1.0,1.0,2.39,1.08,1.3,0.55,0.9,0.9,0.0,121.67,127.0,66348.55,0.0,1265.17,1.0,280.06,283.69,301.57,305.22,293.15,293.15,280.05,36232.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11086.66,0.0,1835.88,2274.52,0.0,1820.77,0.9,1.0,0.0,3.0,1.0,0.0
18371700.0,297.11,297.15,293.15,0.0,0.0,285.01,0.86,0.38,0.34,297.15,297.15,293.15,0.0,0.0,285.01,1.0,0.66,0.56,297.43,297.15,293.15,0.0,0.0,285.01,0.93,0.47,0.33,297.18,297.15,293.15,0.0,0.0,285.02,0.82,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.03,0.54,0.1,0.45,285.01,284.95,307.24,298.6,301.83,297.29,285.0,1.0,0.47,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,121.39,121.0,65412.55,0.0,1272.61,1.0,280.4,283.99,301.64,305.26,293.15,293.15,280.35,35883.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11104.86,0.0,1838.23,2274.52,0.0,1739.18,0.91,1.0,0.0,3.0,1.0,0.0
18372000.0,297.1,297.15,293.15,0.0,0.0,284.98,0.86,0.38,0.34,297.14,297.15,293.15,0.0,0.0,284.97,1.0,0.66,0.56,297.43,297.15,293.15,0.0,0.0,284.97,0.93,0.48,0.34,297.18,297.15,293.15,0.0,0.0,284.98,0.82,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.98,0.54,0.1,0.45,284.98,284.95,307.26,298.67,301.85,297.29,284.97,1.0,0.48,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.9,0.9,0.0,123.1,127.0,66073.02,0.0,1296.42,1.0,280.36,283.95,301.69,305.31,293.15,293.15,280.35,35909.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11066.64,0.0,1853.85,2274.52,0.0,1764.26,0.91,1.0,0.0,3.0,1.0,0.0
18372300.0,297.09,297.15,293.15,0.0,0.0,284.81,0.86,0.38,0.34,297.12,297.15,293.15,0.0,0.0,284.8,1.0,0.66,0.56,297.42,297.15,293.15,0.0,0.0,284.81,0.95,0.49,0.34,297.16,297.15,293.15,0.0,0.0,284.81,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.83,0.54,0.1,0.45,284.81,284.95,307.27,298.73,301.84,297.28,284.79,1.0,0.47,0.0,1.0,1.0,1.0,2.39,1.09,1.3,0.55,0.9,0.9,0.0,120.04,121.0,67083.34,0.0,1267.46,1.0,280.1,283.78,301.75,305.47,293.15,293.15,280.05,36112.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11346.85,0.0,1842.66,2274.52,0.0,1776.68,0.91,1.0,0.0,3.0,1.0,0.0
18372600.0,297.1,297.15,293.15,0.0,0.0,285.21,0.86,0.38,0.34,297.12,297.15,293.15,0.0,0.0,285.21,1.0,0.66,0.56,297.44,297.15,293.15,0.0,0.0,285.21,0.95,0.5,0.35,297.17,297.15,293.15,0.0,0.0,285.21,0.82,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.2,0.54,0.1,0.45,285.21,284.95,307.27,298.79,301.85,297.29,285.21,1.0,0.48,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.9,0.9,0.0,122.43,127.0,65306.7,0.0,1296.58,1.0,280.64,284.2,301.77,305.28,293.15,293.15,280.65,35782.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10935.33,0.0,1840.16,2274.52,0.0,1664.62,0.91,1.0,0.0,3.0,1.0,0.0
18372900.0,297.09,297.15,293.15,0.0,0.0,284.95,0.85,0.37,0.34,297.08,297.15,293.15,0.0,0.0,284.95,1.0,0.65,0.57,297.43,297.15,293.15,0.0,0.0,284.95,0.95,0.51,0.36,297.16,297.15,293.15,0.0,0.0,284.95,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.93,0.54,0.1,0.45,284.95,284.95,307.27,298.86,301.85,297.28,284.96,1.0,0.48,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.56,0.9,0.9,0.0,125.67,136.0,67189.35,0.0,1328.11,1.0,280.3,283.95,301.82,305.4,293.15,293.15,280.35,36046.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11050.53,0.0,1842.63,2274.52,0.0,1747.74,0.91,1.0,0.0,3.0,1.0,0.0
18373200.0,297.09,297.15,293.15,0.0,0.0,285.07,0.84,0.37,0.34,297.0,297.15,293.15,0.0,0.0,285.07,1.0,0.64,0.59,297.43,297.15,293.15,0.0,0.0,285.07,0.94,0.52,0.36,297.16,297.15,293.15,0.0,0.0,285.07,0.81,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.07,0.53,0.09,0.44,285.07,284.95,307.26,298.92,301.85,297.29,285.08,1.0,0.49,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.57,0.9,0.9,0.0,133.97,142.0,68024.16,0.0,1404.58,1.0,280.34,284.05,301.9,305.56,293.15,293.15,280.35,35906.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11299.42,0.0,1844.1,2274.52,0.0,1738.75,0.91,1.0,0.0,3.0,1.0,0.0
18373500.0,297.09,297.15,293.15,0.0,0.0,284.96,0.83,0.37,0.34,296.95,297.15,293.15,0.0,0.0,284.95,0.99,0.63,0.6,297.44,297.15,293.15,0.0,0.0,284.95,0.93,0.53,0.37,297.16,297.15,293.15,0.0,0.0,284.96,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.98,0.52,0.09,0.44,284.96,284.95,307.24,298.97,301.85,297.29,284.94,1.0,0.5,0.0,1.0,1.0,1.0,2.47,1.13,1.34,0.57,0.9,0.9,0.0,143.74,151.0,69579.02,0.0,1459.74,1.0,280.1,283.9,302.0,305.85,293.15,293.15,280.05,35925.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11725.4,0.0,1851.1,2274.52,0.0,1796.45,0.91,1.0,0.0,3.0,1.0,0.0
18373800.0,297.07,297.15,293.15,0.0,0.0,284.86,0.81,0.36,0.33,296.92,297.15,293.15,0.0,0.0,284.86,0.97,0.62,0.59,297.41,297.15,293.15,0.0,0.0,284.86,0.92,0.53,0.37,297.14,297.15,293.15,0.0,0.0,284.86,0.78,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.86,0.51,0.09,0.44,284.86,284.95,307.22,299.01,301.82,297.27,284.86,1.0,0.5,0.0,1.0,1.0,1.0,2.45,1.12,1.33,0.56,0.9,0.9,0.0,153.57,157.0,69387.37,0.0,1478.71,1.0,280.04,283.83,301.98,305.72,293.15,293.15,280.05,36159.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11507.97,0.0,1829.69,2274.52,0.0,1778.31,0.9,1.0,0.0,3.0,1.0,0.0
18374100.0,297.11,297.15,293.15,0.0,0.0,285.19,0.81,0.37,0.33,296.96,297.15,293.15,0.0,0.0,285.19,0.96,0.62,0.59,297.45,297.15,293.15,0.0,0.0,285.19,0.92,0.55,0.38,297.17,297.15,293.15,0.0,0.0,285.19,0.78,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.21,0.5,0.09,0.44,285.19,284.95,307.19,299.05,301.83,297.31,285.18,1.0,0.51,0.0,1.0,1.0,1.0,2.47,1.13,1.34,0.57,0.91,0.91,0.0,159.11,166.0,68584.46,0.0,1523.47,1.0,280.4,284.15,302.09,305.89,293.15,293.15,280.35,35668.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11595.91,0.0,1854.76,2274.52,0.0,1734.74,0.91,1.0,0.0,3.0,1.0,0.0
18374400.0,297.07,297.15,293.15,0.0,0.0,284.66,0.79,0.36,0.33,296.92,297.15,293.15,0.0,0.0,284.66,0.94,0.61,0.58,297.41,297.15,293.15,0.0,0.0,284.66,0.91,0.55,0.39,297.14,297.15,293.15,0.0,0.0,284.66,0.76,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.66,0.5,0.09,0.44,284.66,284.95,307.15,299.07,301.79,297.26,284.66,1.0,0.51,0.0,1.0,1.0,1.0,2.45,1.12,1.34,0.56,0.9,0.9,0.0,168.91,172.0,70941.66,0.0,1545.6,1.0,279.76,283.62,302.08,306.0,293.15,293.15,279.75,36238.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11816.39,0.0,1857.07,2274.52,0.0,1857.0,0.91,1.0,0.0,3.0,1.0,0.0
18374700.0,297.08,297.15,293.15,0.0,0.0,284.94,0.79,0.36,0.33,296.94,297.15,293.15,0.0,0.0,284.94,0.93,0.6,0.57,297.43,297.15,293.15,0.0,0.0,284.94,0.91,0.56,0.39,297.14,297.15,293.15,0.0,0.0,284.94,0.76,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.96,0.49,0.09,0.44,284.94,284.95,307.11,299.08,301.78,297.28,284.93,1.0,0.52,0.0,1.0,1.0,1.0,2.45,1.12,1.33,0.56,0.9,0.9,0.0,175.48,181.0,69534.55,0.0,1568.86,1.0,280.1,283.9,302.12,305.97,293.15,293.15,280.05,35978.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11744.11,0.0,1849.92,2274.52,0.0,1767.84,0.91,1.0,0.0,3.0,1.0,0.0
18375000.0,297.06,297.15,293.15,0.0,0.0,284.85,0.77,0.36,0.32,296.92,297.15,293.15,0.0,0.0,284.85,0.92,0.59,0.56,297.4,297.15,293.15,0.0,0.0,284.85,0.9,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.85,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.84,0.48,0.09,0.43,284.85,284.95,307.06,299.09,301.74,297.26,284.85,1.0,0.52,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.89,0.89,0.0,183.93,187.0,69271.35,0.0,1585.26,1.0,280.04,283.83,302.06,305.8,293.15,293.15,280.05,36190.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11508.8,0.0,1823.93,2274.52,0.0,1763.59,0.9,1.0,0.0,3.0,1.0,0.0
18375300.0,297.1,297.15,293.15,0.0,0.0,285.17,0.77,0.36,0.33,296.96,297.15,293.15,0.0,0.0,285.17,0.91,0.59,0.56,297.44,297.15,293.15,0.0,0.0,285.17,0.9,0.58,0.41,297.15,297.15,293.15,0.0,0.0,285.17,0.75,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.19,0.48,0.09,0.44,285.17,284.95,307.02,299.09,301.75,297.3,285.16,1.0,0.53,0.0,1.0,1.0,1.0,2.45,1.12,1.33,0.56,0.9,0.9,0.0,189.37,196.0,68363.23,0.0,1629.79,1.0,280.4,284.14,302.13,305.92,293.15,293.15,280.35,35692.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11576.69,0.0,1845.7,2274.52,0.0,1724.98,0.91,1.0,0.0,3.0,1.0,0.0
18375600.0,297.06,297.15,293.15,0.0,0.0,284.64,0.76,0.35,0.32,296.92,297.15,293.15,0.0,0.0,284.64,0.89,0.58,0.55,297.39,297.15,293.15,0.0,0.0,284.64,0.89,0.58,0.41,297.13,297.15,293.15,0.0,0.0,284.64,0.74,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.64,0.47,0.09,0.43,284.64,284.95,306.96,299.09,301.7,297.25,284.63,1.0,0.53,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,199.12,202.0,70575.14,0.0,1649.88,1.0,279.76,283.61,302.1,305.99,293.15,293.15,279.75,36275.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11769.73,0.0,1844.14,2274.52,0.0,1848.33,0.91,1.0,0.0,3.0,1.0,0.0
18375900.0,297.08,297.15,293.15,0.0,0.0,285.21,0.75,0.35,0.32,296.95,297.15,293.15,0.0,0.0,285.22,0.88,0.58,0.55,297.42,297.15,293.15,0.0,0.0,285.22,0.89,0.59,0.42,297.13,297.15,293.15,0.0,0.0,285.21,0.73,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.19,0.47,0.09,0.43,285.21,284.95,306.91,299.07,301.68,297.28,285.23,1.0,0.54,0.0,1.0,1.0,1.0,2.43,1.11,1.33,0.56,0.9,0.9,0.0,205.58,211.0,66870.02,0.0,1672.27,1.0,280.6,284.23,302.04,305.58,293.15,293.15,280.65,35824.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11041.29,0.0,1836.71,2274.52,0.0,1669.76,0.9,1.0,0.0,3.0,1.0,0.0
18376200.0,297.08,297.15,293.15,0.0,0.0,284.85,0.75,0.35,0.32,296.95,297.15,293.15,0.0,0.0,284.84,0.88,0.57,0.54,297.4,297.15,293.15,0.0,0.0,284.84,0.89,0.6,0.42,297.13,297.15,293.15,0.0,0.0,284.85,0.73,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.85,0.46,0.09,0.44,284.85,284.95,306.84,299.06,301.65,297.26,284.84,1.0,0.54,0.0,1.0,1.0,1.0,2.44,1.11,1.33,0.56,0.9,0.9,0.0,213.33,217.0,69319.87,0.0,1708.75,1.0,280.06,283.83,302.08,305.91,293.15,293.15,280.05,36021.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11575.51,0.0,1858.69,2274.52,0.0,1810.79,0.91,1.0,0.0,3.0,1.0,0.0
18376500.0,297.06,297.15,293.15,0.0,0.0,284.95,0.74,0.34,0.32,296.93,297.15,293.15,0.0,0.0,284.95,0.86,0.56,0.54,297.37,297.15,293.15,0.0,0.0,284.95,0.88,0.6,0.42,297.11,297.15,293.15,0.0,0.0,284.95,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.93,0.45,0.09,0.43,284.95,284.95,306.76,299.03,301.59,297.24,284.97,1.0,0.54,0.0,1.0,1.0,1.0,2.42,1.1,1.32,0.55,0.9,0.9,0.0,221.82,226.0,67526.77,0.0,1713.97,1.0,280.3,283.97,301.98,305.57,293.15,293.15,280.35,36127.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11116.94,0.0,1829.1,2274.52,0.0,1718.48,0.9,1.0,0.0,3.0,1.0,0.0
18376800.0,297.08,297.15,293.15,0.0,0.0,285.05,0.73,0.34,0.32,296.96,297.15,293.15,0.0,0.0,285.04,0.86,0.56,0.53,297.39,297.15,293.15,0.0,0.0,285.04,0.88,0.61,0.43,297.13,297.15,293.15,0.0,0.0,285.05,0.72,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.05,0.45,0.09,0.43,285.05,284.95,306.67,299.0,301.57,297.27,285.04,1.0,0.55,0.0,1.0,1.0,1.0,2.43,1.11,1.32,0.56,0.9,0.9,0.0,227.69,235.0,67659.0,0.0,1754.89,1.0,280.36,284.05,302.04,305.76,293.15,293.15,280.05,35843.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12054.71,0.0,1848.89,2274.52,0.0,1752.07,0.91,1.0,0.0,3.0,1.0,0.0
18377100.0,297.07,297.15,293.15,0.0,0.0,284.85,0.73,0.34,0.31,296.95,297.15,293.15,0.0,0.0,284.85,0.85,0.55,0.53,297.36,297.15,293.15,0.0,0.0,284.85,0.88,0.62,0.44,297.12,297.15,293.15,0.0,0.0,284.85,0.71,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.87,0.45,0.09,0.43,284.85,284.95,306.56,298.97,301.5,297.24,284.84,1.0,0.55,0.0,1.0,1.0,1.0,2.41,1.1,1.31,0.55,0.9,0.9,0.0,233.85,226.0,68344.02,0.0,1760.93,1.0,280.1,283.84,301.99,305.79,293.15,293.15,280.05,36042.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11562.4,0.0,1846.83,2274.52,0.0,1783.15,0.91,1.0,0.0,3.0,1.0,0.0
18377400.0,297.08,297.15,293.15,0.0,0.0,285.18,0.74,0.34,0.31,296.97,297.15,293.15,0.0,0.0,285.19,0.86,0.55,0.52,297.37,297.15,293.15,0.0,0.0,285.19,0.9,0.63,0.44,297.12,297.15,293.15,0.0,0.0,285.18,0.72,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.18,0.46,0.09,0.42,285.18,284.95,306.44,298.92,301.45,297.25,285.19,1.0,0.54,0.0,1.0,1.0,1.0,2.4,1.09,1.31,0.55,0.9,0.9,0.0,214.88,202.0,65611.43,0.0,1665.24,1.0,280.64,284.21,301.9,305.44,293.15,293.15,280.65,35788.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10998.93,0.0,1847.76,2274.52,0.0,1675.99,0.91,1.0,0.0,3.0,1.0,0.0
18377700.0,297.06,297.15,293.15,0.0,0.0,284.86,0.75,0.33,0.31,296.95,297.15,293.15,0.0,0.0,284.86,0.88,0.54,0.51,297.34,297.15,293.15,0.0,0.0,284.86,0.93,0.63,0.44,297.11,297.15,293.15,0.0,0.0,284.86,0.74,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.84,0.47,0.09,0.42,284.86,284.95,306.31,298.87,301.37,297.22,284.87,1.0,0.52,0.0,1.0,1.0,1.0,2.38,1.08,1.3,0.54,0.9,0.9,0.0,189.12,166.0,66309.64,0.0,1532.59,1.0,280.3,283.9,301.84,305.4,293.15,293.15,280.35,36143.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10949.71,0.0,1843.82,2274.52,0.0,1756.33,0.91,1.0,0.0,3.0,1.0,0.0
18378000.0,297.08,297.15,293.15,0.0,0.0,284.91,0.78,0.33,0.3,296.97,297.15,293.15,0.0,0.0,284.91,0.91,0.53,0.51,297.35,297.15,293.15,0.0,0.0,284.91,0.97,0.64,0.45,297.12,297.15,293.15,0.0,0.0,284.91,0.76,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.92,0.49,0.09,0.42,284.91,284.95,306.15,298.81,301.31,297.24,284.91,1.0,0.5,0.0,1.0,1.0,1.0,2.37,1.08,1.29,0.54,0.9,0.9,0.0,159.48,142.0,65846.11,0.0,1402.09,1.0,280.36,283.95,301.84,305.48,293.15,293.15,280.35,36000.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11071.43,0.0,1849.08,2274.52,0.0,1751.53,0.91,1.0,0.0,3.0,1.0,0.0
18378300.0,297.07,297.15,293.15,0.0,0.0,285.0,0.81,0.33,0.3,296.96,297.15,293.15,0.0,0.0,285.01,0.95,0.53,0.5,297.33,297.15,293.15,0.0,0.0,285.01,1.0,0.64,0.44,297.11,297.15,293.15,0.0,0.0,285.0,0.79,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.98,0.51,0.09,0.41,285.0,284.95,305.98,298.76,301.22,297.22,285.02,1.0,0.47,0.0,1.0,1.0,1.0,2.34,1.06,1.28,0.53,0.9,0.9,0.0,131.86,106.0,63858.47,0.0,1254.44,1.0,280.6,284.07,301.7,305.1,293.15,293.15,280.65,36058.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10627.03,0.0,1827.07,2274.52,0.0,1674.63,0.9,1.0,0.0,3.0,1.0,0.0
18378600.0,297.09,297.15,293.15,0.0,0.0,285.02,0.83,0.33,0.3,296.99,297.15,293.15,0.0,0.0,285.02,0.97,0.52,0.5,297.45,297.15,293.15,0.0,0.0,285.02,1.0,0.66,0.41,297.13,297.15,293.15,0.0,0.0,285.02,0.81,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.03,0.52,0.09,0.41,285.02,284.95,305.82,298.71,301.19,297.31,285.02,1.0,0.46,0.0,1.0,1.0,1.0,2.3,1.05,1.26,0.52,0.9,0.9,0.0,118.33,112.0,62952.77,0.0,1158.88,1.0,280.66,284.09,301.74,305.22,293.15,293.15,280.65,35855.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10703.46,0.0,1849.17,2274.52,0.0,1680.38,0.91,1.0,0.0,3.0,1.0,0.0
18378900.0,297.07,297.15,293.15,0.0,0.0,284.86,0.81,0.33,0.3,296.97,297.15,293.15,0.0,0.0,284.85,0.95,0.52,0.49,297.4,297.15,293.15,0.0,0.0,284.85,1.0,0.66,0.44,297.11,297.15,293.15,0.0,0.0,284.86,0.8,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.88,0.51,0.09,0.41,284.85,284.95,305.65,298.66,301.09,297.26,284.84,1.0,0.47,0.0,1.0,1.0,1.0,2.32,1.05,1.26,0.53,0.9,0.9,0.0,127.93,136.0,64083.57,0.0,1209.17,1.0,280.4,283.91,301.69,305.26,293.15,293.15,280.35,36042.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10953.47,0.0,1845.53,2274.52,0.0,1711.31,0.91,1.0,0.0,3.0,1.0,0.0
18379200.0,297.08,297.15,293.15,0.0,0.0,285.22,0.8,0.32,0.29,296.98,297.15,293.15,0.0,0.0,285.22,0.93,0.51,0.49,297.35,297.15,293.15,0.0,0.0,285.22,1.0,0.66,0.45,297.12,297.15,293.15,0.0,0.0,285.22,0.78,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.22,0.5,0.09,0.41,285.22,284.95,305.48,298.63,301.0,297.24,285.22,1.0,0.47,0.0,1.0,1.0,1.0,2.32,1.06,1.27,0.53,0.91,0.91,0.0,136.08,145.0,61870.54,0.0,1252.64,1.0,280.94,284.31,301.61,304.94,293.15,293.15,280.65,35749.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11150.4,0.0,1849.31,2274.52,0.0,1610.19,0.91,1.0,0.0,3.0,1.0,0.0
18379500.0,297.05,297.15,293.15,0.0,0.0,284.61,0.78,0.32,0.29,296.95,297.15,293.15,0.0,0.0,284.6,0.91,0.5,0.48,297.25,297.15,293.15,0.0,0.0,284.6,0.99,0.66,0.46,297.09,297.15,293.15,0.0,0.0,284.61,0.77,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.63,0.49,0.08,0.4,284.61,284.95,305.32,298.59,300.88,297.17,284.59,1.0,0.48,0.0,1.0,1.0,1.0,2.32,1.05,1.27,0.53,0.9,0.9,0.0,145.77,151.0,65022.04,0.0,1282.02,1.0,280.1,283.67,301.63,305.29,293.15,293.15,280.05,36267.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11074.95,0.0,1848.51,2274.52,0.0,1799.22,0.91,1.0,0.0,3.0,1.0,0.0
18379800.0,297.04,297.15,293.15,0.0,0.0,284.93,0.77,0.31,0.29,296.95,297.15,293.15,0.0,0.0,284.93,0.89,0.5,0.47,297.23,297.15,293.15,0.0,0.0,284.94,0.98,0.66,0.46,297.09,297.15,293.15,0.0,0.0,284.93,0.76,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.93,0.48,0.08,0.39,284.93,284.95,305.15,298.56,300.8,297.15,284.94,1.0,0.48,0.0,1.0,1.0,1.0,2.29,1.04,1.25,0.52,0.89,0.89,0.0,154.2,157.0,61933.68,0.0,1283.99,1.0,280.64,284.04,301.53,304.87,293.15,293.15,280.65,36137.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10499.12,0.0,1808.92,2274.52,0.0,1635.16,0.9,1.0,0.0,3.0,1.0,0.0
18380100.0,297.07,297.15,293.15,0.0,0.0,285.24,0.76,0.31,0.29,296.99,297.15,293.15,0.0,0.0,285.24,0.88,0.5,0.47,297.27,297.15,293.15,0.0,0.0,285.24,0.98,0.67,0.47,297.11,297.15,293.15,0.0,0.0,285.24,0.75,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.26,0.48,0.08,0.4,285.24,284.95,304.98,298.53,300.74,297.19,285.23,1.0,0.49,0.0,1.0,1.0,1.0,2.3,1.04,1.26,0.52,0.91,0.91,0.0,159.89,166.0,60844.02,0.0,1316.13,1.0,281.0,284.33,301.58,304.98,293.15,293.15,280.95,35595.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10560.47,0.0,1841.79,2274.52,0.0,1608.82,0.91,1.0,0.0,3.0,1.0,0.0
18380400.0,297.03,297.15,293.15,0.0,0.0,284.67,0.75,0.31,0.28,296.95,297.15,293.15,0.0,0.0,284.67,0.86,0.49,0.46,297.19,297.15,293.15,0.0,0.0,284.67,0.97,0.66,0.47,297.08,297.15,293.15,0.0,0.0,284.67,0.74,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.67,0.47,0.08,0.39,284.67,284.95,304.82,298.51,300.63,297.14,284.66,1.0,0.49,0.0,1.0,1.0,1.0,2.27,1.03,1.24,0.51,0.9,0.9,0.0,169.84,172.0,62652.11,0.0,1322.09,1.0,280.36,283.78,301.52,305.0,293.15,293.15,280.35,36208.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10629.29,0.0,1850.25,2274.52,0.0,1745.63,0.91,1.0,0.0,3.0,1.0,0.0
18380700.0,297.04,297.15,293.15,0.0,0.0,284.92,0.74,0.3,0.28,296.96,297.15,293.15,0.0,0.0,284.92,0.85,0.48,0.46,297.19,297.15,293.15,0.0,0.0,284.92,0.96,0.66,0.47,297.08,297.15,293.15,0.0,0.0,284.92,0.73,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.94,0.46,0.08,0.38,284.92,284.95,304.65,298.47,300.55,297.13,284.91,1.0,0.5,0.0,1.0,1.0,1.0,2.25,1.02,1.23,0.51,0.9,0.9,0.0,176.8,181.0,60817.49,0.0,1325.3,1.0,280.7,284.03,301.51,304.9,293.15,293.15,280.65,35992.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10537.41,0.0,1843.41,2274.52,0.0,1633.09,0.91,1.0,0.0,3.0,1.0,0.0
18381000.0,297.03,297.15,293.15,0.0,0.0,284.82,0.73,0.3,0.27,296.95,297.15,293.15,0.0,0.0,284.82,0.85,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.82,0.95,0.66,0.47,297.08,297.15,293.15,0.0,0.0,284.82,0.73,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.82,0.45,0.08,0.38,284.82,284.95,304.48,298.44,300.47,297.12,284.81,1.0,0.49,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.9,0.9,0.0,178.7,172.0,60308.73,0.0,1305.8,1.0,280.66,283.95,301.46,304.81,293.15,293.15,280.65,36115.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10353.51,0.0,1838.36,2274.52,0.0,1654.06,0.91,1.0,0.0,3.0,1.0,0.0
18381300.0,297.05,297.15,293.15,0.0,0.0,285.06,0.75,0.3,0.27,296.97,297.15,293.15,0.0,0.0,285.06,0.87,0.47,0.45,297.17,297.15,293.15,0.0,0.0,285.06,0.98,0.66,0.47,297.09,297.15,293.15,0.0,0.0,285.06,0.74,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.09,0.46,0.08,0.37,285.06,284.95,304.32,298.4,300.39,297.13,285.04,1.0,0.48,0.0,1.0,1.0,1.0,2.2,1.0,1.21,0.5,0.9,0.9,0.0,157.94,136.0,58511.85,0.0,1201.69,1.0,281.0,284.2,301.44,304.72,293.15,293.15,280.95,35806.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10278.24,0.0,1852.05,2274.52,0.0,1567.26,0.91,1.0,0.0,3.0,1.0,0.0
18381600.0,297.03,297.15,293.15,0.0,0.0,284.9,0.77,0.29,0.27,296.95,297.15,293.15,0.0,0.0,284.9,0.89,0.46,0.44,297.11,297.15,293.15,0.0,0.0,284.9,1.0,0.66,0.46,297.07,297.15,293.15,0.0,0.0,284.9,0.77,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.9,0.48,0.08,0.36,284.9,284.95,304.15,298.36,300.3,297.11,284.9,1.0,0.45,0.0,1.0,1.0,1.0,2.16,0.98,1.18,0.48,0.9,0.9,0.0,132.98,112.0,57577.2,0.0,1060.53,1.0,280.94,284.08,301.32,304.46,293.15,293.15,280.95,36078.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10000.79,0.0,1843.2,2274.52,0.0,1557.47,0.91,1.0,0.0,3.0,1.0,0.0
18381900.0,297.03,297.15,293.15,0.0,0.0,284.93,0.79,0.29,0.26,296.95,297.15,293.15,0.0,0.0,284.94,0.92,0.45,0.43,297.23,297.15,293.15,0.0,0.0,284.94,1.0,0.67,0.41,297.07,297.15,293.15,0.0,0.0,284.93,0.79,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.91,0.5,0.07,0.35,284.93,284.95,303.98,298.32,300.24,297.14,284.95,1.0,0.42,0.0,1.0,1.0,1.0,2.07,0.93,1.14,0.46,0.9,0.9,0.0,109.78,91.0,54589.36,0.0,894.81,1.0,281.2,284.16,301.27,304.22,293.15,293.15,281.25,36064.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9594.02,0.0,1842.38,2274.52,0.0,1477.77,0.91,1.0,0.0,3.0,1.0,0.0
18382200.0,297.03,297.15,293.15,0.0,0.0,284.93,0.8,0.28,0.26,296.95,297.15,293.15,0.0,0.0,284.93,0.93,0.45,0.43,297.3,297.15,293.15,0.0,0.0,284.93,1.0,0.68,0.39,297.06,297.15,293.15,0.0,0.0,284.93,0.8,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.93,0.5,0.07,0.34,284.93,284.95,303.82,298.27,300.18,297.18,284.93,1.0,0.41,0.0,1.0,1.0,1.0,2.03,0.91,1.12,0.45,0.9,0.9,0.0,102.44,100.0,53469.4,0.0,830.89,1.0,281.24,284.16,301.23,304.15,293.15,293.15,281.55,36075.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9055.12,0.0,1830.13,2274.52,0.0,1413.21,0.9,1.0,0.0,3.0,1.0,0.0
18382500.0,297.04,297.15,293.15,0.0,0.0,285.06,0.8,0.28,0.26,296.96,297.15,293.15,0.0,0.0,285.07,0.93,0.44,0.42,297.29,297.15,293.15,0.0,0.0,285.07,1.0,0.68,0.4,297.06,297.15,293.15,0.0,0.0,285.06,0.8,0.28,0.27,297.12,297.15,293.15,0.0,0.0,285.04,0.5,0.07,0.34,285.06,284.95,303.65,298.22,300.1,297.18,285.08,1.0,0.41,0.0,1.0,1.0,1.0,2.02,0.91,1.11,0.45,0.9,0.9,0.0,103.36,106.0,52128.1,0.0,824.85,1.0,281.5,284.33,301.19,304.01,293.15,293.15,281.55,35916.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9365.69,0.0,1840.47,2274.52,0.0,1380.27,0.91,1.0,0.0,3.0,1.0,0.0
18382800.0,297.02,297.15,293.15,0.0,0.0,284.67,0.78,0.28,0.25,296.94,297.15,293.15,0.0,0.0,284.67,0.91,0.44,0.42,297.2,297.15,293.15,0.0,0.0,284.67,1.0,0.68,0.41,297.05,297.15,293.15,0.0,0.0,284.67,0.78,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.67,0.49,0.07,0.34,284.67,284.95,303.48,298.17,300.0,297.13,284.66,1.0,0.42,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,108.73,115.0,53870.9,0.0,836.79,1.0,280.96,283.9,301.2,304.22,293.15,293.15,281.25,36255.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9096.79,0.0,1839.29,2274.52,0.0,1496.23,0.91,1.0,0.0,3.0,1.0,0.0
18383100.0,297.03,297.15,293.15,0.0,0.0,285.25,0.77,0.27,0.25,296.96,297.15,293.15,0.0,0.0,285.25,0.89,0.43,0.41,297.12,297.15,293.15,0.0,0.0,285.26,1.0,0.67,0.42,297.05,297.15,293.15,0.0,0.0,285.25,0.77,0.27,0.26,297.11,297.15,293.15,0.0,0.0,285.22,0.48,0.07,0.33,285.25,284.95,303.32,298.12,299.91,297.11,285.27,1.0,0.42,0.0,1.0,1.0,1.0,2.01,0.9,1.11,0.45,0.9,0.9,0.0,115.02,121.0,50484.36,0.0,855.46,1.0,281.8,284.53,301.07,303.77,293.15,293.15,281.85,35777.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9217.16,0.0,1836.85,2274.52,0.0,1290.63,0.9,1.0,0.0,3.0,1.0,0.0
18383400.0,297.02,297.15,293.15,0.0,0.0,284.82,0.77,0.27,0.25,296.95,297.15,293.15,0.0,0.0,284.82,0.89,0.42,0.4,297.05,297.15,293.15,0.0,0.0,284.82,1.0,0.66,0.42,297.04,297.15,293.15,0.0,0.0,284.82,0.77,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.83,0.48,0.07,0.32,284.82,284.95,303.15,298.07,299.83,297.11,284.82,1.0,0.41,0.0,1.0,1.0,1.0,1.98,0.89,1.09,0.44,0.9,0.9,0.0,110.43,100.0,51819.78,0.0,810.95,1.0,281.26,284.08,301.1,304.03,293.15,293.15,280.95,36022.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10000.15,0.0,1862.82,2274.52,0.0,1449.81,0.91,1.0,0.0,3.0,1.0,0.0
18383700.0,297.01,297.15,293.15,0.0,0.0,284.89,0.77,0.26,0.24,296.93,297.15,293.15,0.0,0.0,284.89,0.89,0.41,0.4,297.0,297.15,293.15,0.0,0.0,284.89,1.0,0.65,0.41,297.02,297.15,293.15,0.0,0.0,284.89,0.77,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.85,0.47,0.07,0.31,284.89,284.95,302.98,298.02,299.74,297.1,284.9,1.0,0.41,0.0,1.0,1.0,1.0,1.93,0.86,1.07,0.43,0.89,0.89,0.0,107.8,106.0,49622.79,0.0,764.44,1.0,281.5,284.19,300.94,303.6,293.15,293.15,281.55,36210.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9088.88,0.0,1825.87,2274.52,0.0,1304.27,0.9,1.0,0.0,3.0,1.0,0.0
18384000.0,297.04,297.15,293.15,0.0,0.0,285.38,0.77,0.26,0.24,296.97,297.15,293.15,0.0,0.0,285.38,0.9,0.41,0.39,297.05,297.15,293.15,0.0,0.0,285.38,1.0,0.65,0.4,297.04,297.15,293.15,0.0,0.0,285.38,0.77,0.26,0.25,297.11,297.15,293.15,0.0,0.0,285.37,0.48,0.06,0.31,285.38,284.95,302.82,297.97,299.67,297.11,285.38,1.0,0.4,0.0,1.0,1.0,1.0,1.9,0.85,1.05,0.42,0.91,0.91,0.0,102.29,97.0,46807.21,0.0,724.11,1.0,282.14,284.69,300.94,303.51,293.15,293.15,282.15,35568.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9008.38,0.0,1847.65,2274.52,0.0,1172.63,0.91,1.0,0.0,3.0,1.0,0.0
18384300.0,297.02,297.15,293.15,0.0,0.0,284.72,0.77,0.26,0.23,296.94,297.15,293.15,0.0,0.0,284.72,0.89,0.4,0.39,297.0,297.15,293.15,0.0,0.0,284.72,1.0,0.65,0.4,297.03,297.15,293.15,0.0,0.0,284.72,0.77,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.76,0.47,0.06,0.3,284.72,284.95,302.65,297.91,299.59,297.1,284.7,1.0,0.4,0.0,1.0,1.0,1.0,1.89,0.84,1.04,0.42,0.9,0.9,0.0,103.87,106.0,49362.3,0.0,714.83,1.0,281.3,284.0,300.96,303.81,293.15,293.15,281.25,36080.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9296.4,0.0,1870.1,2274.52,0.0,1379.85,0.91,1.0,0.0,3.0,1.0,0.0
18384600.0,296.99,297.15,293.15,0.0,0.0,284.54,0.76,0.25,0.23,296.91,297.15,293.15,0.0,0.0,284.55,0.89,0.39,0.38,296.9,297.15,293.15,0.0,0.0,284.55,1.0,0.63,0.39,297.0,297.15,293.15,0.0,0.0,284.54,0.77,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.54,0.46,0.06,0.28,284.54,284.95,302.48,297.86,299.5,297.09,284.55,1.0,0.39,0.0,1.0,1.0,1.0,1.82,0.81,1.01,0.4,0.89,0.89,0.0,98.48,82.0,47814.89,0.0,650.67,1.0,281.24,283.87,300.8,303.43,293.15,293.15,281.25,36583.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.93,0.0,1806.64,2274.52,0.0,1293.04,0.9,1.0,0.0,3.0,1.0,0.0
18384900.0,297.02,297.15,293.15,0.0,0.0,285.06,0.77,0.25,0.22,296.94,297.15,293.15,0.0,0.0,285.06,0.9,0.39,0.37,296.97,297.15,293.15,0.0,0.0,285.06,1.0,0.63,0.38,297.02,297.15,293.15,0.0,0.0,285.06,0.77,0.25,0.24,297.12,297.15,293.15,0.0,0.0,285.01,0.43,0.05,0.24,285.06,284.95,302.32,297.8,299.44,297.12,285.08,1.0,0.37,0.0,1.0,1.0,1.0,1.73,0.77,0.96,0.38,0.89,0.89,0.0,89.16,76.0,42805.46,0.0,558.67,1.0,282.1,284.45,300.73,303.04,293.15,293.15,282.15,36075.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8541.78,0.0,1768.52,2274.52,0.0,1048.65,0.89,1.0,0.0,3.0,1.0,0.0
18385200.0,297.06,297.15,293.15,0.0,0.0,285.56,0.78,0.25,0.22,296.99,297.15,293.15,0.0,0.0,285.57,0.91,0.39,0.37,297.09,297.15,293.15,0.0,0.0,285.57,1.0,0.64,0.36,297.05,297.15,293.15,0.0,0.0,285.56,0.78,0.25,0.24,297.15,297.15,293.15,0.0,0.0,285.55,0.44,0.05,0.24,285.56,284.95,302.15,297.74,299.38,297.15,285.57,1.0,0.36,0.0,1.0,1.0,1.0,1.71,0.76,0.95,0.37,0.91,0.91,0.0,84.36,82.0,40394.94,0.0,532.1,1.0,282.74,284.95,300.72,302.96,293.15,293.15,282.75,35312.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8525.13,0.0,1816.82,2274.52,0.0,940.98,0.9,1.0,0.0,3.0,1.0,0.0
18385500.0,298.05,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,297.55,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.79,294.15,302.0,297.7,299.5,298.12,284.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,107.06,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.33,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.8,294.15,301.88,297.69,299.6,298.99,285.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,35.74,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.49,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.8,294.15,301.77,297.71,299.7,299.62,285.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,33.13,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.57,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.81,294.15,301.69,297.75,299.79,300.08,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,31.33,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.62,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.81,294.15,301.63,297.81,299.87,300.42,285.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.83,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.64,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.81,294.15,301.57,297.87,299.94,300.67,285.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,28.59,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.66,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.81,294.15,301.51,297.94,300.01,300.85,285.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,27.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
