time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18387600.0,298.67,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.81,294.15,301.46,298.02,300.07,300.98,286.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,26.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.68,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.81,294.15,301.4,298.08,300.13,301.07,286.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,26.1,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.69,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.82,294.15,301.33,298.14,300.18,301.12,286.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,25.71,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.7,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.82,294.15,301.25,298.18,300.23,301.16,286.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,25.36,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.7,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.82,294.15,301.15,298.21,300.27,301.16,286.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,25.04,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.71,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.82,294.15,301.02,298.2,300.3,301.15,286.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.73,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.71,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.83,294.15,300.87,298.18,300.33,301.11,286.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.42,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.71,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.83,294.15,300.7,298.13,300.35,301.05,286.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.01,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.72,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.84,294.15,300.51,298.08,300.36,301.01,286.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,23.54,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.72,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.85,294.15,300.31,298.01,300.36,300.96,286.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,23.21,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.72,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.85,294.15,300.11,297.94,300.36,300.91,286.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.84,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.72,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.87,294.15,299.91,297.88,300.34,300.88,286.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.57,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.72,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.88,294.15,299.72,297.81,300.32,300.85,286.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.72,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.9,294.15,299.54,297.76,300.29,300.84,286.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.76,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.38,297.72,300.29,300.84,286.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.62,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.25,297.7,300.29,300.84,286.91,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.37,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.15,297.71,300.29,300.84,286.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.6,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.08,297.73,300.29,300.84,286.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.02,297.74,300.29,300.84,286.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.06,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,298.99,297.75,300.29,300.84,287.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.88,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,298.96,297.75,300.29,300.84,287.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.73,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,298.96,297.75,300.29,300.84,287.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,298.96,297.75,300.29,300.84,287.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,298.98,297.74,300.29,300.84,287.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.0,297.74,300.29,300.84,287.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.03,297.73,300.29,300.84,287.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.07,297.72,300.29,300.84,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.11,297.72,300.29,300.84,287.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.15,297.71,300.29,300.84,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.2,297.7,300.29,300.84,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.9,294.15,299.28,297.67,300.29,300.84,287.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.68,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.91,294.15,299.38,297.64,300.27,300.82,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.66,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.68,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.92,294.15,299.48,297.6,300.24,300.75,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.13,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.68,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.93,294.15,299.6,297.55,300.21,300.62,287.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.16,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.68,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,285.94,294.15,299.71,297.5,300.18,300.44,287.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.63,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.68,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,285.95,294.15,299.82,297.44,300.16,300.2,287.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.05,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.69,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,285.96,294.15,299.93,297.39,300.15,300.09,287.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.03,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.69,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,285.98,294.15,300.02,297.34,300.14,300.04,287.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,20.62,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.69,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,285.99,294.15,300.09,297.3,300.14,300.05,287.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,20.97,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.69,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.01,294.15,300.13,297.28,300.14,300.09,287.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.42,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.69,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.02,294.15,300.15,297.27,300.14,300.11,287.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.29,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.69,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.04,294.15,300.13,297.26,300.14,300.13,287.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,20.67,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.69,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.06,294.15,300.09,297.25,300.14,300.11,287.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,21.05,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.07,294.15,300.02,297.24,300.13,300.07,287.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,21.17,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.69,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.09,294.15,299.93,297.22,300.13,300.0,287.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,20.96,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.68,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.11,294.15,299.82,297.2,300.12,299.91,287.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,20.7,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.68,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.13,294.15,299.71,297.18,300.1,299.82,287.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,20.42,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.68,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.15,294.15,299.6,297.15,300.08,299.73,287.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.14,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.68,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.17,294.15,299.48,297.12,300.06,299.64,287.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.87,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.68,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.19,294.15,299.38,297.1,300.03,299.56,287.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.63,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.67,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.21,294.15,299.28,297.07,300.0,299.48,287.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.41,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.67,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.23,294.15,299.2,297.05,299.97,299.4,287.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.23,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.67,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.25,294.15,299.15,297.03,299.93,299.34,287.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.06,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.66,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.27,294.15,299.12,297.02,299.9,299.29,287.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.94,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.66,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,286.29,294.15,299.11,297.01,299.87,299.26,287.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.76,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.66,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.32,294.15,299.11,297.01,299.83,299.23,287.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.66,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.34,294.15,299.13,297.01,299.8,299.21,287.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.73,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.65,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.36,294.15,299.15,297.02,299.77,299.19,287.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.61,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.65,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.38,294.15,299.17,297.03,299.75,299.19,287.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.66,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.65,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.41,294.15,299.19,297.03,299.72,299.19,287.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.52,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.65,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.43,294.15,299.21,297.04,299.7,299.19,287.76,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.65,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.45,294.15,299.22,297.04,299.68,299.19,287.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.48,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.65,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.48,294.15,299.22,297.04,299.66,299.2,287.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.41,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.64,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,286.5,294.15,299.19,297.04,299.64,299.2,287.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.43,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.64,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.52,294.15,299.15,297.03,299.62,299.19,287.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.4,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.64,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.55,294.15,299.07,297.01,299.6,299.17,287.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.32,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.64,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.57,294.15,298.94,296.98,299.58,299.13,287.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.64,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.6,294.15,298.77,296.95,299.54,299.08,287.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.02,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.63,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.62,294.15,298.58,296.9,299.51,298.96,287.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.06,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.63,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.65,294.15,298.37,296.85,299.46,298.82,288.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.8,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.63,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.67,294.15,298.15,296.8,299.41,298.66,288.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.63,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.7,294.15,297.93,296.73,299.35,298.44,288.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.57,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.62,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.72,294.15,297.72,296.67,299.29,298.26,288.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.37,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.62,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.75,294.15,297.52,296.6,299.21,297.99,288.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.31,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.62,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.77,294.15,297.36,296.53,299.14,297.82,288.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.93,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.61,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.8,294.15,297.23,296.47,299.06,297.63,288.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.89,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.61,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.83,294.15,297.15,296.41,298.98,297.43,288.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.86,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.6,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.85,294.15,297.11,296.37,298.89,297.28,288.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.73,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.6,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.88,294.15,297.09,296.35,298.82,297.19,288.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.62,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.6,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,286.91,294.15,297.09,296.35,298.74,297.14,288.28,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.54,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.6,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.94,294.15,297.1,296.36,298.67,297.12,288.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.48,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.59,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.96,294.15,297.12,296.38,298.6,297.12,288.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.44,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.59,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,286.99,294.15,297.15,296.41,298.54,297.13,288.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.41,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
