time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18412500.0,298.59,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.02,294.15,297.18,296.43,298.48,297.14,288.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.59,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.04,294.15,297.2,296.46,298.42,297.16,288.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.59,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.07,294.15,297.21,296.47,298.37,297.18,288.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.28,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.58,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.1,294.15,297.21,296.47,298.32,297.19,288.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.2,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.58,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.12,294.15,297.19,296.45,298.27,297.19,288.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.58,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,287.15,294.15,297.15,296.41,298.22,297.19,288.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.58,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.18,294.15,297.08,296.34,298.18,297.17,288.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,298.58,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,287.2,294.15,297.0,296.26,298.13,297.15,288.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.38,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,298.57,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,287.23,294.15,296.9,296.16,298.08,297.12,288.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,298.57,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.26,294.15,296.79,296.05,298.03,297.09,288.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.84,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,298.57,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.28,294.15,296.68,295.94,297.97,297.06,288.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.49,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415800.0,298.56,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.31,294.15,296.57,295.83,297.92,297.04,288.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.2,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,298.56,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.33,294.15,296.46,295.73,297.87,297.02,288.67,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.08,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,298.55,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.35,294.15,296.36,295.63,297.84,297.01,288.69,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.98,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,298.55,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.36,294.15,296.27,295.55,297.82,297.01,288.71,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.85,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,298.55,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.36,294.15,296.21,295.48,297.82,297.01,288.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,298.54,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,296.17,295.44,297.82,297.01,288.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.39,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,298.54,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,296.15,295.42,297.82,297.01,288.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.99,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,298.54,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,296.15,295.42,297.82,297.01,288.78,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.8,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,298.53,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,296.15,295.42,297.82,297.01,288.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,298.53,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,296.15,295.42,297.82,297.01,288.8,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,298.53,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,296.15,295.42,297.82,297.01,288.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.13,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,298.52,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.38,294.15,296.15,295.42,297.81,297.0,288.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.24,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,298.52,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.39,294.15,296.15,295.42,297.78,296.99,288.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.79,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,298.52,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.21,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.42,294.15,296.15,295.42,297.72,296.96,288.83,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.24,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,298.52,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.44,294.15,296.15,295.42,297.65,296.9,288.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.88,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,298.52,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.47,294.15,296.15,295.42,297.59,296.82,288.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.13,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,298.52,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.49,294.15,296.15,295.42,297.53,296.7,288.85,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.33,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,298.51,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.52,294.15,296.15,295.42,297.47,296.6,288.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.4,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,298.51,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.33,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,287.55,294.15,296.15,295.42,297.41,296.53,288.88,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.46,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,298.51,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,287.57,294.15,296.15,295.42,297.36,296.47,288.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.5,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,298.51,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,287.6,294.15,296.15,295.42,297.31,296.41,288.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.56,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,298.51,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.62,294.15,296.15,295.42,297.26,296.35,288.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,298.51,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,287.65,294.15,296.15,295.42,297.21,296.33,288.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.5,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,298.51,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.45,0.0,0.0,0.0,287.67,294.15,296.15,295.42,297.17,296.31,288.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.49,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,298.5,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,287.7,294.15,296.15,295.42,297.13,296.3,288.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.45,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,298.5,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,287.72,294.15,296.15,295.42,297.1,296.29,288.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.15,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,298.5,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,287.74,294.15,296.15,295.42,297.07,296.29,289.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.33,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,298.5,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.74,294.15,296.15,295.42,297.07,296.29,289.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.49,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,298.51,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.74,294.15,296.15,295.42,297.07,296.29,289.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.48,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,298.52,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.74,294.15,296.15,295.42,297.07,296.29,289.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.97,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,298.53,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.74,294.15,296.15,295.42,297.07,296.29,289.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,298.55,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.74,294.15,296.2,295.44,297.07,296.29,289.06,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.64,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,298.57,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.75,294.15,296.34,295.49,297.07,296.29,289.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,298.6,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.75,294.15,296.55,295.56,297.06,296.3,289.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.95,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,298.63,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.55,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.77,294.15,296.82,295.64,297.05,296.31,289.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,298.67,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.79,294.15,297.13,295.74,297.05,296.34,289.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.7,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.82,294.15,297.46,295.84,297.06,296.45,289.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.36,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.74,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,287.84,294.15,297.81,295.94,297.08,296.72,289.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.84,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.78,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.87,294.15,298.15,296.04,297.12,297.04,289.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.24,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.82,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,287.89,294.15,298.47,296.12,297.17,297.6,289.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.86,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,287.92,294.15,298.75,296.2,297.24,298.0,289.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.87,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.9,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.94,294.15,298.99,296.27,297.31,298.35,289.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.14,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.94,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,287.97,294.15,299.15,296.33,297.39,298.7,289.17,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.43,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.98,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,287.99,294.15,299.26,296.38,297.47,298.94,289.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.51,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,299.01,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,288.02,294.15,299.35,296.45,297.55,299.08,289.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.52,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,299.05,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,288.04,294.15,299.42,296.51,297.63,299.21,289.22,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.76,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,299.1,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.07,294.15,299.48,296.59,297.7,299.31,289.24,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.8,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,299.14,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,288.09,294.15,299.54,296.67,297.78,299.35,289.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.77,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,299.18,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.88,0.0,0.0,0.0,288.12,294.15,299.59,296.75,297.86,299.39,289.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.86,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,299.22,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.14,294.15,299.64,296.84,297.93,299.4,289.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.86,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,299.26,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,299.71,296.93,297.95,299.4,289.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.08,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,299.3,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,299.78,297.01,297.95,299.4,289.33,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.5,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,299.34,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,299.88,297.1,297.95,299.4,289.35,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.49,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,299.38,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,300.0,297.19,297.95,299.4,289.37,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,299.42,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,300.15,297.27,297.95,299.4,289.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.94,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,299.46,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,300.32,297.34,297.95,299.4,289.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.2,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,299.5,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.16,294.15,300.48,297.41,297.95,299.4,289.41,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.53,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.53,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,288.18,294.15,300.65,297.47,297.95,299.41,289.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.28,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.57,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,288.19,294.15,300.82,297.53,298.01,299.45,289.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.7,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.6,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.98,0.0,0.0,0.0,288.21,294.15,300.98,297.58,298.13,299.52,289.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.16,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.63,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,288.0,0.0,0.0,0.0,288.24,294.15,301.15,297.62,298.25,299.62,289.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.66,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,288.26,294.15,301.32,297.66,298.38,299.85,289.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.69,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,288.28,294.15,301.48,297.69,298.51,300.11,289.47,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.21,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.72,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,288.31,294.15,301.65,297.71,298.64,300.37,289.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.42,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.75,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,288.1,0.0,0.0,0.0,288.33,294.15,301.82,297.73,298.77,300.79,289.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.73,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.78,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,288.35,294.15,301.98,297.74,298.91,301.19,289.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.84,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.81,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,288.15,0.0,0.0,0.0,288.38,294.15,302.15,297.74,299.04,301.49,289.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.88,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.84,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,288.4,294.15,302.32,297.73,299.18,301.76,289.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.9,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.87,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,288.19,0.0,0.0,0.0,288.43,294.15,302.48,297.68,299.32,302.0,289.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.86,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.89,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,288.45,294.15,302.65,297.61,299.46,302.22,289.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.76,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,299.92,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,288.24,0.0,0.0,0.0,288.47,294.15,302.82,297.52,299.6,302.44,289.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.6,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,299.94,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,288.27,0.0,0.0,0.0,288.5,294.15,302.98,297.42,299.75,302.64,289.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
