time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18512100.0,299.99,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,294.69,294.49,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512400.0,300.02,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,294.93,294.64,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18512700.0,300.05,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,295.19,294.79,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513000.0,300.09,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,295.46,294.95,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513300.0,300.13,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,295.75,295.1,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513600.0,300.17,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,296.04,295.26,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18513900.0,300.2,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,296.33,295.4,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514200.0,300.24,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,296.62,295.54,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514500.0,300.28,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,296.89,295.66,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18514800.0,300.31,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,297.15,295.77,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515100.0,300.35,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,297.4,295.86,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515400.0,300.39,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.98,294.15,297.66,295.94,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18515700.0,300.42,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.99,294.15,297.92,296.02,302.96,300.57,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516000.0,300.46,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,290.99,294.15,298.19,296.08,302.95,300.56,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.05,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516300.0,300.5,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.82,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,291.0,294.15,298.45,296.13,302.91,300.54,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.37,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516600.0,300.53,303.15,285.15,0.0,0.0,290.84,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.84,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,291.01,294.15,298.71,296.18,302.83,300.49,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.3,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18516900.0,300.57,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,291.03,294.15,298.97,296.23,302.69,300.43,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.79,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517200.0,300.6,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,291.04,294.15,299.22,296.28,302.54,300.36,291.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517500.0,300.64,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,291.06,294.15,299.47,296.33,302.41,300.29,291.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.29,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18517800.0,300.67,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,291.08,294.15,299.71,296.39,302.29,300.22,291.93,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.54,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518100.0,300.7,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,291.09,294.15,299.93,296.45,302.19,300.16,291.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.78,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518400.0,300.74,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,291.11,294.15,300.15,296.53,302.1,300.15,291.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.01,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18518700.0,300.77,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,291.13,294.15,300.35,296.62,302.02,300.17,291.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.26,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519000.0,300.81,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,291.14,294.15,300.54,296.72,301.95,300.23,291.96,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.5,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519300.0,300.85,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,290.99,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,291.16,294.15,300.72,296.82,301.9,300.32,291.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519600.0,300.88,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,291.17,294.15,300.89,296.94,301.85,300.43,291.98,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18519900.0,300.92,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.19,294.15,301.05,297.05,301.81,300.54,291.99,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.25,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520200.0,300.95,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,291.03,0.0,0.0,0.0,291.21,294.15,301.21,297.17,301.78,300.67,292.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.5,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520500.0,300.99,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,291.22,294.15,301.37,297.28,301.76,300.79,292.01,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.74,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18520800.0,301.02,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,291.24,294.15,301.52,297.39,301.75,300.91,292.02,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.97,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521100.0,301.05,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,291.26,294.15,301.67,297.5,301.74,301.03,292.04,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.19,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521400.0,301.08,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,291.27,294.15,301.83,297.59,301.75,301.15,292.05,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.4,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18521700.0,301.11,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,291.29,294.15,301.99,297.68,301.75,301.28,292.07,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.59,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522000.0,301.13,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.13,0.0,0.0,0.0,291.3,294.15,302.15,297.74,301.77,301.42,292.08,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522300.0,301.16,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,291.32,294.15,302.32,297.8,301.79,301.58,292.1,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.9,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522600.0,301.19,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,291.34,294.15,302.49,297.87,301.81,301.77,292.11,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.05,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18522900.0,301.21,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.18,0.0,0.0,0.0,291.35,294.15,302.67,297.93,301.85,301.98,292.13,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.22,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523200.0,301.24,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.2,0.0,0.0,0.0,291.37,294.15,302.85,298.0,301.89,302.21,292.14,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.4,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523500.0,301.26,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.22,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,291.38,294.15,303.03,298.06,301.93,302.45,292.16,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18523800.0,301.29,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,291.4,294.15,303.21,298.13,301.98,302.71,292.18,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.76,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524100.0,301.31,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,291.42,294.15,303.39,298.19,302.04,302.95,292.19,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524400.0,301.33,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,291.43,294.15,303.56,298.24,302.1,303.19,292.21,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.09,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18524700.0,301.35,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.28,0.0,0.0,0.0,291.45,294.15,303.72,298.28,302.17,303.42,292.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.28,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525000.0,301.36,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.3,0.0,0.0,0.0,291.47,294.15,303.87,298.32,302.24,303.65,292.25,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.5,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525300.0,301.38,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,291.48,294.15,304.02,298.35,302.32,303.85,292.27,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525600.0,301.4,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,291.5,294.15,304.15,298.36,302.4,304.02,292.29,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,13.8,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18525900.0,301.41,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,291.52,294.15,304.27,298.36,302.48,304.15,292.3,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526200.0,301.44,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.53,294.15,304.37,298.35,302.56,304.24,292.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.35,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526500.0,301.46,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.55,294.15,304.47,298.33,302.65,304.37,292.34,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,13.85,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18526800.0,301.48,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.57,294.15,304.56,298.31,302.74,304.51,292.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527100.0,301.48,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,291.58,294.15,304.64,298.27,302.82,304.56,292.38,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,13.2,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527400.0,301.48,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,291.6,294.15,304.71,298.23,302.91,304.66,292.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18527700.0,301.49,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.45,0.0,0.0,0.0,291.62,294.15,304.78,298.19,302.99,304.71,292.42,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,12.95,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528000.0,301.5,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.47,0.0,0.0,0.0,291.63,294.15,304.85,298.14,303.08,304.81,292.44,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.02,-0.04,0.0,0.0,0.0,0.0,60.0,13.85,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528300.0,301.5,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.49,0.0,0.0,0.0,291.65,294.15,304.92,298.09,303.16,304.87,292.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,12.94,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528600.0,301.51,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.51,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,291.67,294.15,304.99,298.04,303.24,304.92,292.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18528900.0,301.51,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,291.68,294.15,305.07,298.0,303.32,305.02,292.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,13.01,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529200.0,301.52,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,291.7,294.15,305.15,297.96,303.41,305.11,292.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,13.1,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529500.0,301.53,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,291.72,294.15,305.24,297.92,303.5,305.19,292.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.02,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,12.95,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18529800.0,301.53,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,291.74,294.15,305.33,297.87,303.58,305.28,292.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,12.77,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530100.0,301.53,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,291.76,294.15,305.42,297.83,303.67,305.37,292.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530400.0,301.53,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,291.77,294.15,305.52,297.78,303.75,305.47,292.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,12.36,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18530700.0,301.54,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,291.79,294.15,305.62,297.73,303.84,305.56,292.62,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.03,0.0,0.0,0.0,0.0,60.0,12.14,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531000.0,301.54,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,291.81,294.15,305.71,297.68,303.92,305.65,292.64,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,11.91,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531300.0,301.54,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,291.83,294.15,305.8,297.63,304.01,305.75,292.66,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,11.69,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531600.0,301.54,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,291.84,294.15,305.89,297.58,304.09,305.83,292.68,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,11.48,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18531900.0,301.54,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,291.86,294.15,305.97,297.53,304.18,305.91,292.7,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532200.0,301.54,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,291.88,294.15,306.04,297.49,304.26,305.99,292.72,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532500.0,301.54,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,291.9,294.15,306.1,297.46,304.35,306.05,292.73,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.9,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18532800.0,301.54,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.91,294.15,306.15,297.43,304.43,306.11,292.75,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.73,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533100.0,301.55,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.93,294.15,306.18,297.41,304.51,306.15,292.77,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.59,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533400.0,301.55,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.95,294.15,306.21,297.39,304.58,306.18,292.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.46,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18533700.0,301.56,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,291.97,294.15,306.22,297.38,304.66,306.2,292.81,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.02,0.0,0.0,0.0,0.0,60.0,10.35,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534000.0,301.56,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,291.98,294.15,306.22,297.38,304.73,306.22,292.82,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.26,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534300.0,301.57,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,292.0,294.15,306.22,297.38,304.79,306.22,292.84,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.19,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534600.0,301.57,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,292.02,294.15,306.21,297.39,304.86,306.22,292.86,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.12,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18534900.0,301.58,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,292.04,294.15,306.2,297.4,304.92,306.21,292.87,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.06,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535200.0,301.58,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,292.05,294.15,306.19,297.4,304.97,306.2,292.89,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,10.01,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535500.0,301.59,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,292.07,294.15,306.17,297.41,305.03,306.19,292.9,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.97,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18535800.0,301.6,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,292.09,294.15,306.16,297.42,305.08,306.18,292.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,-0.01,-0.01,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536100.0,301.6,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.94,0.0,0.0,0.0,292.1,294.15,306.15,297.43,305.13,306.17,292.94,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.88,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18536400.0,301.61,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,292.12,294.15,306.15,297.43,305.17,306.16,292.95,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.83,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
