time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18586200.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.09,295.4,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.15,295.42,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.15,295.42,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.11,295.41,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.05,295.4,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.96,295.38,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.87,295.35,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.76,295.32,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.65,295.29,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.27,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.54,295.26,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.27,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.43,295.23,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.26,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.34,295.21,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.26,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.25,295.18,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.25,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.19,295.16,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.25,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.15,295.15,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,301.24,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.12,295.12,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,301.24,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.1,295.1,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,301.23,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.08,295.08,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,301.23,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.06,295.06,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,301.23,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.05,295.05,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,301.22,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.05,295.05,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,301.22,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.05,295.05,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,301.21,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.05,295.05,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,301.21,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.06,295.06,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,301.21,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.08,295.08,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,301.2,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.11,295.11,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,301.2,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.15,295.15,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,301.19,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.2,295.14,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,301.19,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.25,295.14,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,301.19,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.31,295.14,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,301.18,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.37,295.15,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,301.18,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.45,295.16,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,301.18,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.52,295.17,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,301.18,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.61,295.2,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,301.17,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.71,295.23,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,301.18,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.81,295.26,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,301.18,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,295.91,295.31,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,301.19,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.03,295.36,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,301.2,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.15,295.42,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,301.22,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.28,295.5,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.25,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.41,295.58,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.27,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.56,295.67,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.3,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.71,295.77,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.33,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,296.86,295.87,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.36,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,297.02,295.98,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.4,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,297.2,296.1,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.43,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,297.37,296.22,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.47,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,297.56,296.35,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.51,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,297.75,296.48,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.54,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.26,294.15,297.95,296.61,305.5,304.08,294.09,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.58,297.15,293.15,0.0,0.0,293.11,0.0,0.05,0.0,301.4,297.15,293.15,0.0,0.0,293.11,0.0,0.05,0.0,301.47,297.15,293.15,0.0,0.0,293.12,0.0,0.05,0.0,300.98,297.15,293.15,0.0,0.0,293.11,0.0,0.05,0.0,300.99,297.15,293.15,0.0,0.0,293.11,0.0,0.05,0.0,293.26,284.95,298.15,296.74,305.5,304.08,294.09,1.0,0.1,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,1.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,301.49,297.15,293.15,0.0,0.0,295.93,0.55,0.05,0.05,301.31,297.15,293.15,0.0,0.0,295.93,0.55,0.05,0.05,301.37,297.15,293.15,0.0,0.0,295.93,0.55,0.05,0.04,300.89,297.15,293.15,0.0,0.0,295.93,0.55,0.05,0.05,300.9,297.15,293.15,0.0,0.0,295.93,0.55,0.05,0.23,295.96,284.95,298.37,296.88,300.07,301.4,296.16,1.0,0.15,0.05,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,1470.26,0.0,26.32,1.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601800.0,301.51,297.15,293.15,0.0,0.0,297.39,0.5,0.05,0.05,301.3,297.15,293.15,0.0,0.0,297.39,0.5,0.05,0.05,301.36,297.15,293.15,0.0,0.0,297.39,0.5,0.05,0.04,300.87,297.15,293.15,0.0,0.0,297.39,0.5,0.05,0.05,300.88,297.15,293.15,0.0,0.0,297.39,0.5,0.05,0.23,297.41,284.95,298.62,297.03,298.62,301.39,297.48,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.0,0.0,0.0,39.03,60.0,505.67,0.0,39.73,1.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18602100.0,301.48,297.15,293.15,0.0,0.0,298.39,0.93,0.45,0.12,301.27,297.15,293.15,0.0,0.0,298.39,0.93,0.43,0.13,301.32,297.15,293.15,0.0,0.0,298.39,0.93,0.44,0.1,300.84,297.15,293.15,0.0,0.0,298.39,0.93,0.39,0.13,300.84,297.15,293.15,0.0,0.0,298.39,0.93,0.39,0.62,298.4,284.95,298.88,297.19,298.87,301.35,298.43,1.0,0.24,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,0.0,0.0,0.0,20.15,100.0,462.4,0.0,180.15,1.0,282.74,284.95,300.72,302.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18602400.0,301.07,297.15,293.15,0.0,0.0,290.35,0.98,0.55,0.19,300.93,297.15,293.15,0.0,0.0,290.35,0.98,0.53,0.2,300.94,297.15,293.15,0.0,0.0,290.35,0.98,0.53,0.15,300.51,297.15,293.15,0.0,0.0,290.35,0.98,0.47,0.2,300.45,297.15,293.15,0.0,0.0,290.35,0.98,0.47,0.93,290.34,284.95,299.15,297.35,299.15,300.95,290.3,1.0,0.36,1.0,1.0,0.0,1.0,1.99,1.99,0.0,1.54,1.0,1.0,0.0,38.46,160.0,49222.0,0.0,581.52,1.0,283.08,289.73,301.48,304.47,293.15,293.15,283.15,5093.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,1.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9477.08,0.0,124.76,2274.52,0.0,1149.43,0.37,1.0,0.0,3.0,1.0,0.0
18602700.0,300.42,297.15,293.15,0.0,0.0,289.91,1.0,0.6,0.26,300.34,297.15,293.15,0.0,0.0,289.91,1.0,0.58,0.28,300.32,297.15,293.15,0.0,0.0,289.91,1.0,0.58,0.2,299.92,297.15,293.15,0.0,0.0,289.91,1.0,0.52,0.28,299.74,297.15,293.15,0.0,0.0,289.91,1.0,0.49,1.31,289.91,284.95,299.43,297.51,299.43,300.3,289.92,1.0,0.5,1.0,1.0,0.0,1.0,2.79,2.79,0.0,2.16,1.0,1.0,0.0,72.05,200.0,72161.27,0.0,1587.78,1.0,283.15,289.06,300.68,304.48,293.15,293.15,283.15,13342.17,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,2.92,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11483.61,0.0,529.0,2274.52,0.0,1992.42,0.6,1.0,0.0,3.0,1.0,0.0
18603000.0,300.0,297.15,293.15,0.0,0.0,290.39,1.0,0.66,0.34,299.92,297.15,293.15,0.0,0.0,290.39,1.0,0.64,0.36,299.88,297.15,293.15,0.0,0.0,290.39,1.0,0.63,0.26,299.51,297.15,293.15,0.0,0.0,290.39,1.0,0.56,0.36,299.27,297.15,293.15,0.0,0.0,290.39,1.0,0.52,1.7,290.4,284.95,299.71,297.66,299.71,299.86,290.41,1.0,0.64,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,1.0,1.0,0.0,121.15,240.0,90619.33,0.0,3468.52,1.0,283.15,289.23,300.77,305.53,293.15,293.15,283.15,19780.17,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.55,3.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13618.25,0.0,954.91,2274.52,0.0,2557.89,0.73,1.0,0.0,3.0,1.0,0.0
18603300.0,299.72,297.15,293.15,0.0,0.0,290.97,1.0,0.72,0.41,299.65,297.15,293.15,0.0,0.0,290.97,1.0,0.69,0.44,299.6,297.15,293.15,0.0,0.0,290.97,1.0,0.69,0.32,299.25,297.15,293.15,0.0,0.0,290.97,1.0,0.6,0.44,298.96,297.15,293.15,0.0,0.0,290.97,1.0,0.56,2.06,290.97,284.95,299.99,297.8,299.99,299.58,290.98,1.0,0.78,1.0,1.0,0.0,1.0,4.41,4.41,0.0,3.41,1.0,1.0,0.0,179.6,300.0,105658.86,0.0,6271.84,1.0,283.15,289.53,300.87,306.43,293.15,293.15,283.15,24472.38,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15641.02,0.0,1314.12,2274.52,0.0,2894.93,0.81,1.0,0.0,3.0,1.0,0.0
18603600.0,299.39,297.15,293.15,0.0,0.0,290.34,1.0,0.76,0.48,299.35,297.15,293.15,0.0,0.0,290.34,1.0,0.74,0.51,299.28,297.15,293.15,0.0,0.0,290.34,1.0,0.73,0.37,298.96,297.15,293.15,0.0,0.0,290.34,1.0,0.64,0.51,298.64,297.15,293.15,0.0,0.0,290.34,1.0,0.58,2.4,290.34,284.95,300.26,297.93,299.74,299.27,290.34,1.0,0.9,0.05,1.0,1.0,1.0,5.14,2.41,2.73,1.25,1.0,1.0,0.0,241.24,340.0,98901.16,0.0,9871.79,1.0,283.15,288.75,300.9,306.17,293.15,293.15,283.15,27846.64,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14750.34,0.0,1595.07,2274.52,0.0,2831.45,0.86,1.0,0.0,3.0,1.0,0.0
18603900.0,299.15,297.15,293.15,0.0,0.0,290.53,1.0,0.81,0.53,299.12,297.15,293.15,0.0,0.0,290.53,1.0,0.78,0.56,299.03,297.15,293.15,0.0,0.0,290.53,1.0,0.77,0.42,298.73,297.15,293.15,0.0,0.0,290.53,1.0,0.67,0.56,298.38,297.15,293.15,0.0,0.0,290.53,1.0,0.6,2.66,290.53,284.95,300.52,298.04,299.73,299.03,290.52,1.0,1.0,0.23,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.52,400.0,105326.16,0.0,13496.09,1.0,283.15,288.81,301.06,306.68,293.15,293.15,283.15,31033.36,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15711.64,0.0,1876.57,2274.52,0.0,2885.3,0.91,1.0,0.0,3.0,1.0,0.0
18604200.0,299.04,297.15,293.15,0.0,0.0,290.36,1.0,0.86,0.53,298.99,297.15,293.15,0.0,0.0,290.36,1.0,0.83,0.56,298.9,297.15,293.15,0.0,0.0,290.36,1.0,0.81,0.41,298.6,297.15,293.15,0.0,0.0,290.36,1.0,0.7,0.56,298.24,297.15,293.15,0.0,0.0,290.36,1.0,0.62,2.66,290.36,284.95,300.75,298.12,299.77,298.9,290.35,1.0,1.0,0.11,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,106877.05,0.0,13496.96,1.0,283.15,288.65,301.13,306.85,293.15,293.15,283.15,33764.42,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15956.42,0.0,2129.66,2274.52,0.0,2913.67,0.95,1.0,0.0,3.0,1.0,0.0
18604500.0,298.95,297.15,293.15,0.0,0.0,289.92,1.0,0.91,0.53,298.89,297.15,293.15,0.0,0.0,289.92,1.0,0.88,0.56,298.79,297.15,293.15,0.0,0.0,289.92,1.0,0.86,0.41,298.51,297.15,293.15,0.0,0.0,289.92,1.0,0.74,0.56,298.14,297.15,293.15,0.0,0.0,289.92,1.0,0.64,2.66,289.92,284.95,300.97,298.18,299.82,298.81,289.92,1.0,1.0,0.03,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,112653.62,0.0,13496.96,1.0,282.49,288.17,301.2,307.33,293.15,293.15,282.45,35393.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17197.17,0.0,2285.62,2274.52,0.0,2999.39,0.97,1.0,0.0,3.0,1.0,0.0
18604800.0,298.85,297.15,293.15,0.0,0.0,289.51,1.0,0.95,0.53,298.79,297.15,293.15,0.0,0.0,289.51,1.0,0.92,0.56,298.68,297.15,293.15,0.0,0.0,289.51,1.0,0.9,0.41,298.4,297.15,293.15,0.0,0.0,289.51,1.0,0.77,0.56,298.02,297.15,293.15,0.0,0.0,289.51,1.0,0.66,2.66,289.51,284.95,301.15,298.21,299.85,298.7,289.51,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,117093.75,0.0,13496.96,1.0,281.86,287.71,301.22,307.56,293.15,293.15,281.85,35828.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17988.64,0.0,2327.89,2274.52,0.0,3070.37,0.98,1.0,0.0,3.0,1.0,0.0
18605100.0,298.75,297.15,293.15,0.0,0.0,289.0,1.0,0.99,0.53,298.69,297.15,293.15,0.0,0.0,289.0,1.0,0.96,0.56,298.57,297.15,293.15,0.0,0.0,289.0,1.0,0.93,0.41,298.3,297.15,293.15,0.0,0.0,289.0,1.0,0.8,0.56,297.91,297.15,293.15,0.0,0.0,289.0,1.0,0.68,2.66,289.0,284.95,301.32,298.21,299.88,298.6,289.0,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,122850.63,0.0,13496.96,1.0,280.99,287.13,301.23,307.96,293.15,293.15,280.95,35951.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19590.37,0.0,2339.91,2274.52,0.0,3149.3,0.98,1.0,0.0,3.0,1.0,0.0
18605400.0,298.65,297.15,293.15,0.0,0.0,288.59,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,288.59,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,288.59,1.0,0.97,0.41,298.2,297.15,293.15,0.0,0.0,288.59,1.0,0.82,0.56,297.8,297.15,293.15,0.0,0.0,288.59,1.0,0.69,2.66,288.59,284.95,301.48,298.21,299.9,298.5,288.59,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126638.84,0.0,13496.96,1.0,280.36,286.67,301.22,308.12,293.15,293.15,280.35,35986.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20512.2,0.0,2343.3,2274.52,0.0,3202.89,0.98,1.0,0.0,3.0,1.0,0.0
18605700.0,298.58,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,288.29,1.0,0.85,0.56,297.71,297.15,293.15,0.0,0.0,288.29,1.0,0.7,2.66,288.29,284.95,301.65,298.2,299.94,298.41,288.29,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,128857.89,0.0,13496.96,1.0,279.91,286.34,301.2,308.26,293.15,293.15,279.45,35996.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21819.23,0.0,2344.26,2274.52,0.0,3237.45,0.98,1.0,0.0,3.0,1.0,0.0
18606000.0,298.54,297.15,293.15,0.0,0.0,288.2,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.2,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,288.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,288.2,1.0,0.87,0.56,297.66,297.15,293.15,0.0,0.0,288.2,1.0,0.71,2.66,288.2,284.95,301.82,298.19,299.99,298.37,288.2,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,128371.07,0.0,13496.96,1.0,279.84,286.24,301.19,308.21,293.15,293.15,278.85,35998.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21747.2,0.0,2344.53,2274.52,0.0,3237.77,0.98,1.0,0.0,3.0,1.0,0.0
18606300.0,298.52,297.15,293.15,0.0,0.0,288.13,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.13,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,288.13,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,288.13,1.0,0.9,0.56,297.62,297.15,293.15,0.0,0.0,288.13,1.0,0.72,2.66,288.13,284.95,301.98,298.17,300.06,298.34,288.13,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,127953.81,0.0,13496.96,1.0,279.78,286.16,301.17,308.17,293.15,293.15,278.15,35999.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21688.9,0.0,2344.6,2274.52,0.0,3239.83,0.98,1.0,0.0,3.0,1.0,0.0
18606600.0,298.51,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,288.07,1.0,0.92,0.56,297.59,297.15,293.15,0.0,0.0,288.07,1.0,0.73,2.66,288.07,284.95,302.15,298.14,300.12,298.32,288.07,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,127608.05,0.0,13496.96,1.0,279.73,286.09,301.14,308.12,293.15,293.15,278.15,35999.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21638.47,0.0,2344.62,2274.52,0.0,3243.92,0.98,1.0,0.0,3.0,1.0,0.0
18606900.0,298.5,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,288.01,1.0,0.95,0.56,297.57,297.15,293.15,0.0,0.0,288.01,1.0,0.74,2.66,288.01,284.95,302.32,298.12,300.19,298.3,288.01,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,127319.32,0.0,13496.96,1.0,279.68,286.03,301.12,308.08,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21594.23,0.0,2344.63,2274.52,0.0,3249.51,0.98,1.0,0.0,3.0,1.0,0.0
18607200.0,298.49,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,287.97,1.0,0.97,0.56,297.54,297.15,293.15,0.0,0.0,287.97,1.0,0.75,2.66,287.97,284.95,302.48,298.09,300.26,298.29,287.97,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,127076.76,0.0,13496.96,1.0,279.64,285.97,301.09,308.04,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21555.13,0.0,2344.63,2274.52,0.0,3256.13,0.98,1.0,0.0,3.0,1.0,0.0
18607500.0,298.48,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,287.93,1.0,0.77,2.66,287.93,284.95,302.65,298.06,300.33,298.27,287.93,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126872.12,0.0,13496.96,1.0,279.6,285.93,301.06,308.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21520.46,0.0,2344.63,2274.52,0.0,3263.27,0.98,1.0,0.0,3.0,1.0,0.0
18607800.0,298.48,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,287.9,1.0,0.77,2.66,287.9,284.95,302.82,298.04,300.41,298.26,287.9,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126699.55,0.0,13496.96,1.0,279.57,285.88,301.04,307.96,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21489.83,0.0,2344.63,2274.52,0.0,3270.47,0.98,1.0,0.0,3.0,1.0,0.0
18608100.0,298.47,297.15,293.15,0.0,0.0,287.87,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.87,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,287.87,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,287.87,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,287.87,1.0,0.78,2.66,287.87,284.95,302.98,298.01,300.48,298.25,287.87,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126554.82,0.0,13496.96,1.0,279.54,285.85,301.01,307.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21463.05,0.0,2344.63,2274.52,0.0,3277.24,0.98,1.0,0.0,3.0,1.0,0.0
18608400.0,298.47,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,287.85,1.0,0.79,2.66,287.85,284.95,303.15,297.99,300.56,298.25,287.85,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126435.24,0.0,13496.96,1.0,279.51,285.81,300.99,307.9,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21440.16,0.0,2344.63,2274.52,0.0,3283.11,0.98,1.0,0.0,3.0,1.0,0.0
18608700.0,298.47,297.15,293.15,0.0,0.0,287.83,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,287.83,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,287.83,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,287.83,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,287.83,1.0,0.8,2.66,287.83,284.95,303.32,297.97,300.63,298.24,287.83,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126320.61,0.0,13496.96,1.0,279.49,285.78,300.97,307.87,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21419.63,0.0,2344.63,2274.52,0.0,3289.72,0.98,1.0,0.0,3.0,1.0,0.0
18609000.0,298.46,297.15,293.15,0.0,0.0,287.81,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,287.81,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,287.81,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,287.81,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,287.81,1.0,0.81,2.66,287.81,284.95,303.48,297.94,300.7,298.23,287.81,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126209.18,0.0,13496.96,1.0,279.46,285.75,300.94,307.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21398.56,0.0,2344.63,2274.52,0.0,3297.45,0.98,1.0,0.0,3.0,1.0,0.0
18609300.0,298.45,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,287.78,1.0,0.82,2.66,287.78,284.95,303.65,297.91,300.77,298.21,287.78,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126103.79,0.0,13496.97,1.0,279.44,285.72,300.91,307.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21377.45,0.0,2344.63,2274.52,0.0,3305.5,0.98,1.0,0.0,3.0,1.0,0.0
18609600.0,298.44,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,287.76,1.0,0.82,2.66,287.76,284.95,303.82,297.89,300.85,298.2,287.76,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126005.95,0.0,13496.98,1.0,279.42,285.7,300.89,307.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21357.09,0.0,2344.63,2274.52,0.0,3313.22,0.98,1.0,0.0,3.0,1.0,0.0
18609900.0,298.43,297.15,293.15,0.0,0.0,287.75,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.75,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,287.75,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,287.75,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,287.75,1.0,0.83,2.66,287.75,284.95,303.98,297.86,300.92,298.19,287.75,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.31,410.0,125917.3,0.0,13497.0,1.0,279.39,285.67,300.86,307.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21338.28,0.0,2344.63,2274.52,0.0,3319.92,0.98,1.0,0.0,3.0,1.0,0.0
