time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18610200.0,298.42,297.15,293.15,0.0,0.0,287.73,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.73,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,287.73,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,287.73,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,287.73,1.0,0.84,2.66,287.73,284.95,304.15,297.84,300.99,298.18,287.73,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.3,410.0,125840.02,0.0,13497.06,1.0,279.37,285.65,300.85,307.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21321.9,0.0,2344.63,2274.52,0.0,3324.9,0.98,1.0,0.0,3.0,1.0,0.0
18610500.0,298.41,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,287.72,1.0,0.84,2.66,287.72,284.95,304.32,297.83,301.06,298.17,287.72,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.29,410.0,125776.76,0.0,13497.08,1.0,279.36,285.63,300.83,307.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21308.93,0.0,2344.63,2274.52,0.0,3327.44,0.98,1.0,0.0,3.0,1.0,0.0
18610800.0,298.4,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,287.72,1.0,0.85,2.66,287.72,284.95,304.48,297.83,301.14,298.16,287.72,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.29,410.0,125731.45,0.0,13497.1,1.0,279.35,285.62,300.83,307.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21300.45,0.0,2344.63,2274.52,0.0,3326.81,0.98,1.0,0.0,3.0,1.0,0.0
18611100.0,298.39,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,287.72,1.0,0.85,2.66,287.72,284.95,304.65,297.84,301.21,298.16,287.72,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.26,410.0,125708.78,0.0,13497.22,1.0,279.35,285.61,300.84,307.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21297.71,0.0,2344.63,2274.52,0.0,3322.24,0.98,1.0,0.0,3.0,1.0,0.0
18611400.0,298.38,297.15,293.15,0.0,0.0,287.74,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.74,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,287.74,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,287.74,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,287.74,1.0,0.85,2.66,287.74,284.95,304.82,297.86,301.29,298.15,287.74,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.24,410.0,125712.2,0.0,13497.32,1.0,279.36,285.62,300.86,307.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21301.89,0.0,2344.63,2274.52,0.0,3312.98,0.98,1.0,0.0,3.0,1.0,0.0
18611700.0,298.37,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,287.76,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,287.76,1.0,0.86,2.66,287.76,284.95,304.98,297.9,301.36,298.15,287.76,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125746.24,0.0,13497.36,1.0,279.37,285.64,300.9,307.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21314.28,0.0,2344.63,2274.52,0.0,3298.23,0.98,1.0,0.0,3.0,1.0,0.0
18612000.0,298.37,297.15,293.15,0.0,0.0,287.8,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.8,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,287.8,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,287.8,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,287.8,1.0,0.86,2.66,287.8,284.95,305.15,297.96,301.44,298.14,287.8,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125816.36,0.0,13497.38,1.0,279.4,285.67,300.95,307.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21336.29,0.0,2344.63,2274.52,0.0,3277.24,0.98,1.0,0.0,3.0,1.0,0.0
18612300.0,298.36,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,287.85,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,287.85,1.0,0.87,2.66,287.85,284.95,305.31,298.02,301.52,298.15,287.85,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125889.45,0.0,13497.38,1.0,279.44,285.72,301.02,307.88,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21365.51,0.0,2344.63,2274.52,0.0,3256.23,0.98,1.0,0.0,3.0,1.0,0.0
18612600.0,298.36,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,287.9,1.0,0.87,2.66,287.9,284.95,305.44,298.08,301.58,298.15,287.9,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125961.43,0.0,13497.36,1.0,279.48,285.76,301.08,307.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21393.55,0.0,2344.63,2274.52,0.0,3238.52,0.98,1.0,0.0,3.0,1.0,0.0
18612900.0,298.36,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,287.94,1.0,0.88,2.66,287.94,284.95,305.56,298.13,301.64,298.15,287.94,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.24,410.0,126032.86,0.0,13497.31,1.0,279.51,285.79,301.12,308.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21419.23,0.0,2344.63,2274.52,0.0,3223.4,0.98,1.0,0.0,3.0,1.0,0.0
18613200.0,298.35,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,287.97,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,287.97,1.0,0.88,2.66,287.97,284.95,305.67,298.17,301.69,298.15,287.97,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.27,410.0,126099.66,0.0,13497.19,1.0,279.54,285.82,301.17,308.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21442.14,0.0,2344.63,2274.52,0.0,3210.81,0.98,1.0,0.0,3.0,1.0,0.0
18613500.0,298.34,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,288.0,1.0,0.88,2.66,288.0,284.95,305.76,298.2,301.73,298.15,288.0,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.29,410.0,126160.08,0.0,13497.08,1.0,279.56,285.85,301.2,308.09,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21461.96,0.0,2344.63,2274.52,0.0,3200.68,0.98,1.0,0.0,3.0,1.0,0.0
18613800.0,298.34,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,288.03,1.0,0.89,2.66,288.03,284.95,305.84,298.23,301.77,298.15,288.03,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.29,410.0,126212.29,0.0,13497.07,1.0,279.58,285.87,301.23,308.12,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21478.53,0.0,2344.63,2274.52,0.0,3193.0,0.98,1.0,0.0,3.0,1.0,0.0
18614100.0,298.33,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,288.05,1.0,0.89,2.66,288.05,284.95,305.91,298.25,301.8,298.15,288.05,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.31,410.0,126253.66,0.0,13497.01,1.0,279.6,285.89,301.25,308.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21491.46,0.0,2344.63,2274.52,0.0,3187.75,0.98,1.0,0.0,3.0,1.0,0.0
18614400.0,298.32,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,288.06,1.0,0.89,2.66,288.06,284.95,305.96,298.26,301.83,298.14,288.06,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126283.12,0.0,13496.98,1.0,279.61,285.9,301.26,308.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21500.59,0.0,2344.63,2274.52,0.0,3184.94,0.98,1.0,0.0,3.0,1.0,0.0
18614700.0,298.3,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,288.07,1.0,0.9,2.66,288.07,284.95,306.02,298.26,301.85,298.14,288.07,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126299.36,0.0,13496.97,1.0,279.62,285.91,301.26,308.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21505.7,0.0,2344.63,2274.52,0.0,3184.58,0.98,1.0,0.0,3.0,1.0,0.0
18615000.0,298.29,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,288.07,1.0,0.9,2.66,288.07,284.95,306.06,298.26,301.87,298.13,288.07,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126300.9,0.0,13496.96,1.0,279.62,285.91,301.26,308.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21506.63,0.0,2344.63,2274.52,0.0,3186.71,0.98,1.0,0.0,3.0,1.0,0.0
18615300.0,298.27,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,288.07,1.0,0.9,2.66,288.07,284.95,306.11,298.25,301.88,298.13,288.07,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126286.84,0.0,13496.96,1.0,279.61,285.91,301.25,308.15,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21503.13,0.0,2344.63,2274.52,0.0,3191.35,0.98,1.0,0.0,3.0,1.0,0.0
18615600.0,298.25,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,288.06,1.0,0.9,2.66,288.06,284.95,306.15,298.23,301.9,298.12,288.06,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126255.84,0.0,13496.96,1.0,279.6,285.89,301.23,308.13,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21495.1,0.0,2344.63,2274.52,0.0,3198.57,0.98,1.0,0.0,3.0,1.0,0.0
18615900.0,298.23,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,288.04,1.0,0.9,2.66,288.04,284.95,306.18,298.19,301.91,298.11,288.04,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126191.95,0.0,13496.96,1.0,279.58,285.87,301.2,308.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21480.64,0.0,2344.63,2274.52,0.0,3211.24,0.98,1.0,0.0,3.0,1.0,0.0
18616200.0,298.2,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,288.01,1.0,0.9,2.66,288.01,284.95,306.2,298.14,301.91,298.09,288.01,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,126097.55,0.0,13496.96,1.0,279.55,285.84,301.15,308.05,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21456.61,0.0,2344.63,2274.52,0.0,3229.75,0.98,1.0,0.0,3.0,1.0,0.0
18616500.0,298.17,297.15,293.15,0.0,0.0,287.96,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,287.96,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,287.96,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,287.96,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,287.96,1.0,0.9,2.66,287.96,284.95,306.2,298.08,301.9,298.08,287.96,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,125977.38,0.0,13496.97,1.0,279.51,285.79,301.08,307.98,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21424.07,0.0,2344.63,2274.52,0.0,3252.56,0.98,1.0,0.0,3.0,1.0,0.0
18616800.0,298.14,297.15,293.15,0.0,0.0,287.91,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,287.91,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,287.91,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,287.91,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,287.91,1.0,0.9,2.66,287.91,284.95,306.19,298.0,301.88,298.06,287.91,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.31,410.0,125834.91,0.0,13497.0,1.0,279.46,285.73,301.0,307.89,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21384.72,0.0,2344.63,2274.52,0.0,3278.49,0.98,1.0,0.0,3.0,1.0,0.0
18617100.0,298.1,297.15,293.15,0.0,0.0,287.84,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,287.84,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,287.84,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,287.84,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,287.84,1.0,0.9,2.66,287.84,284.95,306.17,297.91,301.87,298.04,287.84,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.31,410.0,125674.63,0.0,13497.02,1.0,279.4,285.67,300.92,307.8,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21340.36,0.0,2344.63,2274.52,0.0,3306.34,0.98,1.0,0.0,3.0,1.0,0.0
18617400.0,298.07,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,287.78,1.0,0.89,2.66,287.78,284.95,306.15,297.83,301.84,298.02,287.77,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.3,410.0,125502.17,0.0,13497.05,1.0,279.34,285.6,300.83,307.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21292.79,0.0,2344.63,2274.52,0.0,3334.92,0.98,1.0,0.0,3.0,1.0,0.0
18617700.0,298.03,297.15,293.15,0.0,0.0,287.71,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,287.71,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,287.71,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,287.71,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,287.71,1.0,0.89,2.66,287.71,284.95,306.13,297.74,301.82,297.99,287.71,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.28,410.0,125324.09,0.0,13497.14,1.0,279.28,285.53,300.74,307.61,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21244.0,0.0,2344.63,2274.52,0.0,3363.07,0.98,1.0,0.0,3.0,1.0,0.0
18618000.0,297.99,297.15,293.15,0.0,0.0,287.64,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,287.64,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,287.64,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,287.64,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,287.64,1.0,0.89,2.66,287.64,284.95,306.11,297.65,301.8,297.97,287.64,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.27,410.0,125146.0,0.0,13497.18,1.0,279.22,285.46,300.66,307.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21195.82,0.0,2344.63,2274.52,0.0,3389.58,0.98,1.0,0.0,3.0,1.0,0.0
18618300.0,297.95,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,287.57,1.0,0.88,2.66,287.57,284.95,306.1,297.58,301.78,297.95,287.57,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.27,410.0,124974.51,0.0,13497.16,1.0,279.16,285.39,300.58,307.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21150.08,0.0,2344.63,2274.52,0.0,3413.29,0.98,1.0,0.0,3.0,1.0,0.0
18618600.0,297.92,297.15,293.15,0.0,0.0,287.51,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.51,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,287.51,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,287.51,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,287.51,1.0,0.87,2.66,287.51,284.95,306.1,297.51,301.77,297.92,287.51,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.25,410.0,124818.1,0.0,13497.28,1.0,279.11,285.33,300.52,307.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21108.78,0.0,2344.63,2274.52,0.0,3432.99,0.98,1.0,0.0,3.0,1.0,0.0
18618900.0,297.88,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,287.47,1.0,0.87,2.66,287.47,284.95,306.12,297.46,301.77,297.9,287.46,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,124682.86,0.0,13497.38,1.0,279.07,285.28,300.46,307.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21073.77,0.0,2344.63,2274.52,0.0,3447.55,0.98,1.0,0.0,3.0,1.0,0.0
18619200.0,297.85,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,287.43,1.0,0.86,2.66,287.43,284.95,306.15,297.43,301.77,297.88,287.43,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,124575.74,0.0,13497.43,1.0,279.03,285.24,300.43,307.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21046.85,0.0,2344.63,2274.52,0.0,3455.81,0.98,1.0,0.0,3.0,1.0,0.0
18619500.0,297.82,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,287.41,1.0,0.85,2.66,287.41,284.95,306.2,297.43,301.79,297.86,287.41,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,124522.91,0.0,13497.44,1.0,279.02,285.22,300.43,307.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21032.1,0.0,2344.63,2274.52,0.0,3450.07,0.98,1.0,0.0,3.0,1.0,0.0
18619800.0,297.8,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,287.43,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,287.43,1.0,0.84,2.66,287.43,284.95,306.28,297.48,301.82,297.85,287.43,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,124543.27,0.0,13497.43,1.0,279.03,285.24,300.47,307.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21039.08,0.0,2344.63,2274.52,0.0,3429.65,0.98,1.0,0.0,3.0,1.0,0.0
18620100.0,297.78,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,287.47,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,287.47,1.0,0.83,2.66,287.47,284.95,306.38,297.56,301.86,297.84,287.47,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,124621.3,0.0,13497.42,1.0,279.07,285.28,300.55,307.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21065.63,0.0,2344.63,2274.52,0.0,3398.42,0.98,1.0,0.0,3.0,1.0,0.0
18620400.0,297.77,297.15,293.15,0.0,0.0,287.54,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.54,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,287.54,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,287.54,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,287.54,1.0,0.82,2.66,287.54,284.95,306.48,297.67,301.91,297.84,287.54,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,124751.16,0.0,13497.41,1.0,279.13,285.35,300.66,307.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21108.42,0.0,2344.63,2274.52,0.0,3359.36,0.98,1.0,0.0,3.0,1.0,0.0
18620700.0,297.77,297.15,293.15,0.0,0.0,287.62,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,287.62,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,287.62,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,287.62,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,287.62,1.0,0.82,2.66,287.62,284.95,306.6,297.8,301.97,297.85,287.63,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,124922.98,0.0,13497.4,1.0,279.21,285.43,300.79,307.58,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21164.05,0.0,2344.63,2274.52,0.0,3315.55,0.98,1.0,0.0,3.0,1.0,0.0
18621000.0,297.77,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,287.72,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,287.72,1.0,0.81,2.66,287.72,284.95,306.71,297.93,302.02,297.86,287.72,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,125125.7,0.0,13497.38,1.0,279.29,285.53,300.92,307.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21228.61,0.0,2344.63,2274.52,0.0,3269.89,0.98,1.0,0.0,3.0,1.0,0.0
18621300.0,297.77,297.15,293.15,0.0,0.0,287.82,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,287.82,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,287.82,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,287.82,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,287.82,1.0,0.8,2.66,287.82,284.95,306.82,298.07,302.08,297.87,287.83,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125345.82,0.0,13497.37,1.0,279.38,285.63,301.06,307.88,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21298.01,0.0,2344.63,2274.52,0.0,3225.32,0.98,1.0,0.0,3.0,1.0,0.0
18621600.0,297.78,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,287.93,1.0,0.8,2.66,287.93,284.95,306.93,298.2,302.14,297.88,287.93,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125568.41,0.0,13497.36,1.0,279.47,285.73,301.19,308.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21367.77,0.0,2344.63,2274.52,0.0,3184.71,0.98,1.0,0.0,3.0,1.0,0.0
18621900.0,297.78,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,288.02,1.0,0.79,2.66,288.02,284.95,307.02,298.31,302.19,297.89,288.02,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125777.2,0.0,13497.35,1.0,279.55,285.82,301.31,308.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21433.05,0.0,2344.63,2274.52,0.0,3150.85,0.98,1.0,0.0,3.0,1.0,0.0
18622200.0,297.79,297.15,293.15,0.0,0.0,288.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,288.1,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,288.1,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,288.1,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,288.1,1.0,0.78,2.66,288.1,284.95,307.09,298.4,302.23,297.91,288.1,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125954.08,0.0,13497.34,1.0,279.62,285.9,301.4,308.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21488.8,0.0,2344.63,2274.52,0.0,3126.56,0.98,1.0,0.0,3.0,1.0,0.0
18622500.0,297.79,297.15,293.15,0.0,0.0,288.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,288.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,288.15,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,288.15,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,288.15,1.0,0.78,2.66,288.15,284.95,307.13,298.45,302.25,297.91,288.15,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,126080.84,0.0,13497.34,1.0,279.67,285.95,301.45,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21529.61,0.0,2344.63,2274.52,0.0,3114.56,0.98,1.0,0.0,3.0,1.0,0.0
18622800.0,297.78,297.15,293.15,0.0,0.0,288.18,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,288.18,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,288.18,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,288.18,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,288.18,1.0,0.77,2.66,288.18,284.95,307.15,298.46,302.26,297.92,288.18,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,126137.84,0.0,13497.34,1.0,279.69,285.98,301.46,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21550.0,0.0,2344.63,2274.52,0.0,3117.62,0.98,1.0,0.0,3.0,1.0,0.0
18623100.0,297.79,297.15,293.15,0.0,0.0,288.17,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,288.17,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,288.17,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,288.17,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,288.17,1.0,0.77,2.66,288.17,284.95,307.15,298.42,302.27,297.94,288.17,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,126152.88,0.0,13497.35,1.0,279.68,285.97,301.42,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21548.85,0.0,2344.63,2274.52,0.0,3135.85,0.98,1.0,0.0,3.0,1.0,0.0
18623400.0,297.78,297.15,293.15,0.0,0.0,288.14,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,288.14,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,288.14,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,288.14,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,288.14,1.0,0.76,2.66,288.14,284.95,307.15,298.34,302.27,297.93,288.13,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,126084.71,0.0,13497.37,1.0,279.65,285.93,301.35,308.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21524.3,0.0,2344.63,2274.52,0.0,3165.8,0.98,1.0,0.0,3.0,1.0,0.0
18623700.0,297.76,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,288.07,1.0,0.75,2.66,288.07,284.95,307.15,298.23,302.27,297.92,288.07,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.23,410.0,125952.33,0.0,13497.38,1.0,279.59,285.87,301.24,308.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21480.04,0.0,2344.63,2274.52,0.0,3204.86,0.98,1.0,0.0,3.0,1.0,0.0
18624000.0,297.74,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,287.99,1.0,0.74,2.66,287.99,284.95,307.15,298.09,302.26,297.91,287.99,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,125765.52,0.0,13497.4,1.0,279.51,285.78,301.1,308.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21420.24,0.0,2344.63,2274.52,0.0,3250.59,0.98,1.0,0.0,3.0,1.0,0.0
18624300.0,297.71,297.15,293.15,0.0,0.0,287.89,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,287.89,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,287.89,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,287.89,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,287.89,1.0,0.73,2.66,287.89,284.95,307.15,297.95,302.25,297.89,287.89,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.22,410.0,125536.34,0.0,13497.42,1.0,279.42,285.68,300.96,307.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21348.98,0.0,2344.63,2274.52,0.0,3300.36,0.98,1.0,0.0,3.0,1.0,0.0
18624600.0,297.67,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,287.78,1.0,1.0,0.56,296.87,297.15,293.15,0.0,0.0,287.78,1.0,0.72,2.66,287.78,284.95,307.15,297.79,302.24,297.87,287.78,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,125277.89,0.0,13497.43,1.0,279.32,285.56,300.8,307.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21270.66,0.0,2344.63,2274.52,0.0,3351.59,0.98,1.0,0.0,3.0,1.0,0.0
18624900.0,297.64,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,287.67,1.0,0.71,2.66,287.67,284.95,307.15,297.64,302.22,297.84,287.67,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,125004.89,0.0,13497.45,1.0,279.21,285.45,300.65,307.5,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21189.71,0.0,2344.63,2274.52,0.0,3401.51,0.98,1.0,0.0,3.0,1.0,0.0
18625200.0,297.6,297.15,293.15,0.0,0.0,287.56,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,287.56,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,287.56,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,287.56,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,287.56,1.0,0.7,2.66,287.56,284.95,307.15,297.49,302.21,297.82,287.56,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.21,410.0,124733.3,0.0,13497.47,1.0,279.11,285.33,300.5,307.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21110.64,0.0,2344.63,2274.52,0.0,3447.26,0.98,1.0,0.0,3.0,1.0,0.0
18625500.0,297.57,297.15,293.15,0.0,0.0,287.45,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,287.45,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,287.45,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,287.45,1.0,1.0,0.56,296.78,297.15,293.15,0.0,0.0,287.45,1.0,0.69,2.66,287.45,284.95,307.15,297.37,302.2,297.79,287.45,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.2,410.0,124480.03,0.0,13497.48,1.0,279.02,285.22,300.37,307.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21037.96,0.0,2344.63,2274.52,0.0,3485.94,0.98,1.0,0.0,3.0,1.0,0.0
18625800.0,297.54,297.15,293.15,0.0,0.0,287.37,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,287.37,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,287.37,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,287.37,1.0,1.0,0.56,296.76,297.15,293.15,0.0,0.0,287.37,1.0,0.67,2.66,287.37,284.95,307.15,297.27,302.18,297.77,287.37,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.2,410.0,124261.94,0.0,13497.5,1.0,278.94,285.13,300.27,307.07,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20976.18,0.0,2344.63,2274.52,0.0,3514.61,0.98,1.0,0.0,3.0,1.0,0.0
18626100.0,297.51,297.15,293.15,0.0,0.0,287.3,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,287.3,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,287.3,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,287.3,1.0,1.0,0.56,296.73,297.15,293.15,0.0,0.0,287.3,1.0,0.66,2.66,287.3,284.95,307.15,297.2,302.17,297.75,287.3,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.2,410.0,124096.58,0.0,13497.5,1.0,278.88,285.06,300.21,306.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20929.76,0.0,2344.63,2274.52,0.0,3530.32,0.98,1.0,0.0,3.0,1.0,0.0
18626400.0,297.48,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.56,296.71,297.15,293.15,0.0,0.0,287.26,1.0,0.64,2.66,287.26,284.95,307.15,297.19,302.16,297.73,287.26,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.2,410.0,124001.74,0.0,13497.51,1.0,278.85,285.03,300.19,306.95,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20903.14,0.0,2344.63,2274.52,0.0,3530.17,0.98,1.0,0.0,3.0,1.0,0.0
18626700.0,297.46,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,287.26,1.0,1.0,0.56,296.69,297.15,293.15,0.0,0.0,287.26,1.0,0.62,2.66,287.26,284.95,307.15,297.22,302.16,297.72,287.26,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.19,410.0,123979.74,0.0,13497.52,1.0,278.85,285.02,300.21,306.97,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20899.56,0.0,2344.63,2274.52,0.0,3514.2,0.98,1.0,0.0,3.0,1.0,0.0
18627000.0,297.44,297.15,293.15,0.0,0.0,287.29,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,287.29,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,287.29,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,287.29,1.0,1.0,0.56,296.68,297.15,293.15,0.0,0.0,287.29,1.0,0.61,2.66,287.29,284.95,307.15,297.29,302.15,297.71,287.29,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.19,410.0,124022.47,0.0,13497.52,1.0,278.87,285.05,300.28,307.04,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20917.06,0.0,2344.63,2274.52,0.0,3485.94,0.98,1.0,0.0,3.0,1.0,0.0
18627300.0,297.44,297.15,293.15,0.0,0.0,287.34,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,287.34,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,287.34,1.0,1.0,0.42,297.35,297.15,293.15,0.0,0.0,287.34,1.0,1.0,0.56,296.68,297.15,293.15,0.0,0.0,287.34,1.0,0.59,2.66,287.34,284.95,307.15,297.39,302.15,297.71,287.34,1.0,1.0,0.0,1.0,1.0,1.0,5.7,2.67,3.02,1.4,1.0,1.0,0.0,297.32,410.0,124121.91,0.0,13496.96,1.0,278.93,285.11,300.38,307.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20952.7,0.0,2344.63,2274.52,0.0,3448.21,0.98,1.0,0.0,3.0,1.0,0.0
18627600.0,297.42,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.55,298.21,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.58,297.66,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.42,297.34,297.15,293.15,0.0,0.0,287.41,1.0,1.0,0.58,296.69,297.15,293.15,0.0,0.0,287.41,0.99,0.58,2.61,287.41,284.95,307.15,297.52,302.15,297.7,287.41,1.0,1.0,0.0,1.0,1.0,1.0,5.69,2.67,3.02,1.39,1.0,1.0,0.0,300.69,410.0,124210.62,0.0,13481.89,1.0,278.99,285.18,300.51,307.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20998.22,0.0,2344.63,2274.52,0.0,3403.46,0.98,1.0,0.0,3.0,1.0,0.0
18627900.0,297.4,297.15,293.15,0.0,0.0,287.48,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,287.48,1.0,1.0,0.59,297.67,297.15,293.15,0.0,0.0,287.48,1.0,1.0,0.43,297.33,297.15,293.15,0.0,0.0,287.48,1.0,1.0,0.59,296.72,297.15,293.15,0.0,0.0,287.48,0.98,0.57,2.56,287.48,284.95,307.15,297.66,302.14,297.69,287.48,1.0,1.0,0.0,1.0,1.0,1.0,5.68,2.67,3.01,1.39,1.0,1.0,0.0,303.99,410.0,124347.98,0.0,13467.04,1.0,279.07,285.27,300.65,307.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21053.85,0.0,2344.63,2274.52,0.0,3354.38,0.98,1.0,0.0,3.0,1.0,0.0
18628200.0,297.38,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.57,298.19,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.6,297.68,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.44,297.32,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.6,296.74,297.15,293.15,0.0,0.0,287.57,0.97,0.56,2.51,287.57,284.95,307.15,297.81,302.14,297.69,287.57,1.0,1.0,0.0,1.0,1.0,1.0,5.67,2.66,3.01,1.39,1.0,1.0,0.0,307.07,410.0,124519.02,0.0,13453.16,1.0,279.16,285.37,300.8,307.57,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21118.04,0.0,2344.63,2274.52,0.0,3303.95,0.98,1.0,0.0,3.0,1.0,0.0
18628500.0,297.37,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.58,298.19,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.61,297.7,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.45,297.31,297.15,293.15,0.0,0.0,287.67,1.0,1.0,0.61,296.77,297.15,293.15,0.0,0.0,287.67,0.95,0.55,2.46,287.67,284.95,307.15,297.96,302.14,297.69,287.67,1.0,1.0,0.0,1.0,1.0,1.0,5.67,2.66,3.01,1.39,1.0,1.0,0.0,309.93,410.0,124711.02,0.0,13440.17,1.0,279.26,285.47,300.95,307.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21187.07,0.0,2344.63,2274.52,0.0,3254.72,0.98,1.0,0.0,3.0,1.0,0.0
18628800.0,297.37,297.15,293.15,0.0,0.0,287.77,1.0,1.0,0.59,298.18,297.15,293.15,0.0,0.0,287.77,1.0,1.0,0.62,297.72,297.15,293.15,0.0,0.0,287.77,1.0,1.0,0.46,297.31,297.15,293.15,0.0,0.0,287.77,1.0,1.0,0.62,296.8,297.15,293.15,0.0,0.0,287.77,0.94,0.54,2.42,287.77,284.95,307.15,298.1,302.14,297.69,287.77,1.0,1.0,0.0,1.0,1.0,1.0,5.66,2.66,3.0,1.39,1.0,1.0,0.0,312.59,410.0,124910.62,0.0,13428.02,1.0,279.35,285.57,301.1,307.89,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21257.11,0.0,2344.63,2274.52,0.0,3209.08,0.98,1.0,0.0,3.0,1.0,0.0
18629100.0,297.36,297.15,293.15,0.0,0.0,287.86,1.0,1.0,0.6,298.18,297.15,293.15,0.0,0.0,287.86,1.0,1.0,0.63,297.74,297.15,293.15,0.0,0.0,287.86,1.0,1.0,0.46,297.31,297.15,293.15,0.0,0.0,287.86,1.0,1.0,0.63,296.82,297.15,293.15,0.0,0.0,287.86,0.93,0.53,2.39,287.86,284.95,307.15,298.23,302.15,297.69,287.86,1.0,1.0,0.0,1.0,1.0,1.0,5.65,2.65,3.0,1.38,1.0,1.0,0.0,315.07,410.0,125103.64,0.0,13416.63,1.0,279.44,285.67,301.22,308.04,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21324.12,0.0,2344.63,2274.52,0.0,3169.31,0.98,1.0,0.0,3.0,1.0,0.0
18629400.0,297.35,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.6,298.17,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.64,297.76,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.47,297.3,297.15,293.15,0.0,0.0,287.94,1.0,1.0,0.64,296.84,297.15,293.15,0.0,0.0,287.94,0.92,0.52,2.35,287.94,284.95,307.15,298.34,302.15,297.7,287.94,1.0,1.0,0.0,1.0,1.0,1.0,5.65,2.65,3.0,1.38,1.0,1.0,0.0,317.41,410.0,125274.45,0.0,13405.85,1.0,279.51,285.75,301.33,308.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21383.85,0.0,2344.63,2274.52,0.0,3137.62,0.98,1.0,0.0,3.0,1.0,0.0
18629700.0,297.34,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.61,298.17,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.64,297.77,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.48,297.3,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.64,296.86,297.15,293.15,0.0,0.0,288.0,0.91,0.51,2.32,288.0,284.95,307.15,298.42,302.15,297.7,288.0,1.0,1.0,0.0,1.0,1.0,1.0,5.64,2.65,2.99,1.38,1.0,1.0,0.0,319.66,410.0,125406.85,0.0,13395.48,1.0,279.57,285.82,301.41,308.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21431.88,0.0,2344.63,2274.52,0.0,3116.16,0.98,1.0,0.0,3.0,1.0,0.0
18630000.0,297.33,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.62,298.16,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.65,297.79,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.48,297.29,297.15,293.15,0.0,0.0,288.04,1.0,1.0,0.65,296.88,297.15,293.15,0.0,0.0,288.04,0.9,0.51,2.29,288.04,284.95,307.15,298.46,302.15,297.7,288.04,1.0,1.0,0.0,1.0,1.0,1.0,5.64,2.65,2.99,1.38,1.0,1.0,0.0,321.85,410.0,125483.58,0.0,13385.3,1.0,279.61,285.86,301.46,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21463.7,0.0,2344.63,2274.52,0.0,3107.09,0.98,1.0,0.0,3.0,1.0,0.0
18630300.0,297.31,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.63,298.15,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.66,297.8,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.49,297.28,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.66,296.89,297.15,293.15,0.0,0.0,288.05,0.9,0.5,2.26,288.05,284.95,307.15,298.47,302.15,297.69,288.05,1.0,1.0,0.0,1.0,1.0,1.0,5.63,2.64,2.99,1.38,1.0,1.0,0.0,324.05,410.0,125535.29,0.0,13375.08,1.0,279.63,285.88,301.47,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21479.31,0.0,2344.63,2274.52,0.0,3104.02,0.98,1.0,0.0,3.0,1.0,0.0
18630600.0,297.29,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.63,298.13,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.67,297.82,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.49,297.26,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.67,296.9,297.15,293.15,0.0,0.0,288.06,0.89,0.49,2.23,288.06,284.95,307.16,298.48,302.15,297.68,288.06,1.0,1.0,0.0,1.0,1.0,1.0,5.63,2.64,2.99,1.38,1.0,1.0,0.0,326.24,410.0,125566.52,0.0,13364.84,1.0,279.64,285.89,301.48,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21488.04,0.0,2344.63,2274.52,0.0,3102.64,0.98,1.0,0.0,3.0,1.0,0.0
18630900.0,297.27,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.64,298.11,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.67,297.83,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.5,297.25,297.15,293.15,0.0,0.0,288.07,1.0,1.0,0.67,296.91,297.15,293.15,0.0,0.0,288.07,0.88,0.49,2.2,288.07,284.95,307.17,298.48,302.15,297.68,288.07,1.0,1.0,0.0,1.0,1.0,1.0,5.62,2.64,2.98,1.38,1.0,1.0,0.0,328.42,410.0,125576.42,0.0,13354.63,1.0,279.64,285.9,301.48,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21491.64,0.0,2344.63,2274.52,0.0,3103.04,0.98,1.0,0.0,3.0,1.0,0.0
18631200.0,297.24,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.65,298.09,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.68,297.84,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.5,297.23,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.68,296.92,297.15,293.15,0.0,0.0,288.06,0.87,0.48,2.17,288.06,284.95,307.19,298.48,302.15,297.67,288.06,1.0,1.0,0.0,1.0,1.0,1.0,5.62,2.64,2.98,1.38,1.0,1.0,0.0,330.58,410.0,125568.4,0.0,13344.46,1.0,279.64,285.9,301.48,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21491.01,0.0,2344.63,2274.52,0.0,3104.77,0.98,1.0,0.0,3.0,1.0,0.0
18631500.0,297.21,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.65,298.07,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.51,297.21,297.15,293.15,0.0,0.0,288.06,1.0,1.0,0.69,296.92,297.15,293.15,0.0,0.0,288.06,0.87,0.47,2.14,288.06,284.95,307.2,298.47,302.15,297.66,288.06,1.0,1.0,0.0,1.0,1.0,1.0,5.61,2.63,2.98,1.37,1.0,1.0,0.0,332.73,410.0,125545.93,0.0,13334.29,1.0,279.63,285.89,301.47,308.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21487.08,0.0,2344.63,2274.52,0.0,3107.34,0.98,1.0,0.0,3.0,1.0,0.0
18631800.0,297.19,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.51,297.19,297.15,293.15,0.0,0.0,288.05,1.0,1.0,0.69,296.93,297.15,293.15,0.0,0.0,288.05,0.86,0.47,2.11,288.05,284.95,307.21,298.46,302.15,297.65,288.05,1.0,1.0,0.0,1.0,1.0,1.0,5.61,2.63,2.98,1.37,1.0,1.0,0.0,334.88,410.0,125512.54,0.0,13324.12,1.0,279.63,285.88,301.46,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21480.81,0.0,2344.63,2274.52,0.0,3110.26,0.98,1.0,0.0,3.0,1.0,0.0
18632100.0,297.16,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.66,298.03,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.7,297.86,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.52,297.17,297.15,293.15,0.0,0.0,288.03,1.0,1.0,0.7,296.93,297.15,293.15,0.0,0.0,288.03,0.85,0.46,2.08,288.03,284.95,307.22,298.45,302.15,297.63,288.03,1.0,1.0,0.0,1.0,1.0,1.0,5.6,2.63,2.97,1.37,1.0,1.0,0.0,337.02,410.0,125472.07,0.0,13313.94,1.0,279.62,285.87,301.45,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21473.14,0.0,2344.63,2274.52,0.0,3113.04,0.98,1.0,0.0,3.0,1.0,0.0
18632400.0,297.13,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.67,298.0,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.52,297.15,297.15,293.15,0.0,0.0,288.02,1.0,1.0,0.71,296.93,297.15,293.15,0.0,0.0,288.02,0.85,0.45,2.05,288.02,284.95,307.22,298.45,302.14,297.62,288.02,1.0,1.0,0.0,1.0,1.0,1.0,5.6,2.63,2.97,1.37,1.0,1.0,0.0,339.16,410.0,125428.68,0.0,13303.74,1.0,279.61,285.86,301.45,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21465.08,0.0,2344.63,2274.52,0.0,3115.16,0.98,1.0,0.0,3.0,1.0,0.0
18632700.0,297.09,297.15,293.15,0.0,0.0,288.01,1.0,0.99,0.68,297.98,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.53,297.12,297.15,293.15,0.0,0.0,288.01,1.0,1.0,0.71,296.94,297.15,293.15,0.0,0.0,288.01,0.84,0.45,2.02,288.01,284.95,307.22,298.44,302.14,297.62,288.01,1.0,1.0,0.0,1.0,1.0,1.0,5.59,2.62,2.97,1.37,1.0,1.0,0.0,341.29,410.0,125386.6,0.0,13293.52,1.0,279.6,285.85,301.44,308.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21457.66,0.0,2344.63,2274.52,0.0,3116.15,0.98,1.0,0.0,3.0,1.0,0.0
18633000.0,297.06,297.15,293.15,0.0,0.0,288.0,1.0,0.99,0.68,297.95,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.53,297.1,297.15,293.15,0.0,0.0,288.0,1.0,0.99,0.72,296.94,297.15,293.15,0.0,0.0,288.0,0.84,0.44,1.99,288.0,284.95,307.21,298.44,302.13,297.61,288.0,1.0,1.0,0.0,1.0,1.0,1.0,5.59,2.62,2.96,1.37,1.0,1.0,0.0,343.42,410.0,125350.8,0.0,13283.29,1.0,279.6,285.84,301.44,308.29,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21451.98,0.0,2344.63,2274.52,0.0,3115.51,0.98,1.0,0.0,3.0,1.0,0.0
