time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18633300.0,297.03,297.15,293.15,0.0,0.0,288.0,1.0,0.98,0.69,297.93,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.54,297.08,297.15,293.15,0.0,0.0,288.0,1.0,0.99,0.73,296.94,297.15,293.15,0.0,0.0,288.0,0.83,0.43,1.96,288.0,284.95,307.18,298.45,302.12,297.61,287.99,1.0,1.0,0.0,1.0,1.0,1.0,5.58,2.62,2.96,1.37,1.0,1.0,0.0,345.55,410.0,125326.37,0.0,13273.03,1.0,279.59,285.84,301.44,308.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21449.11,0.0,2344.63,2274.52,0.0,3112.77,0.98,1.0,0.0,3.0,1.0,0.0
18633600.0,296.99,297.15,293.15,0.0,0.0,287.99,1.0,0.97,0.7,297.9,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.54,297.05,297.15,293.15,0.0,0.0,287.99,1.0,0.98,0.73,296.94,297.15,293.15,0.0,0.0,287.99,0.82,0.43,1.94,287.99,284.95,307.15,298.46,302.1,297.61,287.99,1.0,1.0,0.0,1.0,1.0,1.0,5.58,2.62,2.96,1.37,1.0,1.0,0.0,347.67,410.0,125318.13,0.0,13262.75,1.0,279.6,285.84,301.46,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21450.15,0.0,2344.63,2274.52,0.0,3107.48,0.98,1.0,0.0,3.0,1.0,0.0
18633900.0,296.96,297.15,293.15,0.0,0.0,288.0,1.0,0.96,0.7,297.88,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.74,297.89,297.15,293.15,0.0,0.0,288.0,1.0,1.0,0.55,297.03,297.15,293.15,0.0,0.0,288.0,1.0,0.98,0.74,296.95,297.15,293.15,0.0,0.0,288.0,0.82,0.42,1.91,288.0,284.95,307.1,298.47,302.08,297.62,288.0,1.0,1.0,0.0,1.0,1.0,1.0,5.57,2.61,2.96,1.36,1.0,1.0,0.0,349.79,410.0,125304.45,0.0,13252.43,1.0,279.6,285.85,301.47,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21453.52,0.0,2344.63,2274.52,0.0,3104.07,0.98,1.0,0.0,3.0,1.0,0.0
18634200.0,296.91,297.15,293.15,0.0,0.0,287.99,1.0,0.95,0.71,297.85,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.75,297.89,297.15,293.15,0.0,0.0,287.99,1.0,1.0,0.55,297.0,297.15,293.15,0.0,0.0,287.99,1.0,0.97,0.75,296.95,297.15,293.15,0.0,0.0,287.99,0.81,0.41,1.88,287.99,284.95,307.04,298.47,302.06,297.64,287.99,1.0,1.0,0.0,1.0,1.0,1.0,5.57,2.61,2.95,1.36,1.0,1.0,0.0,351.96,410.0,125284.45,0.0,13241.91,1.0,279.6,285.85,301.47,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21453.54,0.0,2344.63,2274.52,0.0,3104.39,0.98,1.0,0.0,3.0,1.0,0.0
18634500.0,296.87,297.15,293.15,0.0,0.0,287.98,1.0,0.94,0.71,297.82,297.15,293.15,0.0,0.0,287.98,1.0,1.0,0.75,297.89,297.15,293.15,0.0,0.0,287.98,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,287.98,1.0,0.96,0.75,296.95,297.15,293.15,0.0,0.0,287.98,0.8,0.41,1.85,287.98,284.95,306.97,298.46,302.03,297.63,287.98,1.0,1.0,0.0,1.0,1.0,1.0,5.56,2.61,2.95,1.36,1.0,1.0,0.0,354.13,410.0,125233.62,0.0,13231.28,1.0,279.6,285.84,301.46,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21447.93,0.0,2344.63,2274.52,0.0,3107.45,0.98,1.0,0.0,3.0,1.0,0.0
18634800.0,296.82,297.15,293.15,0.0,0.0,287.96,1.0,0.93,0.72,297.8,297.15,293.15,0.0,0.0,287.96,1.0,1.0,0.76,297.89,297.15,293.15,0.0,0.0,287.96,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,287.96,1.0,0.95,0.76,296.95,297.15,293.15,0.0,0.0,287.96,0.8,0.4,1.83,287.96,284.95,306.89,298.45,301.98,297.61,287.96,1.0,1.0,0.0,1.0,1.0,1.0,5.56,2.61,2.95,1.36,1.0,1.0,0.0,356.21,410.0,125168.59,0.0,13221.06,1.0,279.58,285.82,301.45,308.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21436.96,0.0,2344.63,2274.52,0.0,3112.62,0.98,1.0,0.0,3.0,1.0,0.0
18635100.0,296.78,297.15,293.15,0.0,0.0,287.93,1.0,0.91,0.73,297.77,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.76,297.88,297.15,293.15,0.0,0.0,287.93,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,287.93,1.0,0.94,0.76,296.95,297.15,293.15,0.0,0.0,287.93,0.79,0.4,1.8,287.93,284.95,306.8,298.43,301.93,297.59,287.93,1.0,1.0,0.0,1.0,1.0,1.0,5.55,2.61,2.95,1.36,1.0,1.0,0.0,358.31,410.0,125091.73,0.0,13210.74,1.0,279.57,285.8,301.43,308.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21422.37,0.0,2344.63,2274.52,0.0,3119.55,0.98,1.0,0.0,3.0,1.0,0.0
18635400.0,296.73,297.15,293.15,0.0,0.0,287.9,1.0,0.89,0.73,297.74,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.77,297.87,297.15,293.15,0.0,0.0,287.9,1.0,1.0,0.57,296.87,297.15,293.15,0.0,0.0,287.9,1.0,0.93,0.77,296.95,297.15,293.15,0.0,0.0,287.9,0.79,0.39,1.77,287.9,284.95,306.71,298.4,301.88,297.58,287.9,1.0,1.0,0.0,1.0,1.0,1.0,5.55,2.6,2.94,1.36,1.0,1.0,0.0,360.46,410.0,125004.7,0.0,13200.13,1.0,279.55,285.78,301.4,308.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21404.78,0.0,2344.63,2274.52,0.0,3127.81,0.98,1.0,0.0,3.0,1.0,0.0
18635700.0,296.69,297.15,293.15,0.0,0.0,287.86,1.0,0.88,0.74,297.71,297.15,293.15,0.0,0.0,287.86,1.0,1.0,0.78,297.85,297.15,293.15,0.0,0.0,287.86,1.0,1.0,0.57,296.84,297.15,293.15,0.0,0.0,287.86,1.0,0.92,0.78,296.95,297.15,293.15,0.0,0.0,287.86,0.78,0.38,1.74,287.86,284.95,306.62,298.37,301.82,297.56,287.86,1.0,1.0,0.0,1.0,1.0,1.0,5.54,2.6,2.94,1.36,1.0,1.0,0.0,362.67,410.0,124908.7,0.0,13189.18,1.0,279.52,285.75,301.37,308.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21384.79,0.0,2344.63,2274.52,0.0,3136.91,0.98,1.0,0.0,3.0,1.0,0.0
18636000.0,296.65,297.15,293.15,0.0,0.0,287.83,1.0,0.86,0.74,297.67,297.15,293.15,0.0,0.0,287.83,1.0,1.0,0.78,297.84,297.15,293.15,0.0,0.0,287.83,1.0,1.0,0.58,296.8,297.15,293.15,0.0,0.0,287.83,1.0,0.91,0.78,296.95,297.15,293.15,0.0,0.0,287.83,0.77,0.38,1.72,287.83,284.95,306.52,298.34,301.77,297.54,287.83,1.0,1.0,0.0,1.0,1.0,1.0,5.53,2.6,2.94,1.35,1.0,1.0,0.0,364.94,410.0,124796.73,0.0,13177.89,1.0,279.5,285.72,301.34,308.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21362.39,0.0,2344.63,2274.52,0.0,3146.36,0.98,1.0,0.0,3.0,1.0,0.0
18636300.0,296.61,297.15,293.15,0.0,0.0,287.79,1.0,0.84,0.75,297.64,297.15,293.15,0.0,0.0,287.79,1.0,1.0,0.79,297.82,297.15,293.15,0.0,0.0,287.79,1.0,1.0,0.58,296.76,297.15,293.15,0.0,0.0,287.79,1.0,0.89,0.79,296.95,297.15,293.15,0.0,0.0,287.79,0.77,0.37,1.69,287.79,284.95,306.42,298.31,301.71,297.51,287.79,1.0,1.0,0.0,1.0,1.0,1.0,5.53,2.59,2.93,1.35,1.0,1.0,0.0,367.28,410.0,124678.96,0.0,13166.31,1.0,279.47,285.68,301.31,308.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21338.55,0.0,2344.63,2274.52,0.0,3155.65,0.98,1.0,0.0,3.0,1.0,0.0
18636600.0,296.6,297.15,293.15,0.0,0.0,287.74,0.99,0.82,0.74,297.6,297.15,293.15,0.0,0.0,287.74,1.0,1.0,0.8,297.8,297.15,293.15,0.0,0.0,287.74,1.0,1.0,0.59,296.71,297.15,293.15,0.0,0.0,287.74,1.0,0.87,0.8,296.95,297.15,293.15,0.0,0.0,287.74,0.76,0.36,1.66,287.74,284.95,306.33,298.28,301.65,297.48,287.74,1.0,1.0,0.0,1.0,1.0,1.0,5.52,2.59,2.93,1.35,1.0,1.0,0.0,371.54,410.0,124521.32,0.0,13144.85,1.0,279.44,285.64,301.28,308.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21311.57,0.0,2344.63,2274.52,0.0,3164.22,0.98,1.0,0.0,3.0,1.0,0.0
18636900.0,296.6,297.15,293.15,0.0,0.0,287.69,0.98,0.8,0.72,297.55,297.15,293.15,0.0,0.0,287.69,1.0,1.0,0.81,297.77,297.15,293.15,0.0,0.0,287.69,1.0,1.0,0.6,296.67,297.15,293.15,0.0,0.0,287.69,1.0,0.85,0.81,296.94,297.15,293.15,0.0,0.0,287.69,0.75,0.36,1.63,287.69,284.95,306.24,298.25,301.58,297.44,287.69,1.0,1.0,0.0,1.0,1.0,1.0,5.51,2.58,2.92,1.35,1.0,1.0,0.0,376.57,410.0,124344.38,0.0,13119.39,1.0,279.4,285.6,301.25,308.06,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21282.42,0.0,2344.63,2274.52,0.0,3171.46,0.98,1.0,0.0,3.0,1.0,0.0
18637200.0,296.61,297.15,293.15,0.0,0.0,287.63,0.97,0.78,0.71,297.49,297.15,293.15,0.0,0.0,287.63,1.0,1.0,0.84,297.72,297.15,293.15,0.0,0.0,287.63,1.0,1.0,0.62,296.66,297.15,293.15,0.0,0.0,287.63,0.99,0.84,0.8,296.94,297.15,293.15,0.0,0.0,287.63,0.74,0.35,1.6,287.63,284.95,306.15,298.23,301.52,297.4,287.63,1.0,1.0,0.0,1.0,1.0,1.0,5.49,2.57,2.91,1.34,1.0,1.0,0.0,385.12,410.0,124105.56,0.0,13075.8,1.0,279.37,285.55,301.23,308.02,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21247.43,0.0,2344.63,2274.52,0.0,3176.67,0.98,1.0,0.0,3.0,1.0,0.0
18637500.0,296.61,297.15,293.15,0.0,0.0,287.57,0.95,0.77,0.69,297.43,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.86,297.67,297.15,293.15,0.0,0.0,287.57,1.0,1.0,0.64,296.66,297.15,293.15,0.0,0.0,287.57,0.97,0.82,0.78,296.94,297.15,293.15,0.0,0.0,287.57,0.73,0.34,1.57,287.57,284.95,306.07,298.21,301.45,297.35,287.57,1.0,1.0,0.0,1.0,1.0,1.0,5.46,2.56,2.9,1.34,1.0,1.0,0.0,393.77,410.0,123856.99,0.0,13031.05,1.0,279.33,285.5,301.21,307.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21211.68,0.0,2344.63,2274.52,0.0,3181.03,0.98,1.0,0.0,3.0,1.0,0.0
18637800.0,296.62,297.15,293.15,0.0,0.0,287.5,0.94,0.75,0.68,297.35,297.15,293.15,0.0,0.0,287.5,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,287.5,1.0,1.0,0.65,296.66,297.15,293.15,0.0,0.0,287.5,0.96,0.81,0.77,296.94,297.15,293.15,0.0,0.0,287.5,0.72,0.34,1.54,287.5,284.95,305.98,298.19,301.38,297.29,287.5,1.0,1.0,0.0,1.0,1.0,1.0,5.44,2.55,2.89,1.33,1.0,1.0,0.0,402.75,410.0,123591.59,0.0,12984.04,1.0,279.29,285.45,301.19,307.96,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21173.99,0.0,2344.63,2274.52,0.0,3185.38,0.98,1.0,0.0,3.0,1.0,0.0
18638100.0,296.62,297.15,293.15,0.0,0.0,287.44,0.92,0.73,0.67,297.28,297.15,293.15,0.0,0.0,287.44,1.0,1.0,0.9,297.55,297.15,293.15,0.0,0.0,287.44,1.0,1.0,0.67,296.66,297.15,293.15,0.0,0.0,287.44,0.95,0.79,0.75,296.93,297.15,293.15,0.0,0.0,287.44,0.71,0.33,1.51,287.44,284.95,305.9,298.16,301.31,297.24,287.44,1.0,1.0,0.0,1.0,1.0,1.0,5.42,2.54,2.87,1.33,1.0,1.0,0.0,411.36,410.0,123294.9,0.0,12917.39,1.0,279.25,285.39,301.17,307.92,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21134.29,0.0,2344.63,2274.52,0.0,3189.65,0.98,1.0,0.0,3.0,1.0,0.0
18638400.0,296.62,297.15,293.15,0.0,0.0,287.34,0.91,0.72,0.65,297.21,297.15,293.15,0.0,0.0,287.34,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,287.34,1.0,1.0,0.68,296.66,297.15,293.15,0.0,0.0,287.34,0.93,0.78,0.74,296.93,297.15,293.15,0.0,0.0,287.34,0.7,0.32,1.48,287.34,284.95,305.82,298.14,301.25,297.19,287.34,1.0,0.99,0.0,1.0,1.0,1.0,5.37,2.52,2.85,1.31,1.0,1.0,0.0,414.77,410.0,122855.95,0.0,12688.81,1.0,279.19,285.32,301.14,307.88,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21080.44,0.0,2344.63,2274.52,0.0,3193.07,0.98,1.0,0.0,3.0,1.0,0.0
18638700.0,296.62,297.15,293.15,0.0,0.0,287.23,0.9,0.7,0.64,297.14,297.15,293.15,0.0,0.0,287.23,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,287.23,1.0,1.0,0.69,296.66,297.15,293.15,0.0,0.0,287.23,0.92,0.76,0.72,296.92,297.15,293.15,0.0,0.0,287.23,0.69,0.31,1.45,287.23,284.95,305.73,298.12,301.18,297.14,287.23,1.0,0.99,0.0,1.0,1.0,1.0,5.32,2.49,2.82,1.3,1.0,1.0,0.0,415.89,410.0,122353.28,0.0,12389.44,1.0,279.13,285.23,301.12,307.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,21016.05,0.0,2344.63,2274.52,0.0,3195.31,0.98,1.0,0.0,3.0,1.0,0.0
18639000.0,296.62,297.15,293.15,0.0,0.0,287.11,0.89,0.68,0.62,297.08,297.15,293.15,0.0,0.0,287.11,1.0,0.99,0.94,297.39,297.15,293.15,0.0,0.0,287.11,1.0,1.0,0.69,296.65,297.15,293.15,0.0,0.0,287.11,0.91,0.74,0.71,296.91,297.15,293.15,0.0,0.0,287.11,0.68,0.31,1.41,287.11,284.95,305.65,298.1,301.12,297.09,287.11,1.0,0.98,0.0,1.0,1.0,1.0,5.26,2.47,2.79,1.29,1.0,1.0,0.0,416.45,410.0,121805.79,0.0,12066.06,1.0,279.05,285.13,301.1,307.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20945.99,0.0,2344.63,2274.52,0.0,3196.92,0.98,1.0,0.0,3.0,1.0,0.0
18639300.0,296.61,297.15,293.15,0.0,0.0,286.97,0.87,0.67,0.61,297.02,297.15,293.15,0.0,0.0,286.97,0.99,0.98,0.93,297.33,297.15,293.15,0.0,0.0,286.97,1.0,1.0,0.7,296.65,297.15,293.15,0.0,0.0,286.97,0.9,0.73,0.7,296.91,297.15,293.15,0.0,0.0,286.97,0.67,0.3,1.38,286.97,284.95,305.57,298.08,301.06,297.05,286.97,1.0,0.97,0.0,1.0,1.0,1.0,5.18,2.43,2.75,1.27,1.0,1.0,0.0,418.37,410.0,121108.58,0.0,11667.78,1.0,278.97,285.01,301.08,307.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20862.6,0.0,2344.63,2274.52,0.0,3197.6,0.98,1.0,0.0,3.0,1.0,0.0
18639600.0,296.6,297.15,293.15,0.0,0.0,286.8,0.86,0.65,0.59,296.98,297.15,293.15,0.0,0.0,286.8,0.99,0.97,0.92,297.27,297.15,293.15,0.0,0.0,286.8,1.0,1.0,0.7,296.64,297.15,293.15,0.0,0.0,286.8,0.89,0.71,0.68,296.9,297.15,293.15,0.0,0.0,286.8,0.66,0.29,1.34,286.8,284.95,305.48,298.05,301.0,297.01,286.8,1.0,0.96,0.0,1.0,1.0,1.0,5.09,2.39,2.7,1.25,1.0,1.0,0.0,419.6,410.0,120304.18,0.0,11201.24,1.0,278.87,284.87,301.05,307.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20763.08,0.0,2344.63,2274.52,0.0,3196.58,0.98,1.0,0.0,3.0,1.0,0.0
18639900.0,296.59,297.15,293.15,0.0,0.0,286.62,0.85,0.63,0.57,296.93,297.15,293.15,0.0,0.0,286.62,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,286.62,0.99,1.0,0.7,296.63,297.15,293.15,0.0,0.0,286.62,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,286.62,0.65,0.28,1.31,286.62,284.95,305.4,298.03,300.94,296.97,286.62,1.0,0.95,0.0,1.0,1.0,1.0,5.0,2.34,2.65,1.22,1.0,1.0,0.0,420.04,410.0,119447.89,0.0,10721.39,1.0,278.76,284.72,301.03,307.59,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20655.77,0.0,2344.63,2274.52,0.0,3194.5,0.98,1.0,0.0,3.0,1.0,0.0
18640200.0,296.59,297.15,293.15,0.0,0.0,286.43,0.84,0.61,0.56,296.87,297.15,293.15,0.0,0.0,286.43,0.97,0.95,0.9,297.15,297.15,293.15,0.0,0.0,286.43,0.99,1.0,0.7,296.62,297.15,293.15,0.0,0.0,286.43,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,286.43,0.65,0.27,1.27,286.43,284.95,305.32,298.01,300.88,296.94,286.43,1.0,0.93,0.0,1.0,1.0,1.0,4.9,2.29,2.6,1.2,1.0,1.0,0.0,420.5,410.0,118531.33,0.0,10236.32,1.0,278.65,284.56,301.01,307.52,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20541.83,0.0,2344.63,2274.52,0.0,3191.64,0.98,1.0,0.0,3.0,1.0,0.0
18640500.0,296.58,297.15,293.15,0.0,0.0,286.23,0.83,0.59,0.54,296.82,297.15,293.15,0.0,0.0,286.23,0.97,0.93,0.89,297.09,297.15,293.15,0.0,0.0,286.23,0.98,0.99,0.69,296.6,297.15,293.15,0.0,0.0,286.23,0.85,0.66,0.63,296.88,297.15,293.15,0.0,0.0,286.23,0.64,0.26,1.23,286.23,284.95,305.23,297.98,300.82,296.91,286.22,1.0,0.92,0.0,1.0,1.0,1.0,4.79,2.24,2.55,1.17,1.0,1.0,0.0,421.17,410.0,117518.08,0.0,9731.68,1.0,278.53,284.39,300.98,307.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20416.68,0.0,2344.63,2274.52,0.0,3187.65,0.98,1.0,0.0,3.0,1.0,0.0
18640800.0,296.57,297.15,293.15,0.0,0.0,286.0,0.82,0.57,0.53,296.78,297.15,293.15,0.0,0.0,286.0,0.96,0.92,0.87,297.03,297.15,293.15,0.0,0.0,286.0,0.98,0.98,0.69,296.59,297.15,293.15,0.0,0.0,286.0,0.84,0.64,0.61,296.87,297.15,293.15,0.0,0.0,286.0,0.63,0.25,1.19,286.0,284.95,305.15,297.96,300.77,296.89,286.0,1.0,0.91,0.0,1.0,1.0,1.0,4.68,2.19,2.49,1.14,1.0,1.0,0.0,421.66,410.0,116421.09,0.0,9219.76,1.0,278.39,284.2,300.96,307.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20280.89,0.0,2344.63,2274.52,0.0,3182.35,0.98,1.0,0.0,3.0,1.0,0.0
18641100.0,296.56,297.15,293.15,0.0,0.0,285.77,0.8,0.55,0.51,296.73,297.15,293.15,0.0,0.0,285.77,0.94,0.9,0.86,296.96,297.15,293.15,0.0,0.0,285.77,0.97,0.97,0.68,296.58,297.15,293.15,0.0,0.0,285.77,0.83,0.62,0.6,296.87,297.15,293.15,0.0,0.0,285.77,0.62,0.24,1.15,285.77,284.95,305.02,297.95,300.7,296.87,285.77,1.0,0.89,0.0,1.0,1.0,1.0,4.56,2.13,2.43,1.11,1.0,1.0,0.0,422.06,410.0,115290.27,0.0,8705.66,1.0,278.26,284.01,300.95,307.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20072.23,0.0,2344.63,2274.52,0.0,3166.12,0.98,1.0,0.0,3.0,1.0,0.0
18641400.0,296.55,297.15,293.15,0.0,0.0,285.55,0.79,0.54,0.49,296.69,297.15,293.15,0.0,0.0,285.55,0.93,0.88,0.84,296.9,297.15,293.15,0.0,0.0,285.55,0.96,0.96,0.67,296.57,297.15,293.15,0.0,0.0,285.55,0.82,0.6,0.58,296.86,297.15,293.15,0.0,0.0,285.55,0.61,0.23,1.11,285.55,284.95,304.8,297.98,300.58,296.86,285.55,1.0,0.88,0.0,1.0,1.0,1.0,4.44,2.08,2.36,1.08,1.0,1.0,0.0,422.27,410.0,114048.7,0.0,8197.64,1.0,278.15,283.84,300.97,307.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19426.01,0.0,2344.63,2274.52,0.0,3131.58,0.98,1.0,0.0,3.0,1.0,0.0
18641700.0,296.55,297.15,293.15,0.0,0.0,285.4,0.78,0.52,0.47,296.66,297.15,293.15,0.0,0.0,285.4,0.92,0.87,0.83,296.84,297.15,293.15,0.0,0.0,285.4,0.95,0.94,0.66,296.56,297.15,293.15,0.0,0.0,285.4,0.81,0.58,0.56,296.86,297.15,293.15,0.0,0.0,285.41,0.6,0.23,1.07,285.4,284.95,304.5,298.03,300.45,296.86,285.4,1.0,0.86,0.0,1.0,1.0,1.0,4.32,2.02,2.3,1.05,1.0,1.0,0.0,421.98,410.0,112177.26,0.0,7713.19,1.0,278.15,283.74,301.02,307.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19060.01,0.0,2344.63,2274.52,0.0,3082.98,0.98,1.0,0.0,3.0,1.0,0.0
18642000.0,296.56,297.15,293.15,0.0,0.0,285.26,0.77,0.5,0.46,296.63,297.15,293.15,0.0,0.0,285.26,0.91,0.85,0.81,296.79,297.15,293.15,0.0,0.0,285.26,0.94,0.93,0.65,296.56,297.15,293.15,0.0,0.0,285.26,0.8,0.56,0.54,296.87,297.15,293.15,0.0,0.0,285.26,0.59,0.22,1.03,285.26,284.95,304.15,298.09,300.28,296.87,285.25,1.0,0.85,0.0,1.0,1.0,1.0,4.2,1.96,2.24,1.02,1.0,1.0,0.0,421.68,410.0,110308.94,0.0,7259.24,1.0,278.15,283.65,301.08,307.11,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18712.19,0.0,2344.63,2274.52,0.0,3032.66,0.98,1.0,0.0,3.0,1.0,0.0
18642300.0,296.57,297.15,293.15,0.0,0.0,285.1,0.76,0.48,0.44,296.61,297.15,293.15,0.0,0.0,285.1,0.9,0.83,0.79,296.74,297.15,293.15,0.0,0.0,285.1,0.93,0.91,0.64,296.57,297.15,293.15,0.0,0.0,285.1,0.79,0.54,0.53,296.87,297.15,293.15,0.0,0.0,285.11,0.58,0.21,1.0,285.1,284.95,303.76,298.15,300.1,296.87,285.1,1.0,0.83,0.0,1.0,1.0,1.0,4.08,1.91,2.18,0.99,1.0,1.0,0.0,421.51,410.0,108422.56,0.0,6827.1,1.0,278.15,283.56,301.14,307.07,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18364.18,0.0,2344.63,2274.52,0.0,2982.31,0.98,1.0,0.0,3.0,1.0,0.0
18642600.0,296.58,297.15,293.15,0.0,0.0,284.95,0.75,0.46,0.43,296.59,297.15,293.15,0.0,0.0,284.95,0.89,0.81,0.77,296.69,297.15,293.15,0.0,0.0,284.95,0.92,0.89,0.63,296.57,297.15,293.15,0.0,0.0,284.95,0.78,0.53,0.51,296.88,297.15,293.15,0.0,0.0,284.95,0.56,0.2,0.96,284.95,284.95,303.34,298.21,299.91,296.88,284.95,1.0,0.82,0.0,1.0,1.0,1.0,3.97,1.85,2.12,0.96,1.0,1.0,0.0,421.37,410.0,106472.37,0.0,6414.45,1.0,278.15,283.46,301.2,307.02,293.15,293.15,278.15,36001.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18001.88,0.0,2344.6,2274.52,0.0,2933.42,0.98,1.0,0.0,3.0,1.0,0.0
18642900.0,296.59,297.15,293.15,0.0,0.0,284.79,0.74,0.45,0.41,296.58,297.15,293.15,0.0,0.0,284.79,0.88,0.79,0.76,296.66,297.15,293.15,0.0,0.0,284.79,0.91,0.87,0.62,296.57,297.15,293.15,0.0,0.0,284.79,0.77,0.51,0.49,296.88,297.15,293.15,0.0,0.0,284.79,0.55,0.19,0.92,284.79,284.95,302.91,298.25,299.7,296.88,284.79,1.0,0.81,0.0,1.0,1.0,1.0,3.85,1.8,2.05,0.93,1.0,1.0,0.0,421.19,410.0,104380.51,0.0,6021.39,1.0,278.15,283.36,301.24,306.94,293.15,293.15,278.15,36103.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17606.21,0.0,2335.91,2274.52,0.0,2886.23,0.98,1.0,0.0,3.0,1.0,0.0
18643200.0,296.6,297.15,293.15,0.0,0.0,284.65,0.73,0.43,0.4,296.57,297.15,293.15,0.0,0.0,284.65,0.87,0.77,0.74,296.62,297.15,293.15,0.0,0.0,284.65,0.9,0.86,0.6,296.58,297.15,293.15,0.0,0.0,284.65,0.76,0.49,0.48,296.89,297.15,293.15,0.0,0.0,284.65,0.54,0.18,0.89,284.65,284.95,302.48,298.27,299.51,296.89,284.64,1.0,0.79,0.0,1.0,1.0,1.0,3.73,1.74,1.99,0.9,0.99,0.99,0.0,420.91,410.0,102109.53,0.0,5650.31,1.0,278.15,283.27,301.26,306.84,293.15,293.15,278.15,36243.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17170.92,0.0,2308.49,2274.52,0.0,2840.02,0.98,1.0,0.0,3.0,1.0,0.0
18643500.0,296.62,297.15,293.15,0.0,0.0,284.51,0.72,0.41,0.39,296.56,297.15,293.15,0.0,0.0,284.51,0.86,0.75,0.72,296.6,297.15,293.15,0.0,0.0,284.51,0.89,0.84,0.59,296.59,297.15,293.15,0.0,0.0,284.51,0.75,0.47,0.46,296.89,297.15,293.15,0.0,0.0,284.51,0.53,0.18,0.86,284.51,284.95,302.08,298.28,299.32,296.89,284.51,1.0,0.78,0.0,1.0,1.0,1.0,3.62,1.69,1.94,0.87,0.97,0.97,0.0,420.54,410.0,99673.4,0.0,5303.52,1.0,278.15,283.19,301.27,306.72,293.15,293.15,278.15,36405.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16701.19,0.0,2259.28,2274.52,0.0,2794.36,0.97,1.0,0.0,3.0,1.0,0.0
18643800.0,296.63,297.15,293.15,0.0,0.0,284.39,0.71,0.4,0.37,296.55,297.15,293.15,0.0,0.0,284.39,0.85,0.73,0.7,296.58,297.15,293.15,0.0,0.0,284.39,0.88,0.82,0.58,296.6,297.15,293.15,0.0,0.0,284.39,0.74,0.46,0.45,296.9,297.15,293.15,0.0,0.0,284.39,0.52,0.17,0.82,284.39,284.95,301.71,298.26,299.15,296.9,284.39,1.0,0.77,0.0,1.0,1.0,1.0,3.51,1.63,1.88,0.85,0.95,0.95,0.0,420.09,410.0,97095.75,0.0,4982.19,1.0,278.15,283.12,301.26,306.56,293.15,293.15,278.15,36587.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16205.16,0.0,2186.43,2274.52,0.0,2748.59,0.96,1.0,0.0,3.0,1.0,0.0
18644100.0,296.65,297.15,293.15,0.0,0.0,284.28,0.7,0.39,0.36,296.56,297.15,293.15,0.0,0.0,284.28,0.85,0.71,0.69,296.57,297.15,293.15,0.0,0.0,284.28,0.88,0.8,0.57,296.61,297.15,293.15,0.0,0.0,284.28,0.73,0.44,0.43,296.91,297.15,293.15,0.0,0.0,284.28,0.52,0.16,0.79,284.28,284.95,301.4,298.24,299.0,296.91,284.28,1.0,0.75,0.0,1.0,1.0,1.0,3.4,1.58,1.82,0.82,0.93,0.93,0.0,409.47,386.0,94335.14,0.0,4617.67,1.0,278.15,283.07,301.23,306.39,293.15,293.15,278.15,36792.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15679.89,0.0,2088.66,2274.52,0.0,2701.17,0.95,1.0,0.0,3.0,1.0,0.0
18644400.0,296.68,303.15,285.15,0.0,0.0,284.2,0.7,0.0,0.35,296.56,303.15,285.15,0.0,0.0,284.2,0.85,0.0,0.67,296.57,303.15,285.15,0.0,0.0,284.2,0.88,0.0,0.55,296.63,303.15,285.15,0.0,0.0,284.2,0.73,0.0,0.42,296.92,303.15,285.15,0.0,0.0,284.2,0.52,0.0,0.76,284.2,294.15,301.15,298.21,298.89,296.92,284.19,0.0,0.0,0.0,1.0,1.0,1.0,3.29,1.53,1.77,0.79,0.0,0.0,0.0,382.68,60.0,6192.21,0.0,4181.06,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18644700.0,298.31,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,297.82,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,300.94,298.17,298.59,296.9,283.31,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,141.24,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,298.79,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,300.74,298.12,298.59,296.9,283.65,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.68,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.04,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,300.55,298.08,298.59,296.9,283.97,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.18,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,300.36,298.04,298.59,296.9,284.23,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.16,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.27,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,300.18,298.0,298.59,296.9,284.45,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.87,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.32,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,300.0,297.95,298.59,296.9,284.63,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.94,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.35,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.84,297.91,298.59,296.9,284.79,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.32,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.38,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.68,297.87,298.59,296.9,284.92,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.97,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.4,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.53,297.83,298.59,296.9,285.03,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.84,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.41,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.39,297.79,298.59,296.9,285.12,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.9,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.43,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.27,297.75,298.59,296.9,285.2,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.11,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.44,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.15,297.71,298.59,296.9,285.26,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.45,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,299.45,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,299.04,297.67,298.59,296.9,285.32,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.9,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,299.46,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.92,297.64,298.59,296.9,285.36,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.43,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,299.46,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.81,297.6,298.59,296.9,285.4,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.04,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,299.47,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.69,297.56,298.59,296.9,285.43,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.72,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,299.47,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.58,297.53,298.59,296.9,285.46,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.44,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,299.48,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.48,297.5,298.59,296.9,285.48,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.21,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,299.48,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.39,297.47,298.59,296.9,285.5,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.31,297.44,298.59,296.9,285.52,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.86,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.24,297.42,298.59,296.9,285.53,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.19,297.4,298.59,296.9,285.54,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.16,297.39,298.59,296.9,285.55,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.56,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.57,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.58,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.59,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,299.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.16,297.4,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.17,297.41,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.19,297.43,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.2,297.44,298.59,296.9,285.6,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
