time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18681900.0,299.32,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,296.5,296.02,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.32,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,296.59,296.21,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.32,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,296.68,296.4,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.32,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,296.78,296.59,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.32,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,296.88,296.77,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.33,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,296.97,296.92,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.33,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.06,297.05,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.34,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.15,297.15,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.35,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.23,297.22,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.36,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.29,297.27,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.38,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.35,297.31,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.4,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.41,297.33,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.42,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.47,297.35,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.44,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.52,297.36,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.46,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.59,297.37,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.49,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.67,297.37,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,299.52,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.76,297.37,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,299.55,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,297.87,297.38,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,299.59,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.0,297.38,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,299.63,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.77,294.15,298.15,297.39,298.59,296.9,285.61,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.45,297.15,293.15,0.0,0.0,290.67,0.55,0.05,0.05,299.43,297.15,293.15,0.0,0.0,290.67,0.55,0.05,0.05,299.47,297.15,293.15,0.0,0.0,290.67,0.55,0.05,0.04,299.1,297.15,293.15,0.0,0.0,290.67,0.55,0.05,0.05,299.04,297.15,293.15,0.0,0.0,290.67,0.55,0.05,0.23,290.76,284.95,298.33,297.41,298.94,299.43,291.15,1.0,0.15,0.07,1.0,1.0,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,3309.22,0.0,26.32,1.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688200.0,299.47,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.05,299.41,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.05,299.45,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.04,299.07,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.05,299.0,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.23,293.82,284.95,298.53,297.45,298.91,299.41,294.09,1.0,0.18,1.0,1.0,0.52,1.0,0.49,0.29,0.2,0.14,0.0,0.0,0.0,39.06,60.0,1865.88,0.0,39.72,1.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688500.0,299.53,297.15,293.15,0.0,0.0,296.41,0.99,0.26,0.19,299.43,297.15,293.15,0.0,0.0,296.41,0.99,0.25,0.21,299.47,297.15,293.15,0.0,0.0,296.41,0.99,0.25,0.15,299.11,297.15,293.15,0.0,0.0,296.2,0.61,0.05,0.05,299.05,297.15,293.15,0.0,0.0,296.2,0.61,0.05,0.23,296.37,284.95,298.76,297.51,298.75,299.46,296.63,1.0,0.2,1.0,1.0,0.0,1.0,1.0,1.0,0.0,0.75,0.0,0.0,0.0,19.97,36.0,1575.08,0.0,90.12,1.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688800.0,299.61,297.15,293.15,0.0,0.0,298.26,0.93,0.35,0.13,299.47,297.15,293.15,0.0,0.0,298.26,0.93,0.33,0.13,299.51,297.15,293.15,0.0,0.0,298.26,0.93,0.33,0.1,299.15,297.15,293.15,0.0,0.0,298.26,0.93,0.29,0.13,299.07,297.15,293.15,0.0,0.0,298.26,0.93,0.28,0.64,298.27,284.95,299.0,297.58,299.0,299.49,298.31,1.0,0.25,1.0,1.0,0.0,1.0,1.36,1.36,0.0,1.04,0.0,0.0,0.0,20.89,96.0,755.01,0.0,193.07,1.0,278.15,283.02,301.19,306.19,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18689100.0,299.2,297.15,293.15,0.0,0.0,289.49,0.98,0.38,0.18,299.15,297.15,293.15,0.0,0.0,289.49,0.98,0.37,0.19,299.15,297.15,293.15,0.0,0.0,289.49,0.98,0.37,0.14,298.82,297.15,293.15,0.0,0.0,289.49,0.98,0.32,0.19,298.7,297.15,293.15,0.0,0.0,289.49,0.98,0.3,0.91,289.49,284.95,299.26,297.66,299.26,299.13,289.5,1.0,0.34,1.0,1.0,0.0,1.0,1.93,1.93,0.0,1.49,1.0,1.0,0.0,36.47,136.0,53224.46,0.0,531.14,1.0,282.55,288.99,301.26,304.03,293.15,293.15,283.15,5981.71,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.95,1.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9206.84,0.0,158.8,2274.52,0.0,1179.54,0.4,1.0,0.0,3.0,1.0,0.0
18689400.0,298.62,297.15,293.15,0.0,0.0,288.23,1.0,0.38,0.25,298.62,297.15,293.15,0.0,0.0,288.23,1.0,0.37,0.26,298.58,297.15,293.15,0.0,0.0,288.23,1.0,0.37,0.2,298.28,297.15,293.15,0.0,0.0,288.23,1.0,0.31,0.26,298.07,297.15,293.15,0.0,0.0,288.23,1.0,0.28,1.25,288.23,284.95,299.52,297.75,299.0,298.56,288.24,1.0,0.47,0.67,1.0,1.0,1.0,2.68,1.23,1.45,0.62,1.0,1.0,0.0,65.66,176.0,53794.29,0.0,1390.89,1.0,283.15,287.41,300.76,303.67,293.15,293.15,283.15,14228.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,3.01,3.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9705.11,0.0,582.59,2274.52,0.0,1465.66,0.62,1.0,0.0,3.0,1.0,0.0
18689700.0,298.11,297.15,293.15,0.0,0.0,288.04,0.83,0.37,0.34,298.14,297.15,293.15,0.0,0.0,288.04,0.82,0.37,0.35,298.11,297.15,293.15,0.0,0.0,288.04,0.82,0.36,0.26,297.91,297.15,293.15,0.0,0.0,288.04,0.77,0.3,0.29,297.69,297.15,293.15,0.0,0.0,288.04,0.74,0.26,1.21,288.04,284.95,299.8,297.84,298.88,298.08,288.03,1.0,0.57,0.73,1.0,1.0,1.0,2.93,1.35,1.58,0.69,1.0,1.0,0.0,162.74,204.0,60671.84,0.0,2243.69,1.0,283.15,287.15,300.9,304.21,293.15,293.15,283.15,20707.11,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.64,3.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10390.46,0.0,1022.82,2274.52,0.0,1717.09,0.75,1.0,0.0,3.0,1.0,0.0
18690000.0,297.96,297.15,293.15,0.0,0.0,287.82,0.82,0.39,0.35,297.97,297.15,293.15,0.0,0.0,287.82,0.81,0.38,0.36,297.94,297.15,293.15,0.0,0.0,287.82,0.81,0.37,0.26,297.76,297.15,293.15,0.0,0.0,287.82,0.76,0.31,0.3,297.53,297.15,293.15,0.0,0.0,287.82,0.73,0.26,1.2,287.82,284.95,300.08,297.93,298.92,297.92,287.82,1.0,0.58,0.68,1.0,1.0,1.0,2.97,1.37,1.6,0.7,1.0,1.0,0.0,177.36,168.0,63342.09,0.0,2380.25,1.0,283.15,286.93,300.95,304.38,293.15,293.15,283.15,25173.14,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10653.25,0.0,1370.96,2274.52,0.0,1806.36,0.82,1.0,0.0,3.0,1.0,0.0
18690300.0,297.88,297.15,293.15,0.0,0.0,287.73,0.86,0.4,0.36,297.87,297.15,293.15,0.0,0.0,287.73,0.85,0.39,0.37,297.84,297.15,293.15,0.0,0.0,287.73,0.85,0.39,0.27,297.68,297.15,293.15,0.0,0.0,287.73,0.8,0.32,0.31,297.45,297.15,293.15,0.0,0.0,287.73,0.75,0.27,1.21,287.73,284.95,300.35,298.01,299.0,297.83,287.73,1.0,0.57,0.64,1.0,1.0,1.0,3.03,1.4,1.63,0.72,1.0,1.0,0.0,155.48,144.0,65569.41,0.0,2384.89,1.0,283.15,286.82,301.03,304.58,293.15,293.15,283.15,28583.83,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10890.52,0.0,1658.83,2274.52,0.0,1871.38,0.88,1.0,0.0,3.0,1.0,0.0
18690600.0,297.82,297.15,293.15,0.0,0.0,287.69,0.93,0.42,0.38,297.81,297.15,293.15,0.0,0.0,287.69,0.93,0.41,0.39,297.77,297.15,293.15,0.0,0.0,287.69,0.92,0.4,0.28,297.62,297.15,293.15,0.0,0.0,287.69,0.86,0.33,0.31,297.4,297.15,293.15,0.0,0.0,287.69,0.81,0.27,1.22,287.69,284.95,300.63,298.09,299.09,297.77,287.69,1.0,0.57,0.6,1.0,1.0,1.0,3.1,1.43,1.66,0.74,1.0,1.0,0.0,127.14,120.0,67625.63,0.0,2357.05,1.0,283.15,286.76,301.1,304.76,293.15,293.15,283.15,31466.2,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11116.99,0.0,1915.96,2274.52,0.0,1928.65,0.92,1.0,0.0,3.0,1.0,0.0
18690900.0,297.77,297.15,293.15,0.0,0.0,287.61,0.97,0.43,0.39,297.75,297.15,293.15,0.0,0.0,287.61,0.97,0.42,0.4,297.71,297.15,293.15,0.0,0.0,287.61,0.96,0.41,0.29,297.57,297.15,293.15,0.0,0.0,287.61,0.89,0.34,0.32,297.35,297.15,293.15,0.0,0.0,287.61,0.83,0.27,1.23,287.61,284.95,300.89,298.15,299.19,297.71,287.61,1.0,0.57,0.56,1.0,1.0,1.0,3.16,1.46,1.7,0.75,1.0,1.0,0.0,120.13,144.0,70114.75,0.0,2447.08,1.0,283.06,286.65,301.18,304.99,293.15,293.15,283.05,34344.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11438.22,0.0,2184.79,2274.52,0.0,1997.03,0.96,1.0,0.0,3.0,1.0,0.0
18691200.0,297.69,297.15,293.15,0.0,0.0,287.2,0.9,0.45,0.4,297.67,297.15,293.15,0.0,0.0,287.2,0.89,0.43,0.41,297.63,297.15,293.15,0.0,0.0,287.2,0.89,0.42,0.3,297.51,297.15,293.15,0.0,0.0,287.21,0.83,0.35,0.33,297.29,297.15,293.15,0.0,0.0,287.21,0.77,0.27,1.24,287.2,284.95,301.15,298.21,299.27,297.63,287.2,1.0,0.6,0.52,1.0,1.0,1.0,3.22,1.49,1.73,0.77,1.0,1.0,0.0,156.1,198.0,74587.54,0.0,2748.48,1.0,282.46,286.2,301.23,305.3,293.15,293.15,282.15,35527.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12631.67,0.0,2298.63,2274.52,0.0,2155.96,0.98,1.0,0.0,3.0,1.0,0.0
18691500.0,297.6,297.15,293.15,0.0,0.0,286.64,0.85,0.45,0.41,297.58,297.15,293.15,0.0,0.0,286.64,0.84,0.44,0.42,297.53,297.15,293.15,0.0,0.0,286.64,0.84,0.43,0.3,297.43,297.15,293.15,0.0,0.0,286.64,0.78,0.35,0.33,297.22,297.15,293.15,0.0,0.0,286.64,0.72,0.27,1.23,286.64,284.95,301.41,298.25,299.34,297.54,286.63,1.0,0.63,0.48,1.0,1.0,1.0,3.24,1.5,1.74,0.77,1.0,1.0,0.0,196.89,204.0,79586.04,0.0,3016.86,1.0,281.59,285.58,301.28,305.67,293.15,293.15,281.55,35866.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12720.26,0.0,2331.6,2274.52,0.0,2298.03,0.98,1.0,0.0,3.0,1.0,0.0
18691800.0,297.51,297.15,293.15,0.0,0.0,286.15,0.86,0.46,0.41,297.49,297.15,293.15,0.0,0.0,286.15,0.85,0.44,0.42,297.44,297.15,293.15,0.0,0.0,286.15,0.85,0.43,0.3,297.36,297.15,293.15,0.0,0.0,286.15,0.79,0.35,0.34,297.16,297.15,293.15,0.0,0.0,286.15,0.73,0.26,1.21,286.15,284.95,301.67,298.28,299.42,297.46,286.14,1.0,0.62,0.44,1.0,1.0,1.0,3.22,1.49,1.73,0.77,1.0,1.0,0.0,189.53,168.0,82445.3,0.0,2945.35,1.0,280.96,285.07,301.29,305.79,293.15,293.15,280.65,35962.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13875.43,0.0,2340.96,2274.52,0.0,2377.53,0.98,1.0,0.0,3.0,1.0,0.0
18692100.0,297.43,297.15,293.15,0.0,0.0,285.51,0.89,0.46,0.42,297.42,297.15,293.15,0.0,0.0,285.51,0.89,0.45,0.42,297.37,297.15,293.15,0.0,0.0,285.51,0.88,0.43,0.3,297.3,297.15,293.15,0.0,0.0,285.51,0.82,0.35,0.33,297.1,297.15,293.15,0.0,0.0,285.51,0.74,0.26,1.18,285.51,284.95,301.95,298.31,299.51,297.39,285.5,1.0,0.6,0.4,1.0,1.0,1.0,3.19,1.48,1.71,0.76,1.0,1.0,0.0,165.79,144.0,86056.91,0.0,2748.13,1.0,280.09,284.4,301.33,306.09,293.15,293.15,280.05,35989.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13872.41,0.0,2343.6,2274.52,0.0,2468.67,0.98,1.0,0.0,3.0,1.0,0.0
18692400.0,297.36,297.15,293.15,0.0,0.0,284.96,0.94,0.46,0.42,297.35,297.15,293.15,0.0,0.0,284.96,0.93,0.45,0.42,297.29,297.15,293.15,0.0,0.0,284.96,0.92,0.43,0.3,297.24,297.15,293.15,0.0,0.0,284.96,0.86,0.35,0.33,297.05,297.15,293.15,0.0,0.0,284.96,0.77,0.25,1.14,284.96,284.95,302.22,298.33,299.6,297.32,284.96,1.0,0.58,0.36,1.0,1.0,1.0,3.14,1.45,1.69,0.75,1.0,1.0,0.0,138.64,120.0,87901.41,0.0,2509.02,1.0,279.46,283.84,301.34,306.15,293.15,293.15,279.45,35998.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14162.73,0.0,2344.3,2274.52,0.0,2515.94,0.98,1.0,0.0,3.0,1.0,0.0
18692700.0,297.29,297.15,293.15,0.0,0.0,284.29,0.97,0.46,0.41,297.28,297.15,293.15,0.0,0.0,284.29,0.97,0.45,0.42,297.23,297.15,293.15,0.0,0.0,284.3,0.95,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.3,0.88,0.35,0.33,297.01,297.15,293.15,0.0,0.0,284.3,0.79,0.24,1.11,284.29,284.95,302.5,298.35,299.69,297.25,284.29,1.0,0.56,0.33,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.98,0.98,0.0,124.04,129.0,90495.68,0.0,2333.71,1.0,278.59,283.15,301.37,306.4,293.15,293.15,278.55,36443.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15069.59,0.0,2308.42,2274.52,0.0,2581.2,0.98,1.0,0.0,3.0,1.0,0.0
18693000.0,297.24,297.15,293.15,0.0,0.0,283.93,0.91,0.46,0.41,297.23,297.15,293.15,0.0,0.0,283.93,0.9,0.44,0.42,297.17,297.15,293.15,0.0,0.0,283.93,0.88,0.42,0.3,297.15,297.15,293.15,0.0,0.0,283.93,0.82,0.34,0.33,296.98,297.15,293.15,0.0,0.0,283.93,0.73,0.24,1.08,283.93,284.95,302.77,298.36,299.79,297.2,283.93,1.0,0.58,0.29,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.95,0.95,0.0,152.29,183.0,90622.74,0.0,2403.19,1.0,278.15,282.79,301.35,306.31,293.15,293.15,278.15,37015.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15063.73,0.0,2193.34,2274.52,0.0,2578.32,0.96,1.0,0.0,3.0,1.0,0.0
18693300.0,297.24,297.15,293.15,0.0,0.0,283.99,0.86,0.46,0.42,297.22,297.15,293.15,0.0,0.0,283.99,0.85,0.45,0.43,297.16,297.15,293.15,0.0,0.0,283.99,0.83,0.42,0.3,297.14,297.15,293.15,0.0,0.0,283.99,0.78,0.34,0.33,296.98,297.15,293.15,0.0,0.0,283.99,0.69,0.23,1.06,283.99,284.95,303.04,298.37,299.91,297.19,283.99,1.0,0.6,0.26,1.0,1.0,1.0,3.03,1.4,1.63,0.72,0.91,0.91,0.0,188.7,204.0,89170.26,0.0,2564.57,1.0,278.15,282.85,301.36,306.22,293.15,293.15,278.15,37263.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14792.85,0.0,2031.59,2274.52,0.0,2528.82,0.94,1.0,0.0,3.0,1.0,0.0
18693600.0,297.26,297.15,293.15,0.0,0.0,284.29,0.86,0.47,0.42,297.24,297.15,293.15,0.0,0.0,284.29,0.85,0.45,0.43,297.17,297.15,293.15,0.0,0.0,284.29,0.84,0.42,0.3,297.16,297.15,293.15,0.0,0.0,284.29,0.78,0.34,0.33,297.0,297.15,293.15,0.0,0.0,284.29,0.68,0.23,1.04,284.29,284.95,303.3,298.37,300.03,297.21,284.29,1.0,0.59,0.23,1.0,1.0,1.0,3.03,1.4,1.63,0.72,0.89,0.89,0.0,187.22,180.0,86566.76,0.0,2542.8,1.0,278.44,283.14,301.35,306.02,293.15,293.15,278.45,37144.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14192.24,0.0,1868.01,2274.52,0.0,2447.0,0.91,1.0,0.0,3.0,1.0,0.0
18693900.0,297.33,297.15,293.15,0.0,0.0,284.97,0.9,0.48,0.43,297.29,297.15,293.15,0.0,0.0,284.97,0.89,0.46,0.44,297.23,297.15,293.15,0.0,0.0,284.96,0.87,0.43,0.3,297.21,297.15,293.15,0.0,0.0,284.96,0.82,0.35,0.33,297.05,297.15,293.15,0.0,0.0,284.96,0.71,0.23,1.04,284.97,284.95,303.54,298.37,300.18,297.27,284.98,1.0,0.58,0.19,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.89,0.89,0.0,160.46,144.0,82469.12,0.0,2451.82,1.0,279.3,283.83,301.34,305.71,293.15,293.15,279.35,36316.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13126.75,0.0,1786.35,2274.52,0.0,2318.02,0.9,1.0,0.0,3.0,1.0,0.0
18694200.0,297.4,297.15,293.15,0.0,0.0,285.5,0.98,0.49,0.44,297.36,297.15,293.15,0.0,0.0,285.5,0.97,0.47,0.44,297.28,297.15,293.15,0.0,0.0,285.5,0.94,0.44,0.31,297.26,297.15,293.15,0.0,0.0,285.5,0.88,0.36,0.34,297.11,297.15,293.15,0.0,0.0,285.5,0.76,0.23,1.05,285.5,284.95,303.77,298.36,300.32,297.34,285.5,1.0,0.57,0.15,1.0,1.0,1.0,3.1,1.43,1.67,0.73,0.9,0.9,0.0,129.61,120.0,80445.34,0.0,2376.1,1.0,279.94,284.35,301.36,305.67,293.15,293.15,279.95,35441.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12878.66,0.0,1815.01,2274.52,0.0,2251.16,0.9,1.0,0.0,3.0,1.0,0.0
18694500.0,297.38,297.15,293.15,0.0,0.0,284.95,0.97,0.5,0.45,297.34,297.15,293.15,0.0,0.0,284.95,0.96,0.48,0.45,297.26,297.15,293.15,0.0,0.0,284.95,0.93,0.44,0.31,297.25,297.15,293.15,0.0,0.0,284.95,0.87,0.36,0.34,297.11,297.15,293.15,0.0,0.0,284.96,0.75,0.23,1.05,284.95,284.95,303.97,298.36,300.41,297.32,284.94,1.0,0.58,0.11,1.0,1.0,1.0,3.12,1.44,1.68,0.74,0.91,0.91,0.0,136.91,159.0,85290.03,0.0,2460.59,1.0,279.1,283.75,301.4,306.13,293.15,293.15,279.05,35797.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14045.95,0.0,1864.9,2274.52,0.0,2431.94,0.91,1.0,0.0,3.0,1.0,0.0
18694800.0,297.31,297.15,293.15,0.0,0.0,284.48,0.9,0.5,0.45,297.29,297.15,293.15,0.0,0.0,284.48,0.89,0.48,0.45,297.21,297.15,293.15,0.0,0.0,284.48,0.86,0.44,0.31,297.21,297.15,293.15,0.0,0.0,284.48,0.81,0.36,0.34,297.08,297.15,293.15,0.0,0.0,284.48,0.7,0.23,1.04,284.48,284.95,304.15,298.36,300.46,297.27,284.47,1.0,0.6,0.07,1.0,1.0,1.0,3.11,1.44,1.67,0.74,0.89,0.89,0.0,176.46,195.0,87783.95,0.0,2652.14,1.0,278.46,283.26,301.37,306.19,293.15,293.15,278.45,36502.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14477.86,0.0,1837.54,2274.52,0.0,2509.14,0.9,1.0,0.0,3.0,1.0,0.0
18695100.0,297.34,297.15,293.15,0.0,0.0,285.08,0.87,0.5,0.46,297.31,297.15,293.15,0.0,0.0,285.07,0.86,0.48,0.46,297.22,297.15,293.15,0.0,0.0,285.07,0.83,0.44,0.31,297.22,297.15,293.15,0.0,0.0,285.07,0.78,0.36,0.35,297.09,297.15,293.15,0.0,0.0,285.07,0.67,0.22,1.03,285.07,284.95,304.3,298.36,300.54,297.28,285.08,1.0,0.62,0.04,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.89,0.89,0.0,205.86,219.0,83658.57,0.0,2841.91,1.0,279.3,283.88,301.33,305.76,293.15,293.15,279.35,36034.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13306.47,0.0,1802.94,2274.52,0.0,2352.23,0.9,1.0,0.0,3.0,1.0,0.0
18695400.0,297.37,297.15,293.15,0.0,0.0,285.19,0.87,0.51,0.47,297.33,297.15,293.15,0.0,0.0,285.19,0.85,0.49,0.47,297.24,297.15,293.15,0.0,0.0,285.19,0.83,0.45,0.32,297.25,297.15,293.15,0.0,0.0,285.19,0.78,0.37,0.35,297.11,297.15,293.15,0.0,0.0,285.19,0.66,0.23,1.04,285.19,284.95,304.43,298.37,300.62,297.31,285.19,1.0,0.63,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,216.89,225.0,84463.45,0.0,2986.1,1.0,279.36,283.97,301.39,306.0,293.15,293.15,279.35,35658.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13670.4,0.0,1841.43,2274.52,0.0,2390.16,0.91,1.0,0.0,3.0,1.0,0.0
18695700.0,297.32,297.15,293.15,0.0,0.0,284.89,0.86,0.52,0.47,297.3,297.15,293.15,0.0,0.0,284.89,0.85,0.49,0.47,297.2,297.15,293.15,0.0,0.0,284.89,0.83,0.44,0.31,297.21,297.15,293.15,0.0,0.0,284.89,0.77,0.36,0.35,297.09,297.15,293.15,0.0,0.0,284.88,0.66,0.22,1.03,284.89,284.95,304.54,298.37,300.65,297.27,284.89,1.0,0.63,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,217.83,204.0,85785.49,0.0,2957.82,1.0,279.0,283.66,301.34,305.93,293.15,293.15,279.05,36078.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13731.69,0.0,1845.49,2274.52,0.0,2437.6,0.91,1.0,0.0,3.0,1.0,0.0
18696000.0,297.32,297.15,293.15,0.0,0.0,284.93,0.89,0.52,0.47,297.29,297.15,293.15,0.0,0.0,284.93,0.88,0.5,0.47,297.19,297.15,293.15,0.0,0.0,284.93,0.85,0.45,0.31,297.21,297.15,293.15,0.0,0.0,284.93,0.8,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.93,0.68,0.22,1.01,284.93,284.95,304.63,298.38,300.69,297.27,284.93,1.0,0.61,0.0,1.0,1.0,1.0,3.14,1.46,1.69,0.74,0.9,0.9,0.0,193.3,168.0,85283.81,0.0,2803.73,1.0,279.04,283.7,301.36,305.96,293.15,293.15,279.35,36075.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12957.21,0.0,1831.59,2274.52,0.0,2405.24,0.9,1.0,0.0,3.0,1.0,0.0
18696300.0,297.32,297.15,293.15,0.0,0.0,284.81,0.94,0.53,0.47,297.3,297.15,293.15,0.0,0.0,284.81,0.92,0.5,0.48,297.2,297.15,293.15,0.0,0.0,284.81,0.89,0.45,0.31,297.22,297.15,293.15,0.0,0.0,284.81,0.83,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.81,0.71,0.22,1.01,284.81,284.95,304.71,298.39,300.73,297.27,284.8,1.0,0.59,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,163.68,144.0,86730.86,0.0,2658.01,1.0,278.8,283.55,301.43,306.24,293.15,293.15,278.75,36070.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14386.43,0.0,1839.26,2274.52,0.0,2457.33,0.91,1.0,0.0,3.0,1.0,0.0
18696600.0,297.33,297.15,293.15,0.0,0.0,285.15,0.99,0.53,0.48,297.31,297.15,293.15,0.0,0.0,285.15,0.97,0.51,0.48,297.2,297.15,293.15,0.0,0.0,285.15,0.93,0.45,0.31,297.22,297.15,293.15,0.0,0.0,285.15,0.87,0.37,0.35,297.11,297.15,293.15,0.0,0.0,285.15,0.73,0.22,0.99,285.15,284.95,304.77,298.4,300.76,297.28,285.15,1.0,0.58,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.74,0.9,0.9,0.0,140.43,135.0,83911.84,0.0,2525.55,1.0,279.34,283.92,301.39,305.89,293.15,293.15,279.35,35834.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13521.22,0.0,1835.4,2274.52,0.0,2346.7,0.9,1.0,0.0,3.0,1.0,0.0
18696900.0,297.3,297.15,293.15,0.0,0.0,284.9,0.99,0.53,0.48,297.29,297.15,293.15,0.0,0.0,284.89,0.97,0.51,0.48,297.18,297.15,293.15,0.0,0.0,284.89,0.93,0.45,0.31,297.2,297.15,293.15,0.0,0.0,284.89,0.87,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.89,0.73,0.22,0.99,284.89,284.95,304.83,298.42,300.78,297.26,284.9,1.0,0.58,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,141.33,144.0,85538.17,0.0,2531.94,1.0,279.0,283.66,301.39,305.97,293.15,293.15,279.05,36111.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13706.78,0.0,1830.74,2274.52,0.0,2411.79,0.9,1.0,0.0,3.0,1.0,0.0
18697200.0,297.31,297.15,293.15,0.0,0.0,284.99,0.98,0.54,0.49,297.31,297.15,293.15,0.0,0.0,284.99,0.97,0.52,0.49,297.19,297.15,293.15,0.0,0.0,284.99,0.92,0.45,0.32,297.21,297.15,293.15,0.0,0.0,284.99,0.87,0.37,0.36,297.11,297.15,293.15,0.0,0.0,284.99,0.73,0.22,0.99,284.99,284.95,304.89,298.44,300.81,297.27,284.99,1.0,0.59,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,145.4,150.0,85797.9,0.0,2589.18,1.0,279.06,283.74,301.46,306.14,293.15,293.15,279.05,35916.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13982.64,0.0,1842.97,2274.52,0.0,2408.47,0.91,1.0,0.0,3.0,1.0,0.0
18697500.0,297.29,297.15,293.15,0.0,0.0,285.12,0.97,0.54,0.49,297.3,297.15,293.15,0.0,0.0,285.12,0.96,0.52,0.49,297.18,297.15,293.15,0.0,0.0,285.12,0.91,0.45,0.32,297.2,297.15,293.15,0.0,0.0,285.12,0.85,0.38,0.36,297.1,297.15,293.15,0.0,0.0,285.12,0.71,0.21,0.98,285.12,284.95,304.95,298.46,300.83,297.26,285.13,1.0,0.59,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,153.54,159.0,84491.34,0.0,2629.15,1.0,279.3,283.89,301.42,305.9,293.15,293.15,279.35,35891.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13464.27,0.0,1838.83,2274.52,0.0,2352.25,0.91,1.0,0.0,3.0,1.0,0.0
18697800.0,297.27,297.15,293.15,0.0,0.0,284.79,0.96,0.55,0.49,297.3,297.15,293.15,0.0,0.0,284.79,0.95,0.53,0.5,297.17,297.15,293.15,0.0,0.0,284.79,0.89,0.45,0.32,297.2,297.15,293.15,0.0,0.0,284.8,0.84,0.38,0.36,297.1,297.15,293.15,0.0,0.0,284.8,0.7,0.21,0.97,284.79,284.95,305.01,298.48,300.86,297.25,284.79,1.0,0.6,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,161.27,165.0,87519.34,0.0,2689.64,1.0,278.76,283.53,301.49,306.29,293.15,293.15,278.75,36107.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14374.85,0.0,1848.67,2274.52,0.0,2455.17,0.91,1.0,0.0,3.0,1.0,0.0
18698100.0,297.26,297.15,293.15,0.0,0.0,284.94,0.95,0.55,0.49,297.29,297.15,293.15,0.0,0.0,284.94,0.93,0.53,0.5,297.16,297.15,293.15,0.0,0.0,284.94,0.88,0.45,0.32,297.19,297.15,293.15,0.0,0.0,284.93,0.83,0.38,0.36,297.1,297.15,293.15,0.0,0.0,284.93,0.69,0.21,0.97,284.94,284.95,305.07,298.5,300.88,297.24,284.94,1.0,0.6,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,169.24,174.0,86166.37,0.0,2726.04,1.0,279.0,283.69,301.47,306.07,293.15,293.15,279.05,36081.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13832.33,0.0,1839.88,2274.52,0.0,2399.68,0.91,1.0,0.0,3.0,1.0,0.0
18698400.0,297.27,297.15,293.15,0.0,0.0,285.03,0.94,0.55,0.5,297.31,297.15,293.15,0.0,0.0,285.03,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,285.03,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,285.03,0.83,0.38,0.36,297.11,297.15,293.15,0.0,0.0,285.03,0.68,0.21,0.97,285.03,284.95,305.15,298.52,300.93,297.26,285.03,1.0,0.61,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,175.02,180.0,86523.16,0.0,2796.14,1.0,279.06,283.76,301.54,306.26,293.15,293.15,279.05,35862.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14128.05,0.0,1858.09,2274.52,0.0,2402.02,0.91,1.0,0.0,3.0,1.0,0.0
18698700.0,297.21,297.15,293.15,0.0,0.0,284.74,0.92,0.55,0.5,297.27,297.15,293.15,0.0,0.0,284.74,0.91,0.54,0.51,297.14,297.15,293.15,0.0,0.0,284.74,0.86,0.45,0.32,297.18,297.15,293.15,0.0,0.0,284.74,0.82,0.38,0.36,297.09,297.15,293.15,0.0,0.0,284.73,0.67,0.21,0.95,284.74,284.95,305.23,298.54,300.94,297.21,284.75,1.0,0.61,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.89,0.89,0.0,185.69,189.0,87657.7,0.0,2812.51,1.0,278.7,283.47,301.51,306.2,293.15,293.15,278.75,36308.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14180.02,0.0,1833.96,2274.52,0.0,2436.72,0.9,1.0,0.0,3.0,1.0,0.0
18699000.0,297.24,297.15,293.15,0.0,0.0,285.24,0.92,0.56,0.5,297.3,297.15,293.15,0.0,0.0,285.24,0.91,0.54,0.52,297.18,297.15,293.15,0.0,0.0,285.24,0.86,0.45,0.32,297.2,297.15,293.15,0.0,0.0,285.23,0.81,0.38,0.37,297.11,297.15,293.15,0.0,0.0,285.23,0.67,0.21,0.95,285.24,284.95,305.32,298.55,301.0,297.24,285.24,1.0,0.61,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.75,0.9,0.9,0.0,189.96,198.0,84925.47,0.0,2870.38,1.0,279.34,283.98,301.54,306.1,293.15,293.15,279.05,35755.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14604.77,0.0,1833.92,2274.52,0.0,2325.94,0.9,1.0,0.0,3.0,1.0,0.0
18699300.0,297.2,297.15,293.15,0.0,0.0,284.98,0.91,0.55,0.5,297.29,297.15,293.15,0.0,0.0,284.98,0.9,0.55,0.52,297.16,297.15,293.15,0.0,0.0,284.98,0.85,0.45,0.32,297.2,297.15,293.15,0.0,0.0,284.98,0.81,0.38,0.37,297.1,297.15,293.15,0.0,0.0,284.97,0.66,0.21,0.95,284.98,284.95,305.4,298.56,301.03,297.22,284.99,1.0,0.62,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,199.21,204.0,86697.13,0.0,2924.07,1.0,279.0,283.71,301.54,306.17,293.15,293.15,279.05,35989.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13941.27,0.0,1843.23,2274.52,0.0,2399.78,0.91,1.0,0.0,3.0,1.0,0.0
18699600.0,297.19,297.15,293.15,0.0,0.0,285.03,0.9,0.56,0.5,297.28,297.15,293.15,0.0,0.0,285.03,0.9,0.55,0.52,297.16,297.15,293.15,0.0,0.0,285.03,0.84,0.45,0.32,297.2,297.15,293.15,0.0,0.0,285.03,0.8,0.39,0.37,297.1,297.15,293.15,0.0,0.0,285.03,0.65,0.2,0.94,285.03,284.95,305.48,298.57,301.06,297.22,285.03,1.0,0.62,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,206.66,210.0,86537.91,0.0,2963.33,1.0,279.04,283.76,301.55,306.22,293.15,293.15,279.05,35936.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14074.9,0.0,1844.95,2274.52,0.0,2379.27,0.91,1.0,0.0,3.0,1.0,0.0
18699900.0,297.18,297.15,293.15,0.0,0.0,284.9,0.89,0.55,0.5,297.28,297.15,293.15,0.0,0.0,284.9,0.89,0.55,0.53,297.16,297.15,293.15,0.0,0.0,284.9,0.84,0.45,0.32,297.2,297.15,293.15,0.0,0.0,284.9,0.79,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.91,0.64,0.2,0.93,284.9,284.95,305.57,298.58,301.1,297.22,284.89,1.0,0.63,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,213.85,219.0,87856.43,0.0,3006.82,1.0,278.8,283.61,301.6,306.45,293.15,293.15,278.75,36004.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14630.2,0.0,1843.94,2274.52,0.0,2417.11,0.91,1.0,0.0,3.0,1.0,0.0
18700200.0,297.16,297.15,293.15,0.0,0.0,284.86,0.88,0.55,0.5,297.27,297.15,293.15,0.0,0.0,284.86,0.89,0.56,0.53,297.16,297.15,293.15,0.0,0.0,284.86,0.83,0.45,0.32,297.19,297.15,293.15,0.0,0.0,284.86,0.79,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.86,0.64,0.2,0.93,284.86,284.95,305.65,298.59,301.13,297.21,284.85,1.0,0.63,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,221.65,225.0,88008.29,0.0,3046.77,1.0,278.76,283.56,301.61,306.42,293.15,293.15,278.75,36078.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14497.7,0.0,1840.76,2274.52,0.0,2426.57,0.91,1.0,0.0,3.0,1.0,0.0
18700500.0,297.15,297.15,293.15,0.0,0.0,285.0,0.88,0.55,0.5,297.27,297.15,293.15,0.0,0.0,285.0,0.88,0.56,0.54,297.16,297.15,293.15,0.0,0.0,285.0,0.82,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.0,0.78,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.99,0.63,0.2,0.92,285.0,284.95,305.73,298.61,301.17,297.2,285.0,1.0,0.64,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.75,0.9,0.9,0.0,229.42,234.0,86755.31,0.0,3084.95,1.0,279.0,283.72,301.58,306.22,293.15,293.15,279.05,36002.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13966.08,0.0,1840.29,2274.52,0.0,2381.69,0.91,1.0,0.0,3.0,1.0,0.0
18700800.0,297.14,297.15,293.15,0.0,0.0,285.05,0.87,0.55,0.5,297.27,297.15,293.15,0.0,0.0,285.05,0.88,0.57,0.54,297.16,297.15,293.15,0.0,0.0,285.05,0.82,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.05,0.78,0.39,0.38,297.1,297.15,293.15,0.0,0.0,285.05,0.62,0.2,0.92,285.05,284.95,305.82,298.63,301.21,297.2,285.05,1.0,0.64,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.75,0.9,0.9,0.0,236.67,240.0,86710.75,0.0,3126.74,1.0,279.04,283.77,301.61,306.29,293.15,293.15,279.05,35914.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14123.9,0.0,1843.55,2274.52,0.0,2363.17,0.91,1.0,0.0,3.0,1.0,0.0
18701100.0,297.14,297.15,293.15,0.0,0.0,284.92,0.86,0.55,0.5,297.27,297.15,293.15,0.0,0.0,284.92,0.87,0.57,0.54,297.16,297.15,293.15,0.0,0.0,284.92,0.81,0.45,0.32,297.19,297.15,293.15,0.0,0.0,284.93,0.77,0.39,0.38,297.1,297.15,293.15,0.0,0.0,284.93,0.62,0.2,0.91,284.92,284.95,305.9,298.66,301.24,297.2,284.92,1.0,0.64,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,243.97,249.0,88137.92,0.0,3169.7,1.0,278.8,283.62,301.68,306.54,293.15,293.15,278.75,35972.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14708.48,0.0,1846.23,2274.52,0.0,2396.8,0.91,1.0,0.0,3.0,1.0,0.0
18701400.0,297.12,297.15,293.15,0.0,0.0,284.88,0.86,0.55,0.5,297.27,297.15,293.15,0.0,0.0,284.88,0.87,0.57,0.55,297.16,297.15,293.15,0.0,0.0,284.88,0.81,0.45,0.32,297.19,297.15,293.15,0.0,0.0,284.88,0.77,0.39,0.38,297.1,297.15,293.15,0.0,0.0,284.88,0.61,0.19,0.91,284.88,284.95,305.98,298.7,301.28,297.19,284.88,1.0,0.65,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.9,0.9,0.0,251.75,258.0,88436.06,0.0,3208.66,1.0,278.76,283.58,301.71,306.55,293.15,293.15,278.45,36039.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15573.5,0.0,1847.58,2274.52,0.0,2400.34,0.91,1.0,0.0,3.0,1.0,0.0
18701700.0,297.1,297.15,293.15,0.0,0.0,285.02,0.85,0.55,0.5,297.26,297.15,293.15,0.0,0.0,285.02,0.86,0.58,0.55,297.15,297.15,293.15,0.0,0.0,285.02,0.8,0.45,0.32,297.18,297.15,293.15,0.0,0.0,285.02,0.76,0.39,0.38,297.1,297.15,293.15,0.0,0.0,285.01,0.61,0.19,0.9,285.02,284.95,306.07,298.75,301.31,297.18,285.03,1.0,0.65,0.0,1.0,1.0,1.0,3.17,1.47,1.7,0.75,0.9,0.9,0.0,257.16,249.0,86952.45,0.0,3207.13,1.0,279.0,283.74,301.71,306.33,293.15,293.15,279.05,36041.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14030.2,0.0,1825.25,2274.52,0.0,2328.12,0.9,1.0,0.0,3.0,1.0,0.0
18702000.0,297.14,297.15,293.15,0.0,0.0,285.12,0.87,0.55,0.5,297.3,297.15,293.15,0.0,0.0,285.12,0.89,0.58,0.56,297.18,297.15,293.15,0.0,0.0,285.12,0.82,0.46,0.32,297.21,297.15,293.15,0.0,0.0,285.12,0.78,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.12,0.62,0.19,0.9,285.12,284.95,306.15,298.81,301.37,297.22,285.12,1.0,0.64,0.0,1.0,1.0,1.0,3.19,1.48,1.71,0.76,0.91,0.91,0.0,235.0,225.0,87517.78,0.0,3120.1,1.0,279.06,283.82,301.83,306.61,293.15,293.15,279.05,35748.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14397.76,0.0,1855.57,2274.52,0.0,2332.88,0.91,1.0,0.0,3.0,1.0,0.0
18702300.0,297.08,297.15,293.15,0.0,0.0,284.82,0.89,0.54,0.49,297.27,297.15,293.15,0.0,0.0,284.82,0.91,0.58,0.56,297.14,297.15,293.15,0.0,0.0,284.82,0.84,0.45,0.32,297.18,297.15,293.15,0.0,0.0,284.81,0.8,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.81,0.63,0.19,0.88,284.82,284.95,306.22,298.88,301.38,297.18,284.82,1.0,0.62,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,210.55,189.0,88819.35,0.0,2922.05,1.0,278.7,283.53,301.85,306.61,293.15,293.15,278.75,36185.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14503.67,0.0,1846.67,2274.52,0.0,2357.27,0.91,1.0,0.0,3.0,1.0,0.0
18702600.0,297.11,297.15,293.15,0.0,0.0,284.9,0.93,0.54,0.49,297.3,297.15,293.15,0.0,0.0,284.9,0.96,0.59,0.56,297.16,297.15,293.15,0.0,0.0,284.9,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,284.9,0.83,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.9,0.66,0.19,0.88,284.9,284.95,306.25,298.93,301.41,297.2,284.9,1.0,0.6,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,179.24,165.0,88785.29,0.0,2750.35,1.0,278.76,283.6,301.95,306.81,293.15,293.15,278.75,36040.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14761.65,0.0,1845.29,2274.52,0.0,2338.81,0.91,1.0,0.0,3.0,1.0,0.0
18702900.0,297.1,297.15,293.15,0.0,0.0,285.03,0.97,0.54,0.49,297.3,297.15,293.15,0.0,0.0,285.03,1.0,0.6,0.56,297.15,297.15,293.15,0.0,0.0,285.03,0.91,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.03,0.87,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.02,0.68,0.19,0.86,285.03,284.95,306.27,298.97,301.41,297.2,285.04,1.0,0.59,0.0,1.0,1.0,1.0,3.14,1.45,1.69,0.74,0.9,0.9,0.0,152.81,144.0,87241.94,0.0,2574.6,1.0,279.0,283.76,301.94,306.58,293.15,293.15,279.05,36033.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14156.11,0.0,1823.93,2274.52,0.0,2273.84,0.9,1.0,0.0,3.0,1.0,0.0
18703200.0,297.13,297.15,293.15,0.0,0.0,285.11,0.98,0.54,0.49,297.36,297.15,293.15,0.0,0.0,285.11,1.0,0.61,0.56,297.18,297.15,293.15,0.0,0.0,285.11,0.92,0.46,0.32,297.21,297.15,293.15,0.0,0.0,285.11,0.88,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.11,0.69,0.19,0.87,285.11,284.95,306.26,299.01,301.44,297.25,285.11,1.0,0.59,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.91,0.91,0.0,148.54,150.0,87624.02,0.0,2573.35,1.0,279.06,283.83,302.03,306.82,293.15,293.15,279.05,35753.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14486.14,0.0,1854.58,2274.52,0.0,2287.39,0.91,1.0,0.0,3.0,1.0,0.0
18703500.0,297.07,297.15,293.15,0.0,0.0,284.84,0.96,0.53,0.48,297.31,297.15,293.15,0.0,0.0,284.84,1.0,0.61,0.58,297.14,297.15,293.15,0.0,0.0,284.84,0.91,0.45,0.32,297.18,297.15,293.15,0.0,0.0,284.84,0.87,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.83,0.68,0.19,0.86,284.84,284.95,306.23,299.03,301.4,297.21,284.85,1.0,0.59,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,154.62,159.0,89340.23,0.0,2605.78,1.0,278.7,283.55,302.0,306.79,293.15,293.15,278.75,36163.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14652.56,0.0,1846.56,2274.52,0.0,2326.67,0.91,1.0,0.0,3.0,1.0,0.0
18703800.0,297.08,297.15,293.15,0.0,0.0,284.92,0.95,0.53,0.48,297.32,297.15,293.15,0.0,0.0,284.92,0.99,0.62,0.58,297.16,297.15,293.15,0.0,0.0,284.92,0.9,0.46,0.32,297.19,297.15,293.15,0.0,0.0,284.92,0.86,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.92,0.67,0.19,0.86,284.92,284.95,306.18,299.05,301.39,297.22,284.92,1.0,0.59,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,160.79,168.0,89399.66,0.0,2657.39,1.0,278.76,283.63,302.07,306.96,293.15,293.15,278.45,36004.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15908.94,0.0,1849.24,2274.52,0.0,2322.68,0.91,1.0,0.0,3.0,1.0,0.0
18704100.0,297.06,297.15,293.15,0.0,0.0,285.05,0.93,0.53,0.48,297.31,297.15,293.15,0.0,0.0,285.06,0.98,0.62,0.59,297.14,297.15,293.15,0.0,0.0,285.05,0.88,0.45,0.32,297.18,297.15,293.15,0.0,0.0,285.05,0.85,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.05,0.66,0.19,0.85,285.05,284.95,306.13,299.06,301.36,297.21,285.06,1.0,0.6,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,169.26,174.0,87910.2,0.0,2684.14,1.0,279.0,283.78,302.03,306.71,293.15,293.15,279.05,35993.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14301.83,0.0,1832.8,2274.52,0.0,2267.23,0.9,1.0,0.0,3.0,1.0,0.0
18704400.0,297.07,297.15,293.15,0.0,0.0,285.12,0.92,0.53,0.48,297.33,297.15,293.15,0.0,0.0,285.12,0.98,0.63,0.59,297.15,297.15,293.15,0.0,0.0,285.12,0.88,0.46,0.32,297.18,297.15,293.15,0.0,0.0,285.12,0.84,0.4,0.39,297.12,297.15,293.15,0.0,0.0,285.12,0.65,0.19,0.85,285.12,284.95,306.07,299.07,301.33,297.22,285.12,1.0,0.6,0.0,1.0,1.0,1.0,3.16,1.46,1.7,0.75,0.9,0.9,0.0,175.92,180.0,88071.82,0.0,2739.87,1.0,279.04,283.84,302.06,306.82,293.15,293.15,279.05,35835.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14512.95,0.0,1844.0,2274.52,0.0,2269.0,0.91,1.0,0.0,3.0,1.0,0.0
18704700.0,297.03,297.15,293.15,0.0,0.0,284.85,0.9,0.52,0.47,297.29,297.15,293.15,0.0,0.0,284.85,0.97,0.63,0.6,297.12,297.15,293.15,0.0,0.0,284.85,0.86,0.45,0.32,297.16,297.15,293.15,0.0,0.0,284.84,0.83,0.4,0.39,297.11,297.15,293.15,0.0,0.0,284.84,0.64,0.18,0.85,284.85,284.95,306.01,299.09,301.29,297.19,284.85,1.0,0.61,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,185.42,189.0,89439.38,0.0,2764.84,1.0,278.7,283.57,302.06,306.86,293.15,293.15,278.75,36168.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14692.55,0.0,1834.41,2274.52,0.0,2317.35,0.9,1.0,0.0,3.0,1.0,0.0
