time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18705000.0,297.05,297.15,293.15,0.0,0.0,284.92,0.89,0.52,0.47,297.3,297.15,293.15,0.0,0.0,284.92,0.96,0.63,0.6,297.14,297.15,293.15,0.0,0.0,284.92,0.86,0.45,0.32,297.17,297.15,293.15,0.0,0.0,284.92,0.83,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.92,0.64,0.18,0.85,284.92,284.95,305.95,299.1,301.27,297.2,284.92,1.0,0.61,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,191.35,195.0,89399.52,0.0,2808.39,1.0,278.76,283.64,302.11,307.01,293.15,293.15,278.75,36006.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14936.78,0.0,1836.95,2274.52,0.0,2311.17,0.9,1.0,0.0,3.0,1.0,0.0
18705300.0,297.03,297.15,293.15,0.0,0.0,284.76,0.88,0.51,0.47,297.28,297.15,293.15,0.0,0.0,284.76,0.95,0.64,0.61,297.13,297.15,293.15,0.0,0.0,284.76,0.85,0.45,0.32,297.16,297.15,293.15,0.0,0.0,284.76,0.82,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.77,0.63,0.18,0.84,284.76,284.95,305.9,299.11,301.23,297.19,284.75,1.0,0.62,0.0,1.0,1.0,1.0,3.15,1.46,1.69,0.75,0.9,0.9,0.0,199.7,204.0,90697.14,0.0,2843.02,1.0,278.5,283.47,302.14,307.19,293.15,293.15,278.45,36115.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15491.34,0.0,1842.3,2274.52,0.0,2346.77,0.91,1.0,0.0,3.0,1.0,0.0
18705600.0,297.03,297.15,293.15,0.0,0.0,285.09,0.87,0.51,0.46,297.27,297.15,293.15,0.0,0.0,285.09,0.94,0.64,0.61,297.12,297.15,293.15,0.0,0.0,285.09,0.84,0.45,0.32,297.16,297.15,293.15,0.0,0.0,285.09,0.81,0.4,0.39,297.11,297.15,293.15,0.0,0.0,285.09,0.62,0.18,0.84,285.09,284.95,305.85,299.13,301.21,297.18,285.09,1.0,0.62,0.0,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.9,0.9,0.0,207.09,210.0,87699.95,0.0,2856.3,1.0,279.04,283.83,302.11,306.83,293.15,293.15,279.05,35910.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14464.72,0.0,1830.26,2274.52,0.0,2240.08,0.9,1.0,0.0,3.0,1.0,0.0
18705900.0,297.03,297.15,293.15,0.0,0.0,284.94,0.86,0.51,0.46,297.25,297.15,293.15,0.0,0.0,284.94,0.94,0.64,0.61,297.12,297.15,293.15,0.0,0.0,284.94,0.83,0.45,0.32,297.15,297.15,293.15,0.0,0.0,284.94,0.8,0.4,0.39,297.11,297.15,293.15,0.0,0.0,284.95,0.62,0.18,0.83,284.94,284.95,305.8,299.14,301.18,297.17,284.93,1.0,0.62,0.0,1.0,1.0,1.0,3.13,1.45,1.68,0.74,0.9,0.9,0.0,214.57,219.0,89266.14,0.0,2899.06,1.0,278.8,283.67,302.18,307.14,293.15,293.15,278.75,35870.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15118.74,0.0,1862.18,2274.52,0.0,2300.06,0.91,1.0,0.0,3.0,1.0,0.0
18706200.0,296.99,297.15,293.15,0.0,0.0,284.82,0.85,0.5,0.45,297.19,297.15,293.15,0.0,0.0,284.82,0.92,0.64,0.61,297.09,297.15,293.15,0.0,0.0,284.82,0.82,0.44,0.31,297.12,297.15,293.15,0.0,0.0,284.82,0.79,0.4,0.38,297.09,297.15,293.15,0.0,0.0,284.82,0.61,0.18,0.82,284.82,284.95,305.75,299.16,301.13,297.13,284.82,1.0,0.62,0.0,1.0,1.0,1.0,3.1,1.43,1.66,0.73,0.9,0.9,0.0,224.58,225.0,88603.74,0.0,2873.55,1.0,278.74,283.57,302.13,306.93,293.15,293.15,278.75,36186.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14741.26,0.0,1841.28,2274.52,0.0,2271.05,0.91,1.0,0.0,3.0,1.0,0.0
18706500.0,297.03,297.15,293.15,0.0,0.0,285.09,0.86,0.5,0.45,297.21,297.15,293.15,0.0,0.0,285.09,0.94,0.64,0.61,297.12,297.15,293.15,0.0,0.0,285.09,0.83,0.45,0.32,297.14,297.15,293.15,0.0,0.0,285.09,0.81,0.4,0.38,297.11,297.15,293.15,0.0,0.0,285.1,0.62,0.18,0.82,285.09,284.95,305.68,299.17,301.11,297.14,285.08,1.0,0.61,0.0,1.0,1.0,1.0,3.09,1.43,1.66,0.73,0.9,0.9,0.0,205.81,189.0,87021.91,0.0,2769.44,1.0,279.1,283.85,302.19,307.0,293.15,293.15,279.05,35789.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14610.26,0.0,1855.71,2274.52,0.0,2223.39,0.91,1.0,0.0,3.0,1.0,0.0
18706800.0,296.98,297.15,293.15,0.0,0.0,284.56,0.88,0.49,0.44,297.13,297.15,293.15,0.0,0.0,284.56,0.97,0.63,0.6,297.08,297.15,293.15,0.0,0.0,284.56,0.85,0.44,0.31,297.11,297.15,293.15,0.0,0.0,284.57,0.83,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.57,0.63,0.17,0.8,284.56,284.95,305.61,299.17,301.06,297.11,284.56,1.0,0.59,0.0,1.0,1.0,1.0,3.05,1.41,1.64,0.72,0.89,0.89,0.0,182.3,153.0,89190.36,0.0,2564.21,1.0,278.46,283.33,302.18,307.1,293.15,293.15,278.75,36386.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14082.88,0.0,1840.75,2274.52,0.0,2308.42,0.91,1.0,0.0,3.0,1.0,0.0
18707100.0,297.01,297.15,293.15,0.0,0.0,285.09,0.92,0.49,0.44,297.14,297.15,293.15,0.0,0.0,285.09,1.0,0.63,0.59,297.1,297.15,293.15,0.0,0.0,285.09,0.89,0.44,0.31,297.12,297.15,293.15,0.0,0.0,285.09,0.86,0.4,0.38,297.11,297.15,293.15,0.0,0.0,285.08,0.66,0.17,0.79,285.09,284.95,305.54,299.18,301.02,297.11,285.09,1.0,0.57,0.0,1.0,1.0,1.0,3.02,1.39,1.62,0.71,0.9,0.9,0.0,153.14,129.0,84271.52,0.0,2346.08,1.0,279.3,283.9,302.15,306.63,293.15,293.15,279.35,35985.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13666.74,0.0,1816.24,2274.52,0.0,2147.57,0.9,1.0,0.0,3.0,1.0,0.0
18707400.0,297.04,297.15,293.15,0.0,0.0,285.03,0.97,0.48,0.44,297.29,297.15,293.15,0.0,0.0,285.03,1.0,0.65,0.52,297.12,297.15,293.15,0.0,0.0,285.03,0.93,0.44,0.31,297.14,297.15,293.15,0.0,0.0,285.03,0.9,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.03,0.69,0.17,0.79,285.03,284.95,305.47,299.19,301.02,297.19,285.03,1.0,0.54,0.0,1.0,1.0,1.0,2.93,1.35,1.58,0.69,0.9,0.9,0.0,128.21,105.0,82649.19,0.0,2069.07,1.0,279.36,283.87,302.2,306.74,293.15,293.15,279.35,35823.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13653.67,0.0,1845.33,2274.52,0.0,2138.78,0.91,1.0,0.0,3.0,1.0,0.0
18707700.0,297.02,297.15,293.15,0.0,0.0,284.87,0.95,0.48,0.43,297.31,297.15,293.15,0.0,0.0,284.87,1.0,0.66,0.54,297.1,297.15,293.15,0.0,0.0,284.87,0.92,0.44,0.31,297.13,297.15,293.15,0.0,0.0,284.87,0.89,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.88,0.67,0.17,0.79,284.87,284.95,305.4,299.19,300.99,297.2,284.87,1.0,0.55,0.0,1.0,1.0,1.0,2.94,1.36,1.59,0.69,0.9,0.9,0.0,135.37,159.0,84133.52,0.0,2125.33,1.0,279.1,283.7,302.21,306.86,293.15,293.15,279.05,36027.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14124.27,0.0,1843.14,2274.52,0.0,2148.03,0.91,1.0,0.0,3.0,1.0,0.0
18708000.0,297.02,297.15,293.15,0.0,0.0,284.93,0.9,0.47,0.43,297.14,297.15,293.15,0.0,0.0,284.93,1.0,0.64,0.61,297.11,297.15,293.15,0.0,0.0,284.93,0.88,0.44,0.31,297.13,297.15,293.15,0.0,0.0,284.93,0.85,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.94,0.65,0.17,0.79,284.93,284.95,305.33,299.2,300.93,297.12,284.93,1.0,0.58,0.0,1.0,1.0,1.0,3.02,1.4,1.63,0.71,0.9,0.9,0.0,161.92,180.0,85878.87,0.0,2403.32,1.0,279.06,283.74,302.22,306.92,293.15,293.15,279.05,35994.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14263.73,0.0,1844.49,2274.52,0.0,2191.47,0.91,1.0,0.0,3.0,1.0,0.0
18708300.0,297.01,297.15,293.15,0.0,0.0,285.04,0.87,0.47,0.42,297.06,297.15,293.15,0.0,0.0,285.04,0.97,0.63,0.6,297.1,297.15,293.15,0.0,0.0,285.04,0.85,0.44,0.31,297.12,297.15,293.15,0.0,0.0,285.04,0.82,0.39,0.38,297.11,297.15,293.15,0.0,0.0,285.03,0.62,0.17,0.78,285.04,284.95,305.27,299.2,300.89,297.1,285.05,1.0,0.59,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.71,0.9,0.9,0.0,182.58,189.0,84026.5,0.0,2456.25,1.0,279.3,283.88,302.17,306.64,293.15,293.15,279.35,36009.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13628.37,0.0,1827.58,2274.52,0.0,2136.25,0.9,1.0,0.0,3.0,1.0,0.0
18708600.0,297.04,297.15,293.15,0.0,0.0,285.11,0.86,0.47,0.42,297.09,297.15,293.15,0.0,0.0,285.11,0.96,0.64,0.6,297.13,297.15,293.15,0.0,0.0,285.11,0.84,0.44,0.31,297.14,297.15,293.15,0.0,0.0,285.11,0.82,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.11,0.62,0.17,0.78,285.11,284.95,305.22,299.21,300.87,297.12,285.11,1.0,0.59,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.91,0.91,0.0,190.49,195.0,84233.85,0.0,2514.78,1.0,279.36,283.94,302.24,306.85,293.15,293.15,279.35,35748.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13911.71,0.0,1859.58,2274.52,0.0,2151.68,0.91,1.0,0.0,3.0,1.0,0.0
18708900.0,297.0,297.15,293.15,0.0,0.0,284.78,0.84,0.46,0.42,297.04,297.15,293.15,0.0,0.0,284.78,0.94,0.63,0.6,297.09,297.15,293.15,0.0,0.0,284.78,0.83,0.43,0.31,297.11,297.15,293.15,0.0,0.0,284.78,0.8,0.39,0.38,297.1,297.15,293.15,0.0,0.0,284.77,0.61,0.17,0.77,284.78,284.95,305.18,299.23,300.84,297.1,284.79,1.0,0.59,0.0,1.0,1.0,1.0,2.97,1.37,1.6,0.7,0.9,0.9,0.0,199.17,189.0,85154.77,0.0,2493.07,1.0,279.0,283.63,302.2,306.76,293.15,293.15,279.05,36224.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13915.05,0.0,1847.66,2274.52,0.0,2179.92,0.91,1.0,0.0,3.0,1.0,0.0
18709200.0,297.02,297.15,293.15,0.0,0.0,284.84,0.86,0.46,0.42,297.07,297.15,293.15,0.0,0.0,284.84,0.97,0.63,0.6,297.12,297.15,293.15,0.0,0.0,284.84,0.85,0.43,0.31,297.12,297.15,293.15,0.0,0.0,284.84,0.82,0.39,0.38,297.11,297.15,293.15,0.0,0.0,284.84,0.62,0.17,0.77,284.84,284.95,305.15,299.25,300.83,297.11,284.84,1.0,0.58,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.7,0.9,0.9,0.0,178.31,165.0,84670.35,0.0,2360.99,1.0,279.06,283.68,302.26,306.9,293.15,293.15,279.05,36114.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14077.57,0.0,1839.08,2274.52,0.0,2160.31,0.91,1.0,0.0,3.0,1.0,0.0
18709500.0,297.05,297.15,293.15,0.0,0.0,284.98,0.9,0.46,0.41,297.1,297.15,293.15,0.0,0.0,284.99,1.0,0.63,0.59,297.15,297.15,293.15,0.0,0.0,284.98,0.89,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.98,0.86,0.39,0.38,297.14,297.15,293.15,0.0,0.0,284.98,0.65,0.17,0.77,284.98,284.95,305.15,299.27,300.85,297.13,284.99,1.0,0.56,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.7,0.9,0.9,0.0,150.22,129.0,83475.04,0.0,2210.28,1.0,279.3,283.84,302.24,306.71,293.15,293.15,279.35,36024.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13575.95,0.0,1835.48,2274.52,0.0,2115.49,0.9,1.0,0.0,3.0,1.0,0.0
18709800.0,297.07,297.15,293.15,0.0,0.0,284.95,0.94,0.46,0.41,297.26,297.15,293.15,0.0,0.0,284.95,1.0,0.64,0.52,297.18,297.15,293.15,0.0,0.0,284.95,0.93,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.95,0.9,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.95,0.68,0.17,0.77,284.95,284.95,305.2,299.29,300.89,297.19,284.94,1.0,0.54,0.0,1.0,1.0,1.0,2.87,1.32,1.55,0.67,0.9,0.9,0.0,127.05,105.0,81928.12,0.0,1963.45,1.0,279.36,283.82,302.3,306.8,293.15,293.15,279.35,35929.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13568.73,0.0,1853.12,2274.52,0.0,2091.95,0.91,1.0,0.0,3.0,1.0,0.0
18710100.0,297.06,297.15,293.15,0.0,0.0,285.07,0.94,0.45,0.41,297.36,297.15,293.15,0.0,0.0,285.07,1.0,0.66,0.52,297.18,297.15,293.15,0.0,0.0,285.07,0.93,0.44,0.31,297.15,297.15,293.15,0.0,0.0,285.07,0.9,0.4,0.38,297.15,297.15,293.15,0.0,0.0,285.06,0.68,0.17,0.77,285.07,284.95,305.28,299.31,300.96,297.24,285.08,1.0,0.53,0.0,1.0,1.0,1.0,2.85,1.31,1.54,0.67,0.9,0.9,0.0,125.42,144.0,80463.85,0.0,1932.75,1.0,279.6,283.97,302.27,306.53,293.15,293.15,279.65,35975.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13031.9,0.0,1839.03,2274.52,0.0,2006.75,0.91,1.0,0.0,3.0,1.0,0.0
18710400.0,297.07,297.15,293.15,0.0,0.0,284.87,0.9,0.45,0.41,297.26,297.15,293.15,0.0,0.0,284.87,1.0,0.66,0.59,297.2,297.15,293.15,0.0,0.0,284.87,0.89,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.87,0.86,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.87,0.65,0.17,0.77,284.87,284.95,305.38,299.32,300.99,297.2,284.87,1.0,0.56,0.0,1.0,1.0,1.0,2.96,1.36,1.59,0.7,0.9,0.9,0.0,151.49,183.0,85238.06,0.0,2236.81,1.0,279.06,283.7,302.35,307.01,293.15,293.15,278.75,36058.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15141.09,0.0,1847.28,2274.52,0.0,2140.27,0.91,1.0,0.0,3.0,1.0,0.0
18710700.0,297.07,297.15,293.15,0.0,0.0,285.05,0.86,0.45,0.41,297.13,297.15,293.15,0.0,0.0,285.05,0.97,0.64,0.61,297.2,297.15,293.15,0.0,0.0,285.05,0.86,0.45,0.31,297.16,297.15,293.15,0.0,0.0,285.05,0.83,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.04,0.62,0.17,0.77,285.05,284.95,305.5,299.34,301.02,297.15,285.06,1.0,0.58,0.0,1.0,1.0,1.0,2.97,1.37,1.6,0.7,0.9,0.9,0.0,177.8,189.0,84303.1,0.0,2397.87,1.0,279.3,283.89,302.31,306.79,293.15,293.15,279.35,36004.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13715.8,0.0,1828.62,2274.52,0.0,2101.43,0.9,1.0,0.0,3.0,1.0,0.0
18711000.0,297.11,297.15,293.15,0.0,0.0,285.15,0.85,0.45,0.41,297.16,297.15,293.15,0.0,0.0,285.15,0.96,0.65,0.61,297.24,297.15,293.15,0.0,0.0,285.15,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.15,0.82,0.4,0.38,297.15,297.15,293.15,0.0,0.0,285.15,0.62,0.17,0.78,285.15,284.95,305.62,299.35,301.09,297.18,285.15,1.0,0.59,0.0,1.0,1.0,1.0,3.0,1.38,1.62,0.71,0.91,0.91,0.0,188.16,195.0,84883.47,0.0,2497.46,1.0,279.36,283.97,302.38,307.02,293.15,293.15,279.35,35701.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14064.07,0.0,1864.57,2274.52,0.0,2125.91,0.91,1.0,0.0,3.0,1.0,0.0
18711300.0,297.06,297.15,293.15,0.0,0.0,284.55,0.84,0.44,0.4,297.11,297.15,293.15,0.0,0.0,284.55,0.96,0.64,0.61,297.21,297.15,293.15,0.0,0.0,284.55,0.85,0.45,0.32,297.15,297.15,293.15,0.0,0.0,284.55,0.82,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.56,0.61,0.17,0.77,284.55,284.95,305.75,299.37,301.13,297.15,284.54,1.0,0.59,0.0,1.0,1.0,1.0,2.98,1.37,1.6,0.7,0.9,0.9,0.0,188.83,174.0,88534.2,0.0,2457.72,1.0,278.5,283.34,302.39,307.33,293.15,293.15,278.45,36335.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15205.22,0.0,1857.28,2274.52,0.0,2237.28,0.91,1.0,0.0,3.0,1.0,0.0
18711600.0,297.07,297.15,293.15,0.0,0.0,284.9,0.87,0.44,0.4,297.12,297.15,293.15,0.0,0.0,284.9,0.99,0.64,0.61,297.23,297.15,293.15,0.0,0.0,284.9,0.88,0.45,0.32,297.16,297.15,293.15,0.0,0.0,284.9,0.84,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.9,0.63,0.16,0.76,284.9,284.95,305.87,299.37,301.19,297.15,284.9,1.0,0.57,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.7,0.89,0.89,0.0,164.34,150.0,85200.45,0.0,2294.46,1.0,279.04,283.72,302.35,306.95,293.15,293.15,279.05,36194.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14131.4,0.0,1810.92,2274.52,0.0,2115.85,0.9,1.0,0.0,3.0,1.0,0.0
18711900.0,297.12,297.15,293.15,0.0,0.0,285.13,0.91,0.44,0.4,297.27,297.15,293.15,0.0,0.0,285.13,1.0,0.66,0.56,297.28,297.15,293.15,0.0,0.0,285.13,0.92,0.46,0.32,297.2,297.15,293.15,0.0,0.0,285.13,0.88,0.4,0.38,297.15,297.15,293.15,0.0,0.0,285.14,0.66,0.17,0.76,285.13,284.95,305.98,299.38,301.28,297.23,285.12,1.0,0.55,0.0,1.0,1.0,1.0,2.92,1.34,1.57,0.69,0.9,0.9,0.0,139.01,114.0,83020.7,0.0,2098.87,1.0,279.4,283.95,302.41,307.0,293.15,293.15,279.35,35723.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13935.61,0.0,1833.46,2274.52,0.0,2077.9,0.9,1.0,0.0,3.0,1.0,0.0
18712200.0,297.1,297.15,293.15,0.0,0.0,284.98,0.93,0.44,0.4,297.39,297.15,293.15,0.0,0.0,284.98,1.0,0.67,0.52,297.27,297.15,293.15,0.0,0.0,284.98,0.95,0.47,0.33,297.18,297.15,293.15,0.0,0.0,284.98,0.9,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.98,0.67,0.17,0.76,284.98,284.95,306.07,299.38,301.35,297.29,284.98,1.0,0.54,0.0,1.0,1.0,1.0,2.86,1.32,1.55,0.67,0.9,0.9,0.0,126.52,120.0,82277.7,0.0,1952.45,1.0,279.34,283.83,302.36,306.8,293.15,293.15,279.35,35964.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13576.86,0.0,1837.33,2274.52,0.0,2053.52,0.9,1.0,0.0,3.0,1.0,0.0
18712500.0,297.11,297.15,293.15,0.0,0.0,284.94,0.9,0.44,0.4,297.39,297.15,293.15,0.0,0.0,284.93,1.0,0.68,0.57,297.3,297.15,293.15,0.0,0.0,284.93,0.93,0.47,0.33,297.19,297.15,293.15,0.0,0.0,284.94,0.88,0.4,0.39,297.15,297.15,293.15,0.0,0.0,284.94,0.66,0.17,0.76,284.94,284.95,306.13,299.39,301.39,297.31,284.93,1.0,0.56,0.0,1.0,1.0,1.0,2.94,1.35,1.58,0.69,0.9,0.9,0.0,142.16,174.0,85091.17,0.0,2150.2,1.0,279.1,283.74,302.43,307.15,293.15,293.15,279.05,35906.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14369.37,0.0,1860.69,2274.52,0.0,2122.0,0.91,1.0,0.0,3.0,1.0,0.0
18712800.0,297.09,297.15,293.15,0.0,0.0,284.97,0.87,0.44,0.4,297.2,297.15,293.15,0.0,0.0,284.97,1.0,0.67,0.63,297.29,297.15,293.15,0.0,0.0,284.97,0.89,0.48,0.33,297.17,297.15,293.15,0.0,0.0,284.97,0.85,0.4,0.39,297.14,297.15,293.15,0.0,0.0,284.96,0.63,0.16,0.76,284.97,284.95,306.15,299.39,301.35,297.21,284.97,1.0,0.58,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,165.37,180.0,86588.24,0.0,2394.35,1.0,279.04,283.75,302.37,307.05,293.15,293.15,279.05,36027.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14372.53,0.0,1850.26,2274.52,0.0,2144.36,0.91,1.0,0.0,3.0,1.0,0.0
18713100.0,297.1,297.15,293.15,0.0,0.0,285.13,0.85,0.44,0.4,297.15,297.15,293.15,0.0,0.0,285.14,0.98,0.66,0.63,297.31,297.15,293.15,0.0,0.0,285.13,0.88,0.48,0.34,297.18,297.15,293.15,0.0,0.0,285.13,0.83,0.4,0.39,297.13,297.15,293.15,0.0,0.0,285.13,0.62,0.16,0.76,285.13,284.95,306.15,299.39,301.35,297.2,285.14,1.0,0.59,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,181.07,189.0,85337.29,0.0,2481.33,1.0,279.3,283.93,302.35,306.9,293.15,293.15,279.35,35901.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13899.84,0.0,1842.57,2274.52,0.0,2114.22,0.91,1.0,0.0,3.0,1.0,0.0
18713400.0,297.09,297.15,293.15,0.0,0.0,284.79,0.84,0.43,0.39,297.14,297.15,293.15,0.0,0.0,284.79,0.97,0.66,0.63,297.31,297.15,293.15,0.0,0.0,284.79,0.87,0.49,0.34,297.17,297.15,293.15,0.0,0.0,284.79,0.82,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.8,0.61,0.16,0.76,284.79,284.95,306.15,299.39,301.35,297.2,284.79,1.0,0.59,0.0,1.0,1.0,1.0,3.02,1.39,1.62,0.71,0.9,0.9,0.0,190.82,198.0,88227.63,0.0,2545.65,1.0,278.76,283.56,302.4,307.26,293.15,293.15,278.45,36108.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15851.93,0.0,1852.37,2274.52,0.0,2216.02,0.91,1.0,0.0,3.0,1.0,0.0
18713700.0,297.07,297.15,293.15,0.0,0.0,284.93,0.83,0.43,0.39,297.12,297.15,293.15,0.0,0.0,284.93,0.96,0.66,0.63,297.3,297.15,293.15,0.0,0.0,284.93,0.86,0.49,0.35,297.15,297.15,293.15,0.0,0.0,284.92,0.81,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.92,0.6,0.16,0.75,284.93,284.95,306.15,299.39,301.34,297.18,284.94,1.0,0.6,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.89,0.89,0.0,199.65,204.0,86429.45,0.0,2559.72,1.0,279.0,283.72,302.35,306.96,293.15,293.15,279.05,36175.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14166.54,0.0,1815.31,2274.52,0.0,2146.28,0.9,1.0,0.0,3.0,1.0,0.0
18714000.0,297.13,297.15,293.15,0.0,0.0,285.43,0.83,0.43,0.39,297.19,297.15,293.15,0.0,0.0,285.43,0.96,0.67,0.63,297.36,297.15,293.15,0.0,0.0,285.43,0.87,0.5,0.35,297.19,297.15,293.15,0.0,0.0,285.43,0.81,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.43,0.6,0.16,0.76,285.43,284.95,306.15,299.39,301.37,297.24,285.44,1.0,0.6,0.0,1.0,1.0,1.0,3.03,1.4,1.63,0.72,0.91,0.91,0.0,203.81,210.0,84207.52,0.0,2642.01,1.0,279.64,284.22,302.38,306.91,293.15,293.15,279.65,35495.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13812.15,0.0,1844.2,2274.52,0.0,2073.0,0.91,1.0,0.0,3.0,1.0,0.0
18714300.0,297.1,297.15,293.15,0.0,0.0,284.86,0.82,0.43,0.39,297.16,297.15,293.15,0.0,0.0,284.86,0.95,0.66,0.63,297.34,297.15,293.15,0.0,0.0,284.86,0.86,0.51,0.36,297.17,297.15,293.15,0.0,0.0,284.86,0.8,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.87,0.59,0.16,0.76,284.86,284.95,306.15,299.39,301.36,297.22,284.85,1.0,0.61,0.0,1.0,1.0,1.0,3.04,1.4,1.63,0.72,0.91,0.91,0.0,213.73,219.0,88710.98,0.0,2703.0,1.0,278.8,283.62,302.42,307.36,293.15,293.15,278.75,35908.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15120.09,0.0,1883.05,2274.52,0.0,2227.29,0.91,1.0,0.0,3.0,1.0,0.0
18714600.0,297.06,297.15,293.15,0.0,0.0,284.76,0.8,0.42,0.39,297.1,297.15,293.15,0.0,0.0,284.76,0.93,0.66,0.63,297.32,297.15,293.15,0.0,0.0,284.76,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,284.76,0.79,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.76,0.58,0.16,0.75,284.76,284.95,306.15,299.39,301.35,297.19,284.76,1.0,0.61,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,223.39,225.0,88124.52,0.0,2698.37,1.0,278.74,283.54,302.36,307.14,293.15,293.15,278.75,36265.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14747.15,0.0,1852.89,2274.52,0.0,2196.25,0.91,1.0,0.0,3.0,1.0,0.0
18714900.0,297.07,297.15,293.15,0.0,0.0,284.94,0.8,0.42,0.39,297.12,297.15,293.15,0.0,0.0,284.94,0.92,0.66,0.63,297.34,297.15,293.15,0.0,0.0,284.94,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,284.94,0.79,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.93,0.58,0.16,0.75,284.94,284.95,306.15,299.39,301.35,297.2,284.95,1.0,0.62,0.0,1.0,1.0,1.0,3.02,1.39,1.62,0.71,0.9,0.9,0.0,229.15,234.0,86874.97,0.0,2739.75,1.0,279.0,283.73,302.36,307.02,293.15,293.15,279.05,36110.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14259.15,0.0,1837.08,2274.52,0.0,2165.99,0.9,1.0,0.0,3.0,1.0,0.0
18715200.0,297.1,297.15,293.15,0.0,0.0,285.03,0.8,0.42,0.39,297.15,297.15,293.15,0.0,0.0,285.03,0.92,0.66,0.63,297.37,297.15,293.15,0.0,0.0,285.03,0.85,0.53,0.37,297.16,297.15,293.15,0.0,0.0,285.03,0.78,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.03,0.58,0.16,0.75,285.03,284.95,306.15,299.39,301.37,297.23,285.03,1.0,0.62,0.0,1.0,1.0,1.0,3.03,1.4,1.63,0.72,0.9,0.9,0.0,235.29,240.0,87149.98,0.0,2806.18,1.0,279.06,283.8,302.41,307.18,293.15,293.15,279.05,35866.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14549.16,0.0,1854.28,2274.52,0.0,2176.44,0.91,1.0,0.0,3.0,1.0,0.0
18715500.0,297.05,297.15,293.15,0.0,0.0,284.73,0.78,0.42,0.38,297.09,297.15,293.15,0.0,0.0,284.73,0.91,0.65,0.62,297.34,297.15,293.15,0.0,0.0,284.73,0.85,0.53,0.38,297.13,297.15,293.15,0.0,0.0,284.73,0.78,0.4,0.39,297.12,297.15,293.15,0.0,0.0,284.72,0.57,0.16,0.74,284.73,284.95,306.15,299.39,301.35,297.2,284.74,1.0,0.62,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.89,0.89,0.0,243.16,234.0,88175.64,0.0,2801.06,1.0,278.7,283.51,302.36,307.1,293.15,293.15,278.75,36325.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14587.32,0.0,1828.78,2274.52,0.0,2208.47,0.9,1.0,0.0,3.0,1.0,0.0
18715800.0,297.1,297.15,293.15,0.0,0.0,285.21,0.8,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.21,0.93,0.66,0.62,297.38,297.15,293.15,0.0,0.0,285.21,0.87,0.54,0.38,297.16,297.15,293.15,0.0,0.0,285.21,0.79,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.21,0.58,0.16,0.74,285.21,284.95,306.15,299.39,301.37,297.23,285.21,1.0,0.61,0.0,1.0,1.0,1.0,3.02,1.39,1.62,0.71,0.9,0.9,0.0,220.76,198.0,85226.7,0.0,2694.77,1.0,279.34,284.0,302.37,306.96,293.15,293.15,279.05,35783.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14975.53,0.0,1825.87,2274.52,0.0,2105.27,0.9,1.0,0.0,3.0,1.0,0.0
18716100.0,297.08,297.15,293.15,0.0,0.0,284.93,0.82,0.41,0.38,297.11,297.15,293.15,0.0,0.0,284.93,0.96,0.65,0.62,297.37,297.15,293.15,0.0,0.0,284.93,0.9,0.55,0.39,297.15,297.15,293.15,0.0,0.0,284.93,0.82,0.4,0.39,297.13,297.15,293.15,0.0,0.0,284.92,0.6,0.16,0.73,284.93,284.95,306.15,299.39,301.36,297.22,284.94,1.0,0.59,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.9,0.9,0.0,194.8,174.0,86655.66,0.0,2540.5,1.0,279.0,283.72,302.36,307.01,293.15,293.15,279.05,36052.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14222.98,0.0,1828.94,2274.52,0.0,2168.45,0.9,1.0,0.0,3.0,1.0,0.0
18716400.0,297.1,297.15,293.15,0.0,0.0,285.0,0.86,0.41,0.38,297.13,297.15,293.15,0.0,0.0,285.0,1.0,0.66,0.62,297.4,297.15,293.15,0.0,0.0,285.0,0.95,0.56,0.39,297.16,297.15,293.15,0.0,0.0,285.0,0.85,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.0,0.63,0.16,0.73,285.0,284.95,306.15,299.39,301.38,297.24,285.0,1.0,0.58,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,164.36,150.0,86610.91,0.0,2388.32,1.0,279.06,283.78,302.4,307.16,293.15,293.15,279.05,35886.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14457.34,0.0,1846.55,2274.52,0.0,2166.68,0.91,1.0,0.0,3.0,1.0,0.0
18716700.0,297.09,297.15,293.15,0.0,0.0,285.11,0.86,0.41,0.37,297.12,297.15,293.15,0.0,0.0,285.11,1.0,0.65,0.61,297.39,297.15,293.15,0.0,0.0,285.11,0.96,0.57,0.4,297.15,297.15,293.15,0.0,0.0,285.11,0.86,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.1,0.63,0.16,0.72,285.11,284.95,306.15,299.39,301.37,297.24,285.12,1.0,0.57,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.7,0.9,0.9,0.0,158.73,159.0,85041.41,0.0,2330.81,1.0,279.3,283.92,302.35,306.88,293.15,293.15,279.35,35899.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13851.65,0.0,1842.94,2274.52,0.0,2110.25,0.91,1.0,0.0,3.0,1.0,0.0
18717000.0,297.08,297.15,293.15,0.0,0.0,284.78,0.86,0.41,0.37,297.11,297.15,293.15,0.0,0.0,284.78,1.0,0.65,0.62,297.39,297.15,293.15,0.0,0.0,284.78,0.96,0.57,0.4,297.14,297.15,293.15,0.0,0.0,284.78,0.85,0.4,0.39,297.14,297.15,293.15,0.0,0.0,284.78,0.63,0.16,0.72,284.78,284.95,306.15,299.39,301.37,297.24,284.78,1.0,0.58,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.9,0.9,0.0,161.68,165.0,87979.48,0.0,2367.84,1.0,278.76,283.55,302.4,307.24,293.15,293.15,278.75,36132.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14803.36,0.0,1850.1,2274.52,0.0,2208.54,0.91,1.0,0.0,3.0,1.0,0.0
18717300.0,297.08,297.15,293.15,0.0,0.0,284.91,0.84,0.41,0.37,297.08,297.15,293.15,0.0,0.0,284.92,0.99,0.65,0.61,297.38,297.15,293.15,0.0,0.0,284.91,0.95,0.58,0.41,297.14,297.15,293.15,0.0,0.0,284.91,0.84,0.4,0.39,297.13,297.15,293.15,0.0,0.0,284.9,0.62,0.16,0.72,284.91,284.95,306.15,299.39,301.37,297.23,284.92,1.0,0.58,0.0,1.0,1.0,1.0,3.0,1.38,1.61,0.71,0.9,0.9,0.0,169.52,174.0,86537.34,0.0,2395.06,1.0,279.0,283.71,302.36,307.0,293.15,293.15,279.05,36113.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14201.6,0.0,1838.01,2274.52,0.0,2160.7,0.9,1.0,0.0,3.0,1.0,0.0
18717600.0,297.1,297.15,293.15,0.0,0.0,285.0,0.84,0.41,0.37,297.1,297.15,293.15,0.0,0.0,285.0,0.98,0.65,0.61,297.41,297.15,293.15,0.0,0.0,285.0,0.95,0.59,0.41,297.15,297.15,293.15,0.0,0.0,285.0,0.84,0.4,0.39,297.14,297.15,293.15,0.0,0.0,285.0,0.61,0.16,0.72,285.0,284.95,306.15,299.39,301.38,297.25,285.0,1.0,0.58,0.0,1.0,1.0,1.0,3.01,1.39,1.62,0.71,0.9,0.9,0.0,175.41,180.0,86708.99,0.0,2451.29,1.0,279.06,283.78,302.41,307.16,293.15,293.15,279.05,35902.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14473.46,0.0,1851.92,2274.52,0.0,2167.14,0.91,1.0,0.0,3.0,1.0,0.0
18717900.0,297.08,297.15,293.15,0.0,0.0,284.83,0.83,0.4,0.37,297.08,297.15,293.15,0.0,0.0,284.83,0.97,0.64,0.61,297.39,297.15,293.15,0.0,0.0,284.83,0.94,0.6,0.42,297.13,297.15,293.15,0.0,0.0,284.83,0.83,0.4,0.39,297.13,297.15,293.15,0.0,0.0,284.84,0.61,0.15,0.72,284.83,284.95,306.15,299.39,301.37,297.23,284.82,1.0,0.59,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.9,0.9,0.0,184.19,189.0,87746.23,0.0,2479.29,1.0,278.8,283.6,302.41,307.27,293.15,293.15,278.75,36083.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14930.65,0.0,1844.29,2274.52,0.0,2191.34,0.91,1.0,0.0,3.0,1.0,0.0
18718200.0,297.09,297.15,293.15,0.0,0.0,285.18,0.82,0.4,0.36,297.09,297.15,293.15,0.0,0.0,285.18,0.96,0.64,0.61,297.41,297.15,293.15,0.0,0.0,285.18,0.94,0.61,0.42,297.14,297.15,293.15,0.0,0.0,285.18,0.82,0.4,0.39,297.14,297.15,293.15,0.0,0.0,285.18,0.6,0.15,0.72,285.18,284.95,306.15,299.39,301.38,297.25,285.19,1.0,0.59,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.9,0.9,0.0,190.76,195.0,85133.18,0.0,2518.14,1.0,279.34,283.98,302.37,306.96,293.15,293.15,279.35,35794.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14038.7,0.0,1843.88,2274.52,0.0,2104.89,0.91,1.0,0.0,3.0,1.0,0.0
18718500.0,297.07,297.15,293.15,0.0,0.0,284.91,0.81,0.4,0.36,297.06,297.15,293.15,0.0,0.0,284.92,0.95,0.64,0.61,297.38,297.15,293.15,0.0,0.0,284.91,0.93,0.61,0.43,297.13,297.15,293.15,0.0,0.0,284.91,0.81,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.91,0.59,0.15,0.72,284.91,284.95,306.15,299.39,301.37,297.23,284.92,1.0,0.6,0.0,1.0,1.0,1.0,3.0,1.38,1.61,0.71,0.9,0.9,0.0,199.73,204.0,86618.16,0.0,2553.65,1.0,279.0,283.71,302.36,307.01,293.15,293.15,279.05,36077.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14216.22,0.0,1844.12,2274.52,0.0,2166.92,0.91,1.0,0.0,3.0,1.0,0.0
18718800.0,297.07,297.15,293.15,0.0,0.0,284.96,0.8,0.4,0.36,297.05,297.15,293.15,0.0,0.0,284.96,0.93,0.63,0.6,297.39,297.15,293.15,0.0,0.0,284.96,0.93,0.62,0.43,297.12,297.15,293.15,0.0,0.0,284.96,0.8,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.96,0.58,0.15,0.71,284.96,284.95,306.15,299.39,301.37,297.23,284.96,1.0,0.6,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.7,0.9,0.9,0.0,207.04,213.0,86278.57,0.0,2580.36,1.0,279.04,283.75,302.37,307.03,293.15,293.15,279.35,36037.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13413.53,0.0,1833.69,2274.52,0.0,2145.77,0.9,1.0,0.0,3.0,1.0,0.0
18719100.0,297.08,297.15,293.15,0.0,0.0,284.83,0.79,0.39,0.36,297.06,297.15,293.15,0.0,0.0,284.83,0.93,0.63,0.6,297.39,297.15,293.15,0.0,0.0,284.83,0.92,0.63,0.44,297.13,297.15,293.15,0.0,0.0,284.83,0.8,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.84,0.58,0.15,0.71,284.83,284.95,306.15,299.39,301.37,297.24,284.82,1.0,0.61,0.0,1.0,1.0,1.0,3.0,1.39,1.62,0.71,0.9,0.9,0.0,213.78,219.0,87770.19,0.0,2631.54,1.0,278.8,283.6,302.42,307.31,293.15,293.15,278.75,36026.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14952.47,0.0,1846.81,2274.52,0.0,2201.5,0.91,1.0,0.0,3.0,1.0,0.0
18719400.0,297.09,297.15,293.15,0.0,0.0,285.17,0.78,0.39,0.36,297.06,297.15,293.15,0.0,0.0,285.17,0.92,0.63,0.6,297.4,297.15,293.15,0.0,0.0,285.17,0.92,0.64,0.45,297.13,297.15,293.15,0.0,0.0,285.17,0.79,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.17,0.57,0.15,0.71,285.17,284.95,306.15,299.39,301.37,297.24,285.17,1.0,0.61,0.0,1.0,1.0,1.0,3.0,1.38,1.61,0.71,0.9,0.9,0.0,221.29,225.0,85004.28,0.0,2659.7,1.0,279.34,283.97,302.37,306.95,293.15,293.15,279.35,35797.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14017.58,0.0,1848.03,2274.52,0.0,2103.17,0.91,1.0,0.0,3.0,1.0,0.0
18719700.0,297.06,297.15,293.15,0.0,0.0,284.89,0.78,0.39,0.35,297.03,297.15,293.15,0.0,0.0,284.9,0.9,0.62,0.59,297.38,297.15,293.15,0.0,0.0,284.9,0.91,0.64,0.45,297.12,297.15,293.15,0.0,0.0,284.89,0.78,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.89,0.57,0.15,0.71,284.9,284.95,306.15,299.39,301.36,297.23,284.9,1.0,0.61,0.0,1.0,1.0,1.0,2.99,1.38,1.61,0.7,0.9,0.9,0.0,230.16,234.0,86391.83,0.0,2687.28,1.0,279.0,283.69,302.36,307.0,293.15,293.15,279.05,36099.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14177.9,0.0,1846.2,2274.52,0.0,2162.44,0.91,1.0,0.0,3.0,1.0,0.0
18720000.0,297.06,297.15,293.15,0.0,0.0,284.94,0.77,0.39,0.35,297.03,297.15,293.15,0.0,0.0,284.94,0.89,0.62,0.59,297.38,297.15,293.15,0.0,0.0,284.94,0.91,0.65,0.46,297.11,297.15,293.15,0.0,0.0,284.94,0.77,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.94,0.56,0.15,0.7,284.94,284.95,306.15,299.39,301.36,297.23,284.94,1.0,0.62,0.0,1.0,1.0,1.0,2.98,1.37,1.6,0.7,0.9,0.9,0.0,237.39,240.0,85976.55,0.0,2707.8,1.0,279.04,283.74,302.37,307.02,293.15,293.15,279.05,36067.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14271.06,0.0,1832.33,2274.52,0.0,2139.23,0.9,1.0,0.0,3.0,1.0,0.0
18720300.0,297.07,297.15,293.15,0.0,0.0,284.81,0.76,0.38,0.35,297.03,297.15,293.15,0.0,0.0,284.81,0.89,0.61,0.59,297.38,297.15,293.15,0.0,0.0,284.81,0.91,0.66,0.46,297.12,297.15,293.15,0.0,0.0,284.81,0.77,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.82,0.56,0.15,0.7,284.81,284.95,306.14,299.39,301.37,297.24,284.8,1.0,0.62,0.0,1.0,1.0,1.0,2.98,1.38,1.61,0.7,0.9,0.9,0.0,244.12,249.0,87407.05,0.0,2754.01,1.0,278.8,283.59,302.42,307.29,293.15,293.15,278.75,36058.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14889.47,0.0,1841.6,2274.52,0.0,2191.66,0.91,1.0,0.0,3.0,1.0,0.0
18720600.0,297.08,297.15,293.15,0.0,0.0,285.15,0.76,0.38,0.35,297.03,297.15,293.15,0.0,0.0,285.15,0.88,0.61,0.58,297.39,297.15,293.15,0.0,0.0,285.15,0.9,0.67,0.47,297.12,297.15,293.15,0.0,0.0,285.15,0.76,0.39,0.38,297.13,297.15,293.15,0.0,0.0,285.15,0.55,0.15,0.7,285.15,284.95,306.12,299.4,301.36,297.24,285.15,1.0,0.62,0.0,1.0,1.0,1.0,2.98,1.37,1.6,0.7,0.9,0.9,0.0,251.61,255.0,84626.92,0.0,2776.78,1.0,279.34,283.96,302.38,306.94,293.15,293.15,279.35,35828.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13960.61,0.0,1838.75,2274.52,0.0,2087.97,0.91,1.0,0.0,3.0,1.0,0.0
18720900.0,297.06,297.15,293.15,0.0,0.0,284.87,0.75,0.38,0.35,297.01,297.15,293.15,0.0,0.0,284.87,0.87,0.6,0.58,297.36,297.15,293.15,0.0,0.0,284.88,0.9,0.67,0.47,297.1,297.15,293.15,0.0,0.0,284.87,0.76,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.86,0.54,0.15,0.7,284.87,284.95,306.09,299.42,301.33,297.22,284.88,1.0,0.63,0.0,1.0,1.0,1.0,2.96,1.37,1.6,0.7,0.9,0.9,0.0,260.48,264.0,85985.57,0.0,2798.48,1.0,279.0,283.68,302.39,307.0,293.15,293.15,279.05,36134.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14119.7,0.0,1832.85,2274.52,0.0,2142.36,0.9,1.0,0.0,3.0,1.0,0.0
18721200.0,297.07,297.15,293.15,0.0,0.0,284.95,0.74,0.38,0.35,297.02,297.15,293.15,0.0,0.0,284.95,0.86,0.6,0.58,297.37,297.15,293.15,0.0,0.0,284.95,0.9,0.68,0.48,297.11,297.15,293.15,0.0,0.0,284.95,0.75,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.95,0.54,0.15,0.7,284.95,284.95,306.04,299.43,301.31,297.23,284.95,1.0,0.63,0.0,1.0,1.0,1.0,2.97,1.37,1.6,0.7,0.9,0.9,0.0,266.71,273.0,85953.23,0.0,2834.64,1.0,279.06,283.75,302.45,307.17,293.15,293.15,278.75,35966.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15321.57,0.0,1840.47,2274.52,0.0,2135.98,0.91,1.0,0.0,3.0,1.0,0.0
18721500.0,297.06,297.15,293.15,0.0,0.0,285.06,0.74,0.37,0.34,297.0,297.15,293.15,0.0,0.0,285.07,0.86,0.6,0.57,297.36,297.15,293.15,0.0,0.0,285.07,0.89,0.68,0.48,297.1,297.15,293.15,0.0,0.0,285.06,0.75,0.39,0.38,297.12,297.15,293.15,0.0,0.0,285.05,0.53,0.14,0.69,285.06,284.95,305.98,299.45,301.28,297.22,285.07,1.0,0.63,0.0,1.0,1.0,1.0,2.95,1.36,1.59,0.7,0.9,0.9,0.0,275.12,279.0,84360.94,0.0,2843.08,1.0,279.3,283.89,302.41,306.9,293.15,293.15,279.35,35973.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13760.55,0.0,1827.27,2274.52,0.0,2075.08,0.9,1.0,0.0,3.0,1.0,0.0
18721800.0,297.09,297.15,293.15,0.0,0.0,285.14,0.73,0.37,0.34,297.03,297.15,293.15,0.0,0.0,285.14,0.85,0.59,0.57,297.38,297.15,293.15,0.0,0.0,285.14,0.9,0.69,0.49,297.12,297.15,293.15,0.0,0.0,285.14,0.75,0.39,0.38,297.13,297.15,293.15,0.0,0.0,285.15,0.53,0.15,0.69,285.14,284.95,305.9,299.46,301.25,297.24,285.14,1.0,0.64,0.0,1.0,1.0,1.0,2.97,1.37,1.6,0.7,0.91,0.91,0.0,280.87,285.0,84761.55,0.0,2902.75,1.0,279.36,283.96,302.48,307.13,293.15,293.15,279.35,35700.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14081.21,0.0,1864.84,2274.52,0.0,2097.54,0.91,1.0,0.0,3.0,1.0,0.0
18722100.0,297.04,297.15,293.15,0.0,0.0,284.51,0.73,0.36,0.34,296.98,297.15,293.15,0.0,0.0,284.51,0.85,0.58,0.56,297.31,297.15,293.15,0.0,0.0,284.51,0.9,0.69,0.49,297.08,297.15,293.15,0.0,0.0,284.51,0.74,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.52,0.53,0.14,0.68,284.51,284.95,305.81,299.46,301.18,297.2,284.5,1.0,0.63,0.0,1.0,1.0,1.0,2.93,1.35,1.58,0.69,0.9,0.9,0.0,279.96,264.0,88019.91,0.0,2828.6,1.0,278.5,283.31,302.48,307.4,293.15,293.15,278.45,36379.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15153.77,0.0,1854.34,2274.52,0.0,2204.43,0.91,1.0,0.0,3.0,1.0,0.0
18722400.0,297.04,297.15,293.15,0.0,0.0,284.83,0.74,0.36,0.33,296.97,297.15,293.15,0.0,0.0,284.83,0.86,0.58,0.55,297.32,297.15,293.15,0.0,0.0,284.83,0.92,0.7,0.49,297.07,297.15,293.15,0.0,0.0,284.83,0.75,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.83,0.54,0.14,0.67,284.83,284.95,305.71,299.45,301.13,297.19,284.83,1.0,0.62,0.0,1.0,1.0,1.0,2.89,1.33,1.56,0.68,0.89,0.89,0.0,254.85,240.0,84310.69,0.0,2635.71,1.0,279.04,283.68,302.43,306.98,293.15,293.15,279.05,36285.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14009.95,0.0,1798.7,2274.52,0.0,2079.47,0.9,1.0,0.0,3.0,1.0,0.0
18722700.0,297.09,297.15,293.15,0.0,0.0,285.42,0.76,0.36,0.33,297.03,297.15,293.15,0.0,0.0,285.42,0.88,0.58,0.55,297.37,297.15,293.15,0.0,0.0,285.42,0.95,0.71,0.5,297.12,297.15,293.15,0.0,0.0,285.42,0.77,0.38,0.37,297.14,297.15,293.15,0.0,0.0,285.41,0.56,0.14,0.67,285.42,284.95,305.59,299.43,301.11,297.24,285.43,1.0,0.6,0.0,1.0,1.0,1.0,2.9,1.34,1.57,0.68,0.9,0.9,0.0,223.25,204.0,80549.09,0.0,2498.16,1.0,279.9,284.29,302.4,306.68,293.15,293.15,279.95,35571.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13035.11,0.0,1816.24,2274.52,0.0,1977.7,0.9,1.0,0.0,3.0,1.0,0.0
18723000.0,297.09,297.15,293.15,0.0,0.0,285.02,0.78,0.36,0.33,297.03,297.15,293.15,0.0,0.0,285.02,0.91,0.58,0.55,297.36,297.15,293.15,0.0,0.0,285.02,0.98,0.71,0.5,297.12,297.15,293.15,0.0,0.0,285.02,0.8,0.38,0.37,297.15,297.15,293.15,0.0,0.0,285.03,0.58,0.14,0.67,285.02,284.95,305.46,299.39,301.04,297.24,285.02,1.0,0.58,0.0,1.0,1.0,1.0,2.9,1.34,1.56,0.68,0.91,0.91,0.0,195.11,180.0,83302.77,0.0,2353.88,1.0,279.36,283.88,302.41,306.99,293.15,293.15,279.35,35755.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13823.23,0.0,1870.39,2274.52,0.0,2106.62,0.91,1.0,0.0,3.0,1.0,0.0
18723300.0,297.04,297.15,293.15,0.0,0.0,284.64,0.8,0.35,0.32,296.97,297.15,293.15,0.0,0.0,284.64,0.94,0.56,0.54,297.3,297.15,293.15,0.0,0.0,284.64,1.0,0.71,0.49,297.07,297.15,293.15,0.0,0.0,284.64,0.82,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.63,0.59,0.14,0.66,284.64,284.95,305.31,299.33,300.94,297.19,284.65,1.0,0.56,0.0,1.0,1.0,1.0,2.84,1.31,1.53,0.67,0.9,0.9,0.0,170.31,144.0,83202.07,0.0,2128.3,1.0,279.0,283.52,302.29,306.77,293.15,293.15,279.05,36388.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13632.01,0.0,1844.7,2274.52,0.0,2126.86,0.91,1.0,0.0,3.0,1.0,0.0
18723600.0,297.07,297.15,293.15,0.0,0.0,285.03,0.82,0.35,0.32,297.0,297.15,293.15,0.0,0.0,285.03,0.97,0.56,0.53,297.46,297.15,293.15,0.0,0.0,285.03,1.0,0.74,0.45,297.09,297.15,293.15,0.0,0.0,285.03,0.84,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.02,0.61,0.14,0.65,285.03,284.95,305.15,299.25,300.92,297.29,285.03,1.0,0.54,0.0,1.0,1.0,1.0,2.77,1.27,1.5,0.65,0.9,0.9,0.0,147.58,135.0,78610.5,0.0,1910.71,1.0,279.64,283.95,302.23,306.47,293.15,293.15,279.65,36014.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12907.75,0.0,1820.31,2274.52,0.0,2000.1,0.9,1.0,0.0,3.0,1.0,0.0
18723900.0,297.08,297.15,293.15,0.0,0.0,284.91,0.81,0.35,0.32,297.01,297.15,293.15,0.0,0.0,284.91,0.94,0.56,0.53,297.47,297.15,293.15,0.0,0.0,284.91,1.0,0.75,0.47,297.11,297.15,293.15,0.0,0.0,284.91,0.83,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.92,0.6,0.14,0.66,284.91,284.95,304.98,299.15,300.86,297.31,284.9,1.0,0.55,0.0,1.0,1.0,1.0,2.82,1.3,1.52,0.66,0.9,0.9,0.0,161.42,189.0,80412.67,0.0,2043.93,1.0,279.4,283.81,302.2,306.67,293.15,293.15,279.35,35935.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13450.5,0.0,1841.39,2274.52,0.0,2093.24,0.91,1.0,0.0,3.0,1.0,0.0
18724200.0,297.06,297.15,293.15,0.0,0.0,284.87,0.78,0.35,0.32,297.0,297.15,293.15,0.0,0.0,284.87,0.91,0.55,0.53,297.31,297.15,293.15,0.0,0.0,284.87,1.0,0.74,0.52,297.09,297.15,293.15,0.0,0.0,284.87,0.8,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.88,0.58,0.14,0.66,284.87,284.95,304.82,299.05,300.72,297.2,284.87,1.0,0.57,0.0,1.0,1.0,1.0,2.85,1.31,1.54,0.67,0.9,0.9,0.0,184.02,198.0,80807.34,0.0,2213.71,1.0,279.36,283.77,302.07,306.51,293.15,293.15,279.65,36036.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12481.54,0.0,1844.48,2274.52,0.0,2134.18,0.91,1.0,0.0,3.0,1.0,0.0
18724500.0,297.05,297.15,293.15,0.0,0.0,284.96,0.76,0.34,0.31,296.99,297.15,293.15,0.0,0.0,284.96,0.89,0.55,0.52,297.24,297.15,293.15,0.0,0.0,284.96,0.99,0.74,0.52,297.08,297.15,293.15,0.0,0.0,284.96,0.78,0.37,0.36,297.12,297.15,293.15,0.0,0.0,284.95,0.56,0.14,0.65,284.96,284.95,304.65,298.94,300.62,297.16,284.97,1.0,0.58,0.0,1.0,1.0,1.0,2.83,1.3,1.53,0.66,0.9,0.9,0.0,198.84,204.0,78771.56,0.0,2251.73,1.0,279.6,283.88,301.92,306.14,293.15,293.15,279.65,36033.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12702.49,0.0,1844.4,2274.52,0.0,2107.66,0.91,1.0,0.0,3.0,1.0,0.0
18724800.0,297.04,297.15,293.15,0.0,0.0,284.96,0.75,0.34,0.31,296.98,297.15,293.15,0.0,0.0,284.96,0.88,0.54,0.52,297.22,297.15,293.15,0.0,0.0,284.96,0.98,0.74,0.52,297.07,297.15,293.15,0.0,0.0,284.96,0.77,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.96,0.55,0.14,0.64,284.96,284.95,304.48,298.83,300.54,297.15,284.96,1.0,0.58,0.0,1.0,1.0,1.0,2.81,1.29,1.52,0.66,0.9,0.9,0.0,207.92,213.0,77749.31,0.0,2260.19,1.0,279.64,283.89,301.81,306.02,293.15,293.15,279.95,36030.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11892.38,0.0,1837.3,2274.52,0.0,2099.01,0.9,1.0,0.0,3.0,1.0,0.0
18725100.0,297.04,297.15,293.15,0.0,0.0,284.78,0.75,0.34,0.31,296.98,297.15,293.15,0.0,0.0,284.77,0.87,0.54,0.51,297.21,297.15,293.15,0.0,0.0,284.77,0.97,0.74,0.52,297.07,297.15,293.15,0.0,0.0,284.78,0.77,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.79,0.55,0.14,0.64,284.77,284.95,304.32,298.72,300.45,297.14,284.76,1.0,0.58,0.0,1.0,1.0,1.0,2.8,1.29,1.51,0.66,0.9,0.9,0.0,215.39,219.0,78331.01,0.0,2276.46,1.0,279.4,283.69,301.76,306.14,293.15,293.15,279.35,36088.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13008.77,0.0,1846.31,2274.52,0.0,2171.07,0.91,1.0,0.0,3.0,1.0,0.0
18725400.0,297.04,297.15,293.15,0.0,0.0,285.07,0.74,0.33,0.31,296.98,297.15,293.15,0.0,0.0,285.07,0.86,0.53,0.51,297.19,297.15,293.15,0.0,0.0,285.07,0.96,0.74,0.52,297.07,297.15,293.15,0.0,0.0,285.07,0.76,0.36,0.35,297.1,297.15,293.15,0.0,0.0,285.06,0.54,0.13,0.63,285.07,284.95,304.15,298.61,300.37,297.13,285.07,1.0,0.58,0.0,1.0,1.0,1.0,2.77,1.27,1.5,0.65,0.9,0.9,0.0,223.18,225.0,74757.4,0.0,2267.8,1.0,279.94,284.02,301.59,305.62,293.15,293.15,279.95,35931.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12148.81,0.0,1833.61,2274.52,0.0,2060.47,0.9,1.0,0.0,3.0,1.0,0.0
18725700.0,297.04,297.15,293.15,0.0,0.0,284.88,0.73,0.33,0.3,296.98,297.15,293.15,0.0,0.0,284.88,0.85,0.53,0.5,297.18,297.15,293.15,0.0,0.0,284.88,0.96,0.74,0.52,297.07,297.15,293.15,0.0,0.0,284.88,0.75,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.9,0.53,0.13,0.63,284.88,284.95,303.98,298.5,300.29,297.13,284.87,1.0,0.59,0.0,1.0,1.0,1.0,2.77,1.27,1.5,0.65,0.9,0.9,0.0,230.23,234.0,75523.08,0.0,2288.62,1.0,279.7,283.83,301.54,305.76,293.15,293.15,279.65,35936.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12488.09,0.0,1859.73,2274.52,0.0,2149.49,0.91,1.0,0.0,3.0,1.0,0.0
18726000.0,297.01,297.15,293.15,0.0,0.0,284.72,0.73,0.32,0.3,296.94,297.15,293.15,0.0,0.0,284.72,0.85,0.52,0.49,297.11,297.15,293.15,0.0,0.0,284.72,0.96,0.73,0.51,297.04,297.15,293.15,0.0,0.0,284.72,0.75,0.35,0.34,297.09,297.15,293.15,0.0,0.0,284.72,0.53,0.13,0.61,284.72,284.95,303.82,298.39,300.19,297.09,284.72,1.0,0.58,0.0,1.0,1.0,1.0,2.71,1.24,1.47,0.63,0.89,0.89,0.0,223.44,210.0,74050.25,0.0,2165.7,1.0,279.64,283.7,301.36,305.37,293.15,293.15,279.65,36328.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12033.71,0.0,1824.33,2274.52,0.0,2122.77,0.9,1.0,0.0,3.0,1.0,0.0
18726300.0,297.04,297.15,293.15,0.0,0.0,285.26,0.75,0.32,0.29,296.98,297.15,293.15,0.0,0.0,285.26,0.87,0.51,0.49,297.14,297.15,293.15,0.0,0.0,285.26,0.98,0.74,0.51,297.07,297.15,293.15,0.0,0.0,285.26,0.77,0.35,0.34,297.1,297.15,293.15,0.0,0.0,285.25,0.55,0.13,0.6,285.26,284.95,303.65,298.28,300.12,297.11,285.27,1.0,0.56,0.0,1.0,1.0,1.0,2.69,1.23,1.46,0.63,0.9,0.9,0.0,195.81,174.0,69387.94,0.0,2007.38,1.0,280.5,284.28,301.25,304.93,293.15,293.15,280.55,35769.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11198.17,0.0,1822.83,2274.52,0.0,1971.96,0.9,1.0,0.0,3.0,1.0,0.0
18726600.0,297.03,297.15,293.15,0.0,0.0,284.82,0.77,0.32,0.29,296.97,297.15,293.15,0.0,0.0,284.82,0.89,0.51,0.48,297.12,297.15,293.15,0.0,0.0,284.82,1.0,0.73,0.5,297.06,297.15,293.15,0.0,0.0,284.82,0.79,0.35,0.34,297.11,297.15,293.15,0.0,0.0,284.83,0.56,0.13,0.6,284.82,284.95,303.48,298.18,300.04,297.11,284.82,1.0,0.54,0.0,1.0,1.0,1.0,2.65,1.22,1.44,0.62,0.9,0.9,0.0,169.52,150.0,70927.24,0.0,1828.39,1.0,279.96,283.83,301.2,305.12,293.15,293.15,279.95,36030.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11608.53,0.0,1846.98,2274.52,0.0,2111.03,0.91,1.0,0.0,3.0,1.0,0.0
18726900.0,297.01,297.15,293.15,0.0,0.0,284.81,0.78,0.31,0.28,296.94,297.15,293.15,0.0,0.0,284.81,0.91,0.5,0.47,297.18,297.15,293.15,0.0,0.0,284.81,1.0,0.74,0.46,297.03,297.15,293.15,0.0,0.0,284.81,0.81,0.34,0.33,297.09,297.15,293.15,0.0,0.0,284.8,0.58,0.12,0.58,284.81,284.95,303.32,298.08,299.96,297.11,284.82,1.0,0.51,0.0,1.0,1.0,1.0,2.55,1.17,1.38,0.59,0.89,0.89,0.0,144.85,114.0,67237.05,0.0,1571.12,1.0,280.2,283.88,301.02,304.61,293.15,293.15,280.25,36288.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10905.51,0.0,1805.57,2274.52,0.0,1985.44,0.9,1.0,0.0,3.0,1.0,0.0
18727200.0,297.05,297.15,293.15,0.0,0.0,285.22,0.81,0.31,0.28,296.98,297.15,293.15,0.0,0.0,285.22,0.94,0.5,0.47,297.35,297.15,293.15,0.0,0.0,285.22,1.0,0.76,0.42,297.06,297.15,293.15,0.0,0.0,285.22,0.83,0.34,0.33,297.11,297.15,293.15,0.0,0.0,285.22,0.6,0.12,0.58,285.22,284.95,303.15,297.99,299.94,297.22,285.22,1.0,0.49,0.0,1.0,1.0,1.0,2.5,1.14,1.36,0.57,0.9,0.9,0.0,128.26,123.0,63294.29,0.0,1430.09,1.0,280.84,284.31,300.96,304.38,293.15,293.15,281.15,35755.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9960.92,0.0,1807.39,2274.52,0.0,1831.42,0.9,1.0,0.0,3.0,1.0,0.0
