time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18727500.0,297.05,297.15,293.15,0.0,0.0,285.04,0.8,0.31,0.28,296.99,297.15,293.15,0.0,0.0,285.04,0.94,0.49,0.47,297.38,297.15,293.15,0.0,0.0,285.04,1.0,0.77,0.42,297.07,297.15,293.15,0.0,0.0,285.04,0.83,0.34,0.33,297.12,297.15,293.15,0.0,0.0,285.05,0.6,0.12,0.58,285.04,284.95,302.98,297.9,299.87,297.24,285.02,1.0,0.49,0.0,1.0,1.0,1.0,2.49,1.14,1.35,0.57,0.91,0.91,0.0,127.13,129.0,64258.24,0.0,1415.59,1.0,280.6,284.11,300.96,304.57,293.15,293.15,280.55,35714.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10839.04,0.0,1859.43,2274.52,0.0,1930.74,0.91,1.0,0.0,3.0,1.0,0.0
18727800.0,297.0,297.15,293.15,0.0,0.0,284.48,0.79,0.3,0.27,296.93,297.15,293.15,0.0,0.0,284.48,0.92,0.48,0.46,297.24,297.15,293.15,0.0,0.0,284.48,1.0,0.76,0.44,297.02,297.15,293.15,0.0,0.0,284.48,0.81,0.33,0.32,297.1,297.15,293.15,0.0,0.0,284.48,0.58,0.12,0.56,284.48,284.95,302.81,297.83,299.73,297.13,284.47,1.0,0.49,0.0,1.0,1.0,1.0,2.47,1.12,1.34,0.57,0.89,0.89,0.0,133.64,135.0,65957.16,0.0,1412.48,1.0,279.96,283.56,300.84,304.49,293.15,293.15,279.95,36475.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10903.79,0.0,1839.26,2274.52,0.0,2033.78,0.91,1.0,0.0,3.0,1.0,0.0
18728100.0,297.02,297.15,293.15,0.0,0.0,285.04,0.77,0.3,0.27,296.94,297.15,293.15,0.0,0.0,285.04,0.9,0.47,0.45,297.17,297.15,293.15,0.0,0.0,285.04,1.0,0.75,0.45,297.02,297.15,293.15,0.0,0.0,285.04,0.8,0.33,0.32,297.09,297.15,293.15,0.0,0.0,285.02,0.57,0.12,0.55,285.04,284.95,302.63,297.77,299.63,297.11,285.05,1.0,0.49,0.0,1.0,1.0,1.0,2.45,1.12,1.33,0.56,0.89,0.89,0.0,139.56,144.0,61760.01,0.0,1421.91,1.0,280.8,284.17,300.72,304.0,293.15,293.15,280.85,36071.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10216.24,0.0,1802.94,2274.52,0.0,1818.7,0.9,1.0,0.0,3.0,1.0,0.0
18728400.0,297.04,297.15,293.15,0.0,0.0,285.11,0.77,0.3,0.27,296.97,297.15,293.15,0.0,0.0,285.11,0.89,0.47,0.45,297.12,297.15,293.15,0.0,0.0,285.11,1.0,0.75,0.47,297.04,297.15,293.15,0.0,0.0,285.11,0.79,0.33,0.31,297.1,297.15,293.15,0.0,0.0,285.11,0.56,0.12,0.55,285.11,284.95,302.45,297.72,299.55,297.11,285.11,1.0,0.5,0.0,1.0,1.0,1.0,2.46,1.12,1.34,0.56,0.9,0.9,0.0,145.51,150.0,61711.3,0.0,1457.63,1.0,280.86,284.23,300.76,304.16,293.15,293.15,280.85,35751.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10384.86,0.0,1833.37,2274.52,0.0,1860.83,0.9,1.0,0.0,3.0,1.0,0.0
18728700.0,297.02,297.15,293.15,0.0,0.0,284.89,0.76,0.29,0.26,296.95,297.15,293.15,0.0,0.0,284.89,0.89,0.46,0.44,296.99,297.15,293.15,0.0,0.0,284.89,1.0,0.73,0.47,297.02,297.15,293.15,0.0,0.0,284.89,0.79,0.32,0.31,297.09,297.15,293.15,0.0,0.0,284.91,0.56,0.12,0.54,284.89,284.95,302.27,297.67,299.46,297.09,284.88,1.0,0.49,0.0,1.0,1.0,1.0,2.43,1.11,1.32,0.56,0.9,0.9,0.0,145.43,129.0,62132.91,0.0,1415.85,1.0,280.6,284.01,300.7,304.16,293.15,293.15,280.55,35964.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10538.37,0.0,1842.69,2274.52,0.0,1895.28,0.91,1.0,0.0,3.0,1.0,0.0
18729000.0,297.02,297.15,293.15,0.0,0.0,285.15,0.77,0.29,0.26,296.95,297.15,293.15,0.0,0.0,285.15,0.9,0.46,0.43,297.03,297.15,293.15,0.0,0.0,285.15,1.0,0.73,0.44,297.02,297.15,293.15,0.0,0.0,285.15,0.8,0.32,0.3,297.09,297.15,293.15,0.0,0.0,285.15,0.57,0.11,0.53,285.15,284.95,302.09,297.63,299.37,297.09,285.15,1.0,0.48,0.0,1.0,1.0,1.0,2.36,1.07,1.29,0.54,0.9,0.9,0.0,131.06,120.0,58386.97,0.0,1275.07,1.0,281.14,284.32,300.59,303.75,293.15,293.15,281.15,35807.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9966.42,0.0,1846.21,2274.52,0.0,1730.08,0.91,1.0,0.0,3.0,1.0,0.0
18729300.0,297.0,297.15,293.15,0.0,0.0,284.8,0.77,0.28,0.25,296.93,297.15,293.15,0.0,0.0,284.81,0.89,0.45,0.43,297.0,297.15,293.15,0.0,0.0,284.81,1.0,0.73,0.44,297.0,297.15,293.15,0.0,0.0,284.8,0.8,0.31,0.3,297.09,297.15,293.15,0.0,0.0,284.79,0.56,0.11,0.52,284.81,284.95,301.91,297.59,299.29,297.09,284.82,1.0,0.47,0.0,1.0,1.0,1.0,2.33,1.06,1.27,0.53,0.9,0.9,0.0,129.81,129.0,58862.81,0.0,1229.88,1.0,280.8,284.0,300.55,303.71,293.15,293.15,280.85,36215.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9887.53,0.0,1834.98,2274.52,0.0,1798.87,0.9,1.0,0.0,3.0,1.0,0.0
18729600.0,297.03,297.15,293.15,0.0,0.0,285.29,0.76,0.28,0.25,296.96,297.15,293.15,0.0,0.0,285.29,0.89,0.44,0.42,296.98,297.15,293.15,0.0,0.0,285.29,1.0,0.72,0.45,297.02,297.15,293.15,0.0,0.0,285.29,0.79,0.31,0.3,297.09,297.15,293.15,0.0,0.0,285.29,0.56,0.11,0.51,285.29,284.95,301.74,297.56,299.21,297.09,285.29,1.0,0.47,0.0,1.0,1.0,1.0,2.32,1.05,1.26,0.53,0.91,0.91,0.0,132.8,135.0,56094.41,0.0,1230.91,1.0,281.44,284.49,300.54,303.57,293.15,293.15,281.45,35670.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9737.74,0.0,1846.41,2274.52,0.0,1627.87,0.91,1.0,0.0,3.0,1.0,0.0
18729900.0,297.0,297.15,293.15,0.0,0.0,284.65,0.76,0.27,0.25,296.93,297.15,293.15,0.0,0.0,284.64,0.88,0.43,0.42,296.89,297.15,293.15,0.0,0.0,284.64,1.0,0.7,0.45,297.0,297.15,293.15,0.0,0.0,284.65,0.78,0.3,0.29,297.08,297.15,293.15,0.0,0.0,284.67,0.55,0.11,0.5,284.65,284.95,301.58,297.53,299.13,297.08,284.63,1.0,0.47,0.0,1.0,1.0,1.0,2.28,1.04,1.25,0.52,0.9,0.9,0.0,131.48,114.0,58847.27,0.0,1187.65,1.0,280.6,283.83,300.58,303.91,293.15,293.15,280.55,36194.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10160.52,0.0,1855.56,2274.52,0.0,1838.42,0.91,1.0,0.0,3.0,1.0,0.0
18730200.0,297.0,297.15,293.15,0.0,0.0,284.94,0.76,0.27,0.24,296.93,297.15,293.15,0.0,0.0,284.94,0.88,0.43,0.41,296.89,297.15,293.15,0.0,0.0,284.94,1.0,0.7,0.44,296.99,297.15,293.15,0.0,0.0,284.94,0.78,0.3,0.28,297.08,297.15,293.15,0.0,0.0,284.93,0.55,0.1,0.49,284.94,284.95,301.43,297.51,299.05,297.08,284.94,1.0,0.45,0.0,1.0,1.0,1.0,2.23,1.01,1.22,0.5,0.89,0.89,0.0,125.13,120.0,55308.04,0.0,1102.36,1.0,281.14,284.17,300.46,303.45,293.15,293.15,281.15,36118.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9630.88,0.0,1820.82,2274.52,0.0,1626.7,0.9,1.0,0.0,3.0,1.0,0.0
18730500.0,297.04,297.15,293.15,0.0,0.0,285.23,0.75,0.27,0.24,296.96,297.15,293.15,0.0,0.0,285.22,0.88,0.42,0.4,296.92,297.15,293.15,0.0,0.0,285.22,1.0,0.69,0.44,297.02,297.15,293.15,0.0,0.0,285.22,0.78,0.29,0.28,297.09,297.15,293.15,0.0,0.0,285.24,0.55,0.1,0.48,285.22,284.95,301.28,297.48,299.0,297.09,285.21,1.0,0.45,0.0,1.0,1.0,1.0,2.22,1.01,1.22,0.5,0.91,0.91,0.0,125.89,129.0,53919.45,0.0,1098.72,1.0,281.5,284.45,300.53,303.55,293.15,293.15,281.45,35613.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9669.91,0.0,1852.97,2274.52,0.0,1572.25,0.91,1.0,0.0,3.0,1.0,0.0
18730800.0,297.0,303.15,285.15,0.0,0.0,284.63,0.75,0.0,0.24,296.93,303.15,285.15,0.0,0.0,284.63,0.88,0.0,0.4,296.84,303.15,285.15,0.0,0.0,284.63,1.0,0.0,0.43,296.99,303.15,285.15,0.0,0.0,284.63,0.78,0.0,0.28,297.08,303.15,285.15,0.0,0.0,284.63,0.55,0.0,0.47,284.63,294.15,301.15,297.45,298.93,297.08,284.62,0.0,0.0,0.0,0.0,1.0,1.0,2.17,0.98,1.19,0.49,0.0,0.0,0.0,120.38,60.0,3806.53,0.0,1024.36,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731100.0,298.11,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,297.66,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.17,294.15,301.03,297.43,298.95,300.21,283.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,138.87,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.46,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.17,294.15,300.93,297.42,299.05,300.86,284.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,40.86,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.65,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.17,294.15,300.83,297.41,299.14,300.86,284.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,38.19,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,298.76,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.17,294.15,300.74,297.41,299.22,300.78,284.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,36.47,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,298.82,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,300.66,297.41,299.3,300.69,284.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,35.0,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,298.85,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,300.59,297.41,299.36,300.61,284.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,33.74,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,298.88,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.16,294.15,300.52,297.41,299.42,300.54,285.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,32.68,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,298.9,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.15,294.15,300.45,297.4,299.48,300.47,285.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,31.79,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,298.91,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.15,294.15,300.38,297.39,299.53,300.4,285.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,31.07,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,298.92,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.15,294.15,300.31,297.36,299.57,300.33,285.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,30.62,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,298.93,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.15,294.15,300.23,297.32,299.61,300.25,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,30.16,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,298.93,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.15,294.15,300.15,297.27,299.64,300.17,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,29.69,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,298.94,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,300.07,297.19,299.66,300.09,285.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,29.0,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,298.94,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,299.98,297.08,299.68,300.01,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,26.97,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,298.95,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,299.9,296.95,299.69,299.96,285.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,24.36,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,298.95,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.16,294.15,299.82,296.81,299.7,299.84,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.11,0.0,0.0,0.0,0.0,60.0,28.0,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,298.96,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.16,294.15,299.73,296.65,299.7,299.77,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.88,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,298.96,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.17,294.15,299.65,296.48,299.7,299.68,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,25.09,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,298.96,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.17,294.15,299.57,296.32,299.7,299.61,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.83,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,298.97,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.18,294.15,299.48,296.15,299.69,299.52,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.1,0.0,0.0,0.0,0.0,60.0,23.8,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,298.96,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.19,294.15,299.4,295.99,299.68,299.43,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,23.44,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,298.96,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.2,294.15,299.32,295.85,299.66,299.37,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.43,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,298.96,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.22,294.15,299.23,295.72,299.64,299.27,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.85,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,298.96,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.23,294.15,299.15,295.61,299.62,299.17,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,22.35,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,298.96,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.25,294.15,299.09,295.53,299.59,299.1,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,22.07,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,298.96,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.26,294.15,299.06,295.49,299.57,299.06,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.8,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,298.96,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.28,294.15,299.06,295.47,299.54,299.06,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.58,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,298.96,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.3,294.15,299.08,295.47,299.51,299.07,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.4,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,298.96,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.32,294.15,299.11,295.49,299.49,299.1,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.26,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,298.96,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.34,294.15,299.15,295.52,299.47,299.14,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.14,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,298.96,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.36,294.15,299.19,295.56,299.46,299.18,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.03,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,298.96,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.38,294.15,299.22,295.59,299.44,299.21,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.94,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,298.96,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.4,294.15,299.24,295.62,299.43,299.24,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.84,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,298.96,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.42,294.15,299.24,295.63,299.42,299.24,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.72,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,298.96,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.45,294.15,299.21,295.63,299.41,299.23,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.59,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,298.96,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.47,294.15,299.15,295.61,299.4,299.17,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.42,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,298.96,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.49,294.15,299.05,295.56,299.39,299.09,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.22,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,298.96,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.52,294.15,298.92,295.48,299.37,298.96,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.98,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,298.96,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.54,294.15,298.76,295.38,299.34,298.81,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.71,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,298.95,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.57,294.15,298.58,295.26,299.31,298.64,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.4,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,298.95,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.6,294.15,298.39,295.13,299.26,298.45,286.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.08,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,298.95,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.62,294.15,298.19,294.99,299.21,298.26,286.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,18.74,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,298.95,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.65,294.15,297.99,294.85,299.15,298.05,286.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,18.39,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,298.94,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.68,294.15,297.79,294.72,299.09,297.85,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,18.04,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,298.94,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.7,294.15,297.6,294.59,299.02,297.66,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.69,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,298.93,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.73,294.15,297.43,294.48,298.94,297.48,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.36,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,298.93,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.76,294.15,297.28,294.39,298.85,297.32,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.06,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,298.92,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.79,294.15,297.15,294.32,298.77,297.19,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,16.8,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,298.92,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.82,294.15,297.04,294.27,298.68,297.08,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,16.39,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,298.9,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.85,294.15,296.94,294.22,298.6,297.0,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.79,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,298.88,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.87,294.15,296.84,294.19,298.52,296.92,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.43,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,298.86,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,296.74,294.15,298.43,296.77,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.45,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,298.86,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.93,294.15,296.65,294.13,298.35,296.71,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.07,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,298.88,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.96,294.15,296.57,294.11,298.27,296.61,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,15.08,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,298.89,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.98,294.15,296.49,294.09,298.19,296.54,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.85,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,298.89,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,286.01,294.15,296.41,294.08,298.1,296.45,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.57,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,298.88,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.04,294.15,296.34,294.07,298.02,296.37,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.25,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,298.88,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.06,294.15,296.27,294.06,297.94,296.33,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.25,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,298.88,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.09,294.15,296.21,294.05,297.87,296.27,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.58,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,298.87,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.12,294.15,296.15,294.04,297.79,296.19,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,280.86,283.87,300.47,303.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
