time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15724800,297.15,303.15,285.15,0,0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0,0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0,0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0,0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0,0,293.15,1.0,0.0,0.0,293.15,294.15,296.15,294.8,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.01,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15725100,296.75,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.73,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.73,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.07,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,296.06,294.76,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.06,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15725400,296.78,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.78,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.97,294.72,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.11,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15725700,296.85,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.85,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.88,294.68,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.16,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15726000,296.9,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.78,294.64,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.21,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15726300,296.94,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.68,294.61,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.26,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15726600,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.06,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.59,294.58,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.31,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15726900,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.5,294.55,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.36,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15727200,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.41,294.52,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.41,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15727500,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.33,294.5,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.46,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15727800,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.26,294.47,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.51,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15728100,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.2,294.46,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.56,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15728400,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.44,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.61,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15728700,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.11,294.43,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.66,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15729000,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.09,294.43,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.71,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15729300,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.08,294.43,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.76,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15729600,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.08,294.43,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.81,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15729900,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.08,294.44,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.86,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15730200,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.09,294.45,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.91,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15730500,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.1,294.45,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,0.96,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15730800,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.11,294.46,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15731100,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.13,294.46,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15731400,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.14,294.46,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15731700,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.45,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15732000,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.44,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15732300,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.41,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15732600,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.36,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15732900,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.3,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15733200,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.23,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15733500,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.14,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15733800,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,294.06,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15734100,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,293.97,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15734400,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,293.89,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15734700,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,293.82,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15735000,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,293.77,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15735300,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,293.73,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15735600,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.15,293.71,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15735900,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.13,293.7,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15736200,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.08,293.7,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15736500,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,295.01,293.68,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15736800,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.92,293.67,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15737100,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.81,293.65,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15737400,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.69,293.62,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15737700,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.57,293.6,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15738000,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.46,293.57,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15738300,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.35,293.54,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15738600,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.26,293.51,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15738900,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.19,293.49,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15739200,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.15,293.46,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15739500,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.13,293.43,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15739800,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.11,293.42,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15740100,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.11,293.41,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15740400,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.12,293.41,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15740700,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.13,293.43,293.15,293.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15741000,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.15,294.15,294.16,293.44,293.15,293.16,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15741300,296.97,303.15,285.15,0,0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.16,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.16,0.0,0.0,0.0,293.15,294.15,294.2,293.47,293.16,293.17,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.22,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15741600,296.97,303.15,285.15,0,0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.16,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.16,0.0,0.0,0.0,293.16,294.15,294.25,293.51,293.17,293.19,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15741900,296.97,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.95,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.16,294.15,294.31,293.55,293.19,293.22,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.57,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15742200,296.97,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,294.38,293.6,293.23,293.26,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.75,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15742500,296.97,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.17,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,294.46,293.66,293.27,293.31,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.68,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15742800,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,294.55,293.73,293.32,293.36,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.86,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15743100,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,294.65,293.81,293.37,293.42,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.01,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15743400,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.96,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,294.75,293.88,293.42,293.51,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.09,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15743700,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.97,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,294.85,293.96,293.48,293.63,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.16,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15744000,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,294.96,294.04,293.54,293.77,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.23,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15744300,297.0,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.98,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.07,294.13,293.6,293.94,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.31,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15744600,297.01,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.19,294.22,293.67,294.13,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.4,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15744900,297.02,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,296.99,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.31,294.31,293.74,294.35,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.49,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15745200,297.03,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.44,294.41,293.81,294.58,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.58,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15745500,297.04,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.0,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.1,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.58,294.51,293.88,294.81,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.68,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15745800,297.06,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.01,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.03,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.73,294.61,293.96,295.05,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.78,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15746100,297.09,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.02,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.04,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,295.88,294.72,294.04,295.28,293.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,1.89,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15746400,297.12,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.03,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.03,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.06,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.12,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,296.05,294.83,294.12,295.49,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.01,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15746700,297.16,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.05,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.04,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.07,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.12,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,296.22,294.94,294.21,295.7,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.13,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15747000,297.21,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.06,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.05,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.18,0.0,0.0,0.0,297.13,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,296.4,295.05,294.3,295.9,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.26,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15747300,297.25,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.07,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.07,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.14,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,296.57,295.16,294.39,296.1,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.38,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15747600,297.29,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.08,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.13,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.15,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.18,294.15,296.75,295.26,294.49,296.3,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.5,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15747900,297.34,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.09,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.15,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.16,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,296.92,295.36,294.59,296.49,293.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.63,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15748200,297.38,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.12,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.11,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.18,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.17,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,297.1,295.46,294.69,296.68,293.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.75,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15748500,297.43,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.14,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.12,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.2,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.19,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,297.28,295.55,294.8,296.86,293.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.88,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15748800,297.47,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.16,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.13,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.22,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.2,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,297.45,295.64,294.91,297.05,293.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.0,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15749100,297.52,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.17,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.15,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.24,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.22,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,297.63,295.72,295.03,297.23,293.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.13,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15749400,297.56,297.15,293.15,0,0,293.17,0.0,0.0,0.0,297.19,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.16,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.26,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.24,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,297.8,295.8,295.14,297.42,293.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.25,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15749700,297.61,297.15,293.15,0,0,293.17,0.0,0.0,0.0,297.2,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.18,297.15,293.15,0,0,293.17,0.0,0.0,0.0,297.28,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.25,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,297.98,295.87,295.26,297.61,293.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.38,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15750000,297.66,297.15,293.15,0,0,293.17,0.0,0.0,0.0,297.22,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.2,297.15,293.15,0,0,293.17,0.0,0.0,0.0,297.3,303.15,285.15,0,0,293.17,0.0,0.0,0.0,297.27,303.15,285.15,0,0,293.17,0.0,0.0,0.0,293.17,294.15,298.15,295.94,295.38,297.8,293.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.51,0,0.0,0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15750300,297.62,297.15,293.15,0,0,294.63,0.55,0.05,0.05,297.17,297.15,293.15,0,0,294.63,0.55,0.05,0.05,297.15,297.15,293.15,0,0,294.63,0.55,0.05,0.04,297.26,297.15,293.15,0,0,294.63,0.55,0.05,0.05,297.21,297.15,293.15,0,0,294.63,0.55,0.05,0.23,294.66,284.95,298.31,296.0,297.86,297.51,294.81,1,0.15,1.0,1.0,0.95,1,0.49,0.21,0.27,0.07,0.0,0.0,0,23.73,60,1141.14,0,26.32,1,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15750600,297.66,297.15,293.15,0,0,295.92,0.5,0.05,0.05,297.17,297.15,293.15,0,0,295.92,0.5,0.05,0.05,297.15,297.15,293.15,0,0,295.92,0.5,0.05,0.04,297.26,297.15,293.15,0,0,295.92,0.5,0.05,0.05,297.21,297.15,293.15,0,0,295.92,0.5,0.05,0.23,295.94,284.95,298.47,296.04,297.93,297.53,296.05,1,0.18,0.98,0.98,1.0,1,0.49,0.22,0.28,0.07,0.0,0.0,0,39.07,60,724.52,0,39.72,1,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15750900,297.71,297.15,293.15,0,0,296.81,0.48,0.05,0.05,297.2,297.15,293.15,0,0,296.81,0.48,0.05,0.05,297.18,297.15,293.15,0,0,296.81,0.48,0.05,0.04,297.28,297.15,293.15,0,0,296.81,0.48,0.05,0.05,297.23,297.15,293.15,0,0,296.81,0.48,0.05,0.23,296.82,284.95,298.61,296.07,298.02,297.57,296.89,1,0.19,0.99,0.99,1.0,1,0.5,0.22,0.28,0.07,0.0,0.0,0,44.12,36,439.7,0,44.2,1,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15751200,297.77,297.15,293.15,0,0,295.09,0.5,0.05,0.05,297.23,297.15,293.15,0,0,295.09,0.5,0.05,0.05,297.21,297.15,293.15,0,0,295.09,0.5,0.05,0.04,297.31,297.15,293.15,0,0,295.09,0.5,0.05,0.05,297.26,297.15,293.15,0,0,295.09,0.5,0.05,0.23,294.8,284.95,298.75,296.1,298.11,297.62,292.98,1,0.17,0.99,0.99,1.0,1,0.49,0.21,0.28,0.07,1.0,1.0,0,36.13,25,8129.52,0,37.12,1,289.13,293.4,296.06,297.53,293.15,293.15,283.15,2316.74,18000,313.15,0,18000,1,0,0,0,1,0.0,1,0,1.0,1.22,1.22,0,5.12,5.12,0,0,0,0,8549.7,0,38.31,2274.13,0,0.0,0.25,1,0,3,1,0
15751500,297.53,297.15,293.15,0,0,284.95,0.72,0.12,0.11,297.07,297.15,293.15,0,0,285.04,0.52,0.05,0.05,297.03,297.15,293.15,0,0,285.04,0.52,0.05,0.04,297.15,297.15,293.15,0,0,285.04,0.52,0.05,0.05,297.08,297.15,293.15,0,0,285.04,0.52,0.05,0.23,284.98,284.95,298.89,296.12,298.06,297.43,284.84,1,0.17,1.0,1.0,1.0,1,0.57,0.25,0.32,0.08,0.99,0.99,0,29.87,43,14761.66,0,39.12,1,283.25,284.69,299.64,301.06,293.15,293.15,283.15,10319.95,21240,313.15,0,18000,1,0,0,0,1,0.51,1,0,1.0,2.56,2.56,0,5.12,5.12,0,0,0,0,6929.17,0,355.16,2274.52,0,541.62,0.52,1,0,3,1,0
15751800,297.29,297.15,293.15,0,0,284.44,0.68,0.1,0.1,296.94,297.15,293.15,0,0,284.44,0.52,0.05,0.05,296.88,297.15,293.15,0,0,284.44,0.52,0.05,0.04,297.01,297.15,293.15,0,0,284.44,0.52,0.05,0.05,296.89,297.15,293.15,0,0,284.44,0.52,0.05,0.23,284.44,284.95,299.03,296.15,297.95,297.13,284.43,1,0.17,1.0,1.0,1.0,1,0.55,0.24,0.31,0.08,0.97,0.97,0,30.88,25,14455.27,0,38.39,1,283.15,284.19,298.89,299.84,293.15,293.15,283.15,17987.89,24480,313.15,0,18000,1,0,0,0,1,0.39,1,0,1.0,3.33,3.33,0,5.12,5.12,0,0,0,0,6161.74,0,787.75,2274.52,0,253.96,0.68,1,0,3,1,0
15752100,297.25,297.15,293.15,0,0,284.35,0.69,0.11,0.1,296.87,297.15,293.15,0,0,284.35,0.53,0.05,0.05,296.82,297.15,293.15,0,0,284.35,0.53,0.05,0.04,296.93,297.15,293.15,0,0,284.35,0.53,0.05,0.05,296.8,297.15,293.15,0,0,284.35,0.53,0.05,0.23,284.35,284.95,299.18,296.18,297.98,297.06,284.34,1,0.16,1.0,1.0,1.0,1,0.55,0.24,0.31,0.08,0.95,0.95,0,28.39,25,14373.01,0,35.93,1,283.15,284.07,299.19,300.13,293.15,293.15,283.15,23415.36,26640,313.15,0,18000,1,0,0,0,1,0.36,1,0,1.0,3.73,3.74,0,5.12,5.12,0,0,0,0,6153.28,0,1119.68,2274.52,0,212.72,0.77,1,0,3,1,0
15752400,297.24,297.15,293.15,0,0,284.32,0.7,0.11,0.1,296.85,297.15,293.15,0,0,284.32,0.54,0.05,0.05,296.79,297.15,293.15,0,0,284.32,0.54,0.05,0.04,296.9,297.15,293.15,0,0,284.32,0.54,0.05,0.05,296.76,297.15,293.15,0,0,284.32,0.54,0.05,0.23,284.32,284.95,299.34,296.21,298.04,297.03,284.31,1,0.16,1.0,1.0,0.99,1,0.55,0.24,0.31,0.08,0.93,0.93,0,26.91,25,14411.34,0,34.73,1,283.15,284.02,299.22,300.18,293.15,293.15,283.15,27290.63,28800,313.15,0,18000,1,0,0,0,1,0.37,1,0,1.0,3.95,3.95,0,5.12,5.12,0,0,0,0,6167.29,0,1336.91,2274.52,0,229.39,0.81,1,0,3,1,0
15752700,297.25,297.15,293.15,0,0,284.3,0.72,0.11,0.1,296.84,297.15,293.15,0,0,284.3,0.54,0.05,0.05,296.79,297.15,293.15,0,0,284.3,0.54,0.05,0.04,296.89,297.15,293.15,0,0,284.3,0.54,0.05,0.05,296.74,297.15,293.15,0,0,284.3,0.54,0.05,0.23,284.3,284.95,299.51,296.26,298.11,297.03,284.3,1,0.16,1.0,1.0,0.99,1,0.55,0.24,0.31,0.08,0.91,0.91,0,26.01,25,14508.76,0,34.24,1,283.15,283.99,299.26,300.22,293.15,293.15,283.15,30781.21,32040,313.15,0,18000,1,0,0,0,1,0.37,1,0,1.0,4.11,4.11,0,5.12,5.12,0,0,0,0,6214.03,0,1507.78,2274.52,0,226.92,0.85,1,0,3,1,0
15753000,297.26,297.15,293.15,0,0,284.31,0.73,0.12,0.1,296.84,297.15,293.15,0,0,284.31,0.54,0.05,0.05,296.79,297.15,293.15,0,0,284.31,0.54,0.05,0.04,296.89,297.15,293.15,0,0,284.31,0.54,0.05,0.05,296.73,297.15,293.15,0,0,284.31,0.54,0.05,0.23,284.31,284.95,299.7,296.33,298.19,297.04,284.31,1,0.16,1.0,1.0,0.99,1,0.56,0.24,0.32,0.08,0.89,0.89,0,25.45,25,14615.2,0,34.15,1,283.15,284.0,299.33,300.3,293.15,293.15,283.15,32597.06,32040,313.15,0,18000,1,0,0,0,1,0.37,1,0,1.0,4.12,4.12,0,5.12,5.12,0,0,0,0,6265.36,0,1535.81,2274.52,0,226.12,0.85,1,0,3,1,0
