time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15806700,298.24,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.2,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.81,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.42,296.51,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807000,298.24,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.81,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.27,296.46,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807300,298.23,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.81,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.18,296.42,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807600,298.23,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.81,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15807900,298.22,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15808200,298.22,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15808500,298.22,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15808800,298.21,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15809100,298.21,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.04,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15809400,298.21,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.04,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15809700,298.2,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.04,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810000,298.2,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.04,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810300,298.2,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.03,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810600,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.03,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15810900,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.03,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.8,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15811200,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.03,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15811500,298.19,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15811800,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15812100,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15812400,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15812700,298.18,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.02,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813000,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.01,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813300,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.01,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813600,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.01,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15813900,298.17,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.01,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15814200,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.01,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15814500,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15814800,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.15,296.41,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15815100,298.16,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.13,296.4,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15815400,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,297.08,296.39,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15815700,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.0,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.99,296.37,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816000,298.15,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.89,296.35,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816300,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.77,296.32,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816600,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.79,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.65,296.29,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15816900,298.14,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.99,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.53,296.25,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15817200,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.1,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.41,296.22,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15817500,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.31,296.19,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15817800,298.13,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.98,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.22,296.17,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15818100,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.09,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.17,296.16,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15818400,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.15,296.15,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15818700,298.12,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.17,296.15,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819000,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.08,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.22,296.17,300.79,302.76,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.62,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819300,298.11,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.86,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.86,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.86,0.0,0.0,0.0,284.88,294.15,296.29,296.19,300.78,302.75,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.57,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819600,298.11,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.88,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.88,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.88,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.88,0.0,0.0,0.0,284.9,294.15,296.38,296.22,300.73,302.67,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.65,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15819900,298.11,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.49,296.24,300.53,302.33,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,17.24,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15820200,298.1,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.77,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.91,294.15,296.61,296.27,300.37,301.66,285.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.57,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15820500,298.1,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.89,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.89,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.73,296.3,300.21,300.94,285.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.03,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15820800,298.11,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.89,0.0,0.0,0.0,284.92,294.15,296.84,296.33,300.06,299.79,285.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.6,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15821100,298.11,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.96,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.9,0.0,0.0,0.0,284.92,294.15,296.95,296.36,299.93,298.62,285.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.01,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15821400,298.11,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.9,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.9,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.9,0.0,0.0,0.0,284.93,294.15,297.04,296.38,299.8,298.01,285.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.08,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15821700,298.11,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.91,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.91,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.91,0.0,0.0,0.0,284.93,294.15,297.11,296.4,299.68,297.67,285.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.24,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822000,298.11,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.91,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.91,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.91,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.91,0.0,0.0,0.0,284.94,294.15,297.15,296.41,299.57,297.43,285.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.51,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822300,298.11,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.92,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.92,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.92,0.0,0.0,0.0,284.94,294.15,297.17,296.41,299.46,297.3,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.66,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822600,298.11,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.92,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.92,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.92,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.92,0.0,0.0,0.0,284.95,294.15,297.19,296.42,299.36,297.24,285.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.75,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15822900,298.11,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.93,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.93,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.93,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.93,0.0,0.0,0.0,284.96,294.15,297.21,296.42,299.27,297.22,285.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.77,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15823200,298.1,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.07,303.15,285.15,0,0,284.94,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.94,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.94,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.94,0.0,0.0,0.0,284.97,294.15,297.22,296.42,299.18,297.22,285.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.73,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15823500,298.1,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.95,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.95,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.95,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.95,0.0,0.0,0.0,284.98,294.15,297.22,296.42,299.09,297.22,285.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.64,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15823800,298.1,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.96,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.96,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.96,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.96,0.0,0.0,0.0,284.99,294.15,297.22,296.42,299.01,297.22,285.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.53,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15824100,298.1,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.97,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.97,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.97,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.96,0.0,0.0,0.0,285.0,294.15,297.22,296.41,298.93,297.22,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.42,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15824400,298.1,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.98,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.98,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.98,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.97,0.0,0.0,0.0,285.02,294.15,297.21,296.41,298.86,297.22,286.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.35,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15824700,298.1,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.05,303.15,285.15,0,0,284.99,0.0,0.0,0.0,298.06,303.15,285.15,0,0,284.99,0.0,0.0,0.0,297.97,303.15,285.15,0,0,284.99,0.0,0.0,0.0,297.78,303.15,285.15,0,0,284.99,0.0,0.0,0.0,285.03,294.15,297.2,296.41,298.79,297.21,286.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.33,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825000,298.1,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.0,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.0,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.0,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.0,0.0,0.0,0.0,285.04,294.15,297.19,296.41,298.72,297.21,286.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.38,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825300,298.09,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.01,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.01,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.01,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.01,0.0,0.0,0.0,285.06,294.15,297.17,296.41,298.65,297.19,286.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.41,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825600,298.09,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.02,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.02,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.02,0.0,0.0,0.0,285.07,294.15,297.15,296.41,298.59,297.18,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,20.42,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15825900,298.09,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.03,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.03,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.03,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.03,0.0,0.0,0.0,285.09,294.15,297.11,296.4,298.52,297.16,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.2,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15826200,298.09,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.05,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.05,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.05,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.04,0.0,0.0,0.0,285.1,294.15,297.04,296.38,298.46,297.13,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.91,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15826500,298.08,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.06,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.06,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.06,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.06,0.0,0.0,0.0,285.12,294.15,296.94,296.34,298.4,297.1,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.6,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15826800,298.08,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.07,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.07,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.07,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.13,294.15,296.82,296.3,298.33,297.06,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.41,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15827100,298.08,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.09,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.08,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.15,294.15,296.69,296.25,298.27,297.01,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,19.23,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15827400,298.07,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.1,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.1,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.17,294.15,296.56,296.2,298.2,296.97,286.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,18.98,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15827700,298.07,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.12,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.12,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.19,294.15,296.43,296.16,298.13,296.95,286.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,12.75,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828000,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.21,294.15,296.32,296.13,298.1,296.94,286.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.85,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828300,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.22,296.1,298.13,296.94,286.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.08,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828600,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.16,296.1,298.12,296.94,286.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.28,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15828900,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.77,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.13,296.11,298.12,296.94,286.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.41,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15829200,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.15,296.15,298.12,296.94,286.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.07,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15829500,298.08,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.22,296.22,298.12,296.94,286.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.87,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15829800,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.33,296.32,298.12,296.94,286.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.72,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15830100,298.1,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.49,296.45,298.12,296.94,286.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.6,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15830400,298.11,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.78,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.67,296.59,298.12,296.94,286.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.5,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15830700,298.12,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.79,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,296.87,296.74,298.12,296.94,286.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.42,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831000,298.13,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.79,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,297.09,296.89,298.12,296.94,286.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.35,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831300,298.14,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.79,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,297.31,297.04,298.12,296.94,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.3,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831600,298.16,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.8,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,297.52,297.16,298.12,296.94,286.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15831900,298.18,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.8,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,297.72,297.27,298.12,296.94,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.21,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15832200,298.19,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.01,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.81,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,297.9,297.35,298.12,296.94,286.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15832500,298.21,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.82,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.04,297.39,298.12,296.94,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15832800,298.24,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.82,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.15,297.39,298.12,296.94,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15833100,298.26,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.83,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.23,297.35,298.12,296.94,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15833400,298.28,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.84,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.32,297.29,298.12,296.94,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15833700,298.3,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.85,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.4,297.2,298.12,296.94,286.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.07,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834000,298.33,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.86,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.48,297.1,298.12,296.94,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.06,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834300,298.35,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.87,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.57,296.99,298.12,296.94,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.05,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834600,298.37,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.88,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.65,296.87,298.12,296.94,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15834900,298.39,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.88,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.73,296.75,298.12,296.94,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.04,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15835200,298.41,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.14,0.0,0.0,0.0,297.89,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.22,294.15,298.82,296.64,298.12,296.94,286.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,282.76,284.19,300.71,302.33,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
