time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15861600,297.08,297.15,293.15,0,0,284.55,0.79,0.32,0.29,297.07,297.15,293.15,0,0,284.55,0.89,0.46,0.44,297.18,297.15,293.15,0,0,284.55,0.83,0.36,0.26,297.13,297.15,293.15,0,0,284.55,0.82,0.36,0.34,297.14,297.15,293.15,0,0,284.55,0.45,0.07,0.32,284.55,284.95,308.15,296.85,299.75,297.14,284.56,1,0.43,0.37,0.37,1.0,1,1.99,0.47,1.52,0.02,0.89,0.89,0,127.87,106,39925.6,0,880.5,1,281.54,283.72,299.78,302.01,293.15,293.15,281.85,36558.84,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7782.63,0,1841.91,2274.52,0,1109.07,0.91,1,0,3,1,0
15861900,297.12,297.15,293.15,0,0,285.18,0.83,0.33,0.29,297.11,297.15,293.15,0,0,285.18,0.94,0.47,0.44,297.22,297.15,293.15,0,0,285.18,0.86,0.37,0.26,297.16,297.15,293.15,0,0,285.18,0.86,0.36,0.35,297.15,297.15,293.15,0,0,285.14,0.48,0.07,0.32,285.18,284.95,308.15,296.77,299.75,297.16,285.19,1,0.41,0.37,0.37,1.0,1,1.99,0.47,1.52,0.01,0.9,0.9,0,104.73,82,36415.25,0,804.05,1,282.4,284.37,299.71,301.69,293.15,293.15,282.45,35927.46,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7939.6,0,1816.44,2274.52,0,908.9,0.9,1,0,3,1,0
15862200,297.16,297.15,293.15,0,0,285.27,0.89,0.33,0.3,297.15,297.15,293.15,0,0,285.27,1.0,0.47,0.44,297.25,297.15,293.15,0,0,285.27,0.94,0.37,0.26,297.19,297.15,293.15,0,0,285.27,0.93,0.37,0.35,297.16,297.15,293.15,0,0,285.28,0.52,0.07,0.32,285.27,284.95,308.15,296.69,299.74,297.19,285.26,1,0.39,0.37,0.37,1.0,1,2.0,0.46,1.54,0.01,0.91,0.91,0,77.54,58,36323.95,0,720.57,1,282.46,284.43,299.76,301.87,293.15,293.15,282.45,35542.31,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8059.99,0,1871.11,2274.52,0,966.83,0.91,1,0,3,1,0
15862500,297.11,297.15,293.15,0,0,284.57,0.91,0.32,0.29,297.2,297.15,293.15,0,0,284.56,1.0,0.47,0.41,297.2,297.15,293.15,0,0,284.56,0.96,0.37,0.26,297.15,297.15,293.15,0,0,284.56,0.95,0.36,0.35,297.16,297.15,293.15,0,0,284.6,0.54,0.07,0.32,284.57,284.95,308.15,296.59,299.7,297.17,284.55,1,0.38,0.36,0.36,1.0,1,1.96,0.44,1.51,0.0,0.9,0.9,0,69.9,84,38600.14,0,658.74,1,281.6,283.71,299.64,301.93,293.15,293.15,281.55,36269.31,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,8195.06,0,1875.78,2274.52,0,1145.07,0.91,1,0,3,1,0
15862800,297.11,297.15,293.15,0,0,284.99,0.85,0.32,0.29,297.11,297.15,293.15,0,0,284.99,0.96,0.47,0.44,297.21,297.15,293.15,0,0,284.99,0.89,0.37,0.26,297.15,297.15,293.15,0,0,284.99,0.88,0.36,0.35,297.15,297.15,293.15,0,0,284.98,0.5,0.07,0.32,284.99,284.95,308.15,296.49,299.69,297.16,284.99,1,0.4,0.36,0.36,1.0,1,2.0,0.46,1.54,0.0,0.9,0.9,0,94.18,120,37070.25,0,774.26,1,282.14,284.16,299.45,301.51,293.15,293.15,282.15,36074.11,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7992.92,0,1839.89,2274.52,0,978.92,0.91,1,0,3,1,0
15863100,297.12,297.15,293.15,0,0,284.86,0.79,0.32,0.29,297.11,297.15,293.15,0,0,284.86,0.89,0.46,0.44,297.22,297.15,293.15,0,0,284.86,0.83,0.38,0.27,297.16,297.15,293.15,0,0,284.86,0.82,0.37,0.35,297.15,297.15,293.15,0,0,284.9,0.46,0.07,0.33,284.86,284.95,308.15,296.39,299.69,297.16,284.85,1,0.44,0.36,0.36,1.0,1,2.02,0.45,1.56,-0.01,0.9,0.9,0,130.9,144,38183.13,0,917.0,1,281.9,284.0,299.49,301.76,293.15,293.15,281.85,35989.18,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8171.65,0,1855.7,2274.52,0,1114.13,0.91,1,0,3,1,0
15863400,297.09,297.15,293.15,0,0,284.75,0.79,0.32,0.29,297.07,297.15,293.15,0,0,284.75,0.89,0.46,0.44,297.18,297.15,293.15,0,0,284.75,0.83,0.38,0.27,297.13,297.15,293.15,0,0,284.75,0.82,0.36,0.35,297.14,297.15,293.15,0,0,284.74,0.45,0.07,0.32,284.75,284.95,308.15,296.28,299.68,297.14,284.75,1,0.43,0.36,0.36,1.0,1,1.99,0.44,1.55,-0.02,0.89,0.89,0,129.56,108,37776.44,0,889.57,1,281.84,283.91,299.23,301.35,293.15,293.15,282.15,36319.8,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7588.75,0,1817.34,2274.52,0,1106.78,0.9,1,0,3,1,0
15863700,297.14,297.15,293.15,0,0,285.36,0.82,0.32,0.29,297.11,297.15,293.15,0,0,285.37,0.93,0.46,0.44,297.22,297.15,293.15,0,0,285.37,0.87,0.38,0.27,297.16,297.15,293.15,0,0,285.37,0.86,0.37,0.35,297.15,297.15,293.15,0,0,285.33,0.48,0.07,0.32,285.36,284.95,308.15,296.18,299.7,297.17,285.38,1,0.41,0.35,0.35,1.0,1,2.0,0.44,1.56,-0.02,0.9,0.9,0,106.4,84,34387.36,0,815.54,1,282.7,284.56,299.11,300.99,293.15,293.15,282.75,35651.82,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7732.43,0,1825.43,2274.52,0,898.14,0.9,1,0,3,1,0
15864000,297.14,297.15,293.15,0,0,284.98,0.88,0.32,0.29,297.12,297.15,293.15,0,0,284.98,0.99,0.46,0.44,297.22,297.15,293.15,0,0,284.98,0.94,0.38,0.27,297.17,297.15,293.15,0,0,284.98,0.92,0.37,0.35,297.16,297.15,293.15,0,0,284.99,0.52,0.07,0.32,284.98,284.95,308.15,296.07,299.71,297.17,284.98,1,0.39,0.35,0.35,1.0,1,2.0,0.44,1.56,-0.02,0.91,0.91,0,79.86,60,36479.57,0,727.13,1,282.16,284.14,299.14,301.27,293.15,293.15,282.15,35815.54,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,7930.02,0,1872.41,2274.52,0,1109.96,0.91,1,0,3,1,0
15864300,297.09,297.15,293.15,0,0,284.59,0.91,0.32,0.29,297.15,297.15,293.15,0,0,284.59,1.0,0.46,0.4,297.18,297.15,293.15,0,0,284.59,0.97,0.38,0.27,297.12,297.15,293.15,0,0,284.59,0.96,0.36,0.34,297.15,297.15,293.15,0,0,284.56,0.54,0.07,0.31,284.59,284.95,308.15,295.96,299.69,297.15,284.6,1,0.37,0.35,0.35,1.0,1,1.93,0.41,1.52,-0.03,0.89,0.89,0,66.77,69,36526.06,0,630.33,1,281.8,283.78,298.89,300.92,293.15,293.15,281.85,36484.71,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7749.01,0,1837.05,2274.52,0,1144.12,0.9,1,0,3,1,0
15864600,297.13,297.15,293.15,0,0,285.18,0.87,0.32,0.29,297.14,297.15,293.15,0,0,285.18,0.99,0.46,0.44,297.21,297.15,293.15,0,0,285.18,0.93,0.39,0.27,297.15,297.15,293.15,0,0,285.18,0.91,0.36,0.35,297.16,297.15,293.15,0,0,285.17,0.52,0.07,0.32,285.18,284.95,308.15,295.86,299.7,297.16,285.19,1,0.39,0.35,0.35,1.0,1,2.0,0.43,1.56,-0.03,0.9,0.9,0,80.41,105,34943.62,0,725.2,1,282.44,284.35,298.82,300.77,293.15,293.15,282.45,35863.69,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7763.03,0,1818.22,2274.52,0,934.85,0.9,1,0,3,1,0
15864900,297.14,297.15,293.15,0,0,285.06,0.8,0.32,0.29,297.12,297.15,293.15,0,0,285.05,0.9,0.46,0.44,297.22,297.15,293.15,0,0,285.05,0.86,0.39,0.27,297.17,297.15,293.15,0,0,285.06,0.84,0.37,0.35,297.16,297.15,293.15,0,0,285.09,0.47,0.07,0.33,285.06,284.95,308.15,295.75,299.71,297.17,285.04,1,0.43,0.35,0.35,1.0,1,2.02,0.43,1.59,-0.04,0.91,0.91,0,119.61,159,36229.79,0,880.47,1,282.2,284.19,298.87,301.03,293.15,293.15,282.15,35719.04,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,7946.29,0,1865.41,2274.52,0,1109.41,0.91,1,0,3,1,0
15865200,297.09,297.15,293.15,0,0,284.5,0.78,0.31,0.29,297.06,297.15,293.15,0,0,284.5,0.87,0.45,0.43,297.17,297.15,293.15,0,0,284.5,0.83,0.39,0.27,297.13,297.15,293.15,0,0,284.5,0.81,0.36,0.35,297.14,297.15,293.15,0,0,284.51,0.45,0.07,0.33,284.5,284.95,308.15,295.66,299.69,297.14,284.5,1,0.44,0.34,0.34,1.0,1,2.0,0.42,1.58,-0.04,0.89,0.89,0,137.36,135,38124.45,0,921.25,1,281.56,283.64,298.69,300.9,293.15,293.15,281.55,36440.19,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7915.82,0,1848.32,2274.52,0,1286.35,0.91,1,0,3,1,0
15865500,297.11,297.15,293.15,0,0,285.09,0.8,0.31,0.28,297.08,297.15,293.15,0,0,285.09,0.9,0.45,0.43,297.19,297.15,293.15,0,0,285.09,0.85,0.39,0.27,297.14,297.15,293.15,0,0,285.09,0.83,0.36,0.35,297.14,297.15,293.15,0,0,285.05,0.46,0.07,0.32,285.09,284.95,308.15,295.56,299.7,297.15,285.1,1,0.42,0.34,0.34,1.0,1,1.99,0.42,1.57,-0.04,0.9,0.9,0,119.99,99,34572.82,0,851.07,1,282.4,284.27,298.48,300.36,293.15,293.15,282.45,36013.14,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7595.87,0,1817.87,2274.52,0,993.91,0.9,1,0,3,1,0
15865800,297.15,297.15,293.15,0,0,285.17,0.84,0.32,0.29,297.12,297.15,293.15,0,0,285.17,0.96,0.45,0.43,297.23,297.15,293.15,0,0,285.17,0.91,0.39,0.28,297.17,297.15,293.15,0,0,285.17,0.88,0.37,0.35,297.16,297.15,293.15,0,0,285.18,0.5,0.07,0.32,285.17,284.95,308.16,295.46,299.72,297.17,285.17,1,0.4,0.34,0.34,1.0,1,2.0,0.42,1.58,-0.04,0.91,0.91,0,93.17,75,34509.45,0,770.98,1,282.46,284.34,298.53,300.54,293.15,293.15,282.45,35670.53,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,7709.66,0,1857.7,2274.52,0,1045.66,0.91,1,0,3,1,0
15866100,297.11,297.15,293.15,0,0,284.52,0.89,0.31,0.28,297.09,297.15,293.15,0,0,284.51,1.0,0.45,0.41,297.19,297.15,293.15,0,0,284.52,0.97,0.39,0.28,297.14,297.15,293.15,0,0,284.52,0.95,0.36,0.35,297.15,297.15,293.15,0,0,284.55,0.53,0.07,0.32,284.52,284.95,308.17,295.34,299.71,297.15,284.5,1,0.38,0.34,0.34,1.0,1,1.96,0.4,1.56,-0.05,0.9,0.9,0,70.68,54,37069.37,0,665.31,1,281.6,283.64,298.41,300.62,293.15,293.15,281.55,36353.2,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7874.5,0,1851.22,2274.52,0,1289.12,0.91,1,0,3,1,0
15866400,297.12,297.15,293.15,0,0,284.89,0.88,0.31,0.28,297.11,297.15,293.15,0,0,284.89,1.0,0.45,0.43,297.19,297.15,293.15,0,0,284.89,0.96,0.39,0.28,297.14,297.15,293.15,0,0,284.89,0.93,0.36,0.34,297.15,297.15,293.15,0,0,284.88,0.53,0.07,0.32,284.89,284.95,308.19,295.23,299.71,297.15,284.9,1,0.38,0.34,0.34,1.0,1,1.97,0.41,1.57,-0.05,0.89,0.89,0,74.39,108,34927.44,0,686.8,1,282.14,284.06,298.16,300.11,293.15,293.15,282.45,36222.79,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,7254.59,0,1798.28,2274.52,0,1050.81,0.9,1,0,3,1,0
15866700,297.16,297.15,293.15,0,0,285.22,0.82,0.32,0.29,297.13,297.15,293.15,0,0,285.22,0.92,0.45,0.43,297.23,297.15,293.15,0,0,285.22,0.88,0.4,0.28,297.18,297.15,293.15,0,0,285.22,0.86,0.37,0.35,297.16,297.15,293.15,0,0,285.25,0.49,0.07,0.33,285.22,284.95,308.2,295.12,299.73,297.18,285.21,1,0.41,0.34,0.34,1.0,1,2.0,0.41,1.59,-0.05,0.9,0.9,0,106.19,144,34061.45,0,821.31,1,282.5,284.38,298.19,300.2,293.15,293.15,282.45,35630.52,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7686.82,0,1824.48,2274.52,0,1020.18,0.9,1,0,3,1,0
15867000,297.12,297.15,293.15,0,0,284.7,0.77,0.31,0.28,297.09,297.15,293.15,0,0,284.7,0.87,0.45,0.43,297.2,297.15,293.15,0,0,284.7,0.84,0.4,0.28,297.15,297.15,293.15,0,0,284.7,0.82,0.36,0.35,297.15,297.15,293.15,0,0,284.71,0.45,0.07,0.33,284.7,284.95,308.21,295.01,299.71,297.16,284.7,1,0.44,0.34,0.34,1.0,1,2.0,0.41,1.6,-0.06,0.9,0.9,0,136.24,150,36106.68,0,922.31,1,281.86,283.84,298.06,300.17,293.15,293.15,281.85,36188.71,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7678.98,0,1832.4,2274.52,0,1283.88,0.9,1,0,3,1,0
15867300,297.14,297.15,293.15,0,0,285.27,0.78,0.31,0.28,297.11,297.15,293.15,0,0,285.27,0.88,0.45,0.42,297.22,297.15,293.15,0,0,285.27,0.85,0.4,0.28,297.16,297.15,293.15,0,0,285.27,0.82,0.37,0.35,297.15,297.15,293.15,0,0,285.24,0.46,0.07,0.33,285.27,284.95,308.22,294.91,299.72,297.16,285.29,1,0.43,0.33,0.33,1.0,1,2.0,0.4,1.59,-0.06,0.9,0.9,0,129.61,114,32931.29,0,895.78,1,282.7,284.48,297.82,299.62,293.15,293.15,282.75,35737.68,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7386.09,0,1836.41,2274.52,0,992.33,0.9,1,0,3,1,0
15867600,297.14,297.15,293.15,0,0,284.9,0.82,0.31,0.28,297.11,297.15,293.15,0,0,284.9,0.92,0.45,0.42,297.22,297.15,293.15,0,0,284.9,0.89,0.4,0.28,297.16,297.15,293.15,0,0,284.9,0.86,0.37,0.35,297.15,297.15,293.15,0,0,284.9,0.48,0.07,0.32,284.9,284.95,308.22,294.82,299.72,297.17,284.89,1,0.41,0.33,0.33,1.0,1,2.0,0.4,1.6,-0.06,0.91,0.91,0,107.3,90,34811.51,0,819.12,1,282.16,284.05,297.89,299.93,293.15,293.15,282.15,35939.85,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,7580.04,0,1868.7,2274.52,0,1208.13,0.91,1,0,3,1,0
15867900,297.1,297.15,293.15,0,0,284.56,0.86,0.31,0.28,297.07,297.15,293.15,0,0,284.56,0.97,0.44,0.42,297.18,297.15,293.15,0,0,284.56,0.94,0.4,0.28,297.12,297.15,293.15,0,0,284.56,0.91,0.36,0.34,297.14,297.15,293.15,0,0,284.53,0.51,0.07,0.32,284.56,284.95,308.22,294.75,299.71,297.14,284.57,1,0.39,0.33,0.33,1.0,1,1.97,0.39,1.58,-0.06,0.89,0.89,0,82.26,54,35408.34,0,707.37,1,281.8,283.72,297.68,299.65,293.15,293.15,281.85,36557.85,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7453.17,0,1821.24,2274.52,0,1262.86,0.9,1,0,3,1,0
15868200,297.13,297.15,293.15,0,0,285.06,0.9,0.31,0.28,297.13,297.15,293.15,0,0,285.06,1.0,0.44,0.4,297.22,297.15,293.15,0,0,285.06,0.99,0.41,0.28,297.15,297.15,293.15,0,0,285.06,0.96,0.36,0.35,297.15,297.15,293.15,0,0,285.05,0.54,0.07,0.31,285.06,284.95,308.21,294.7,299.72,297.16,285.06,1,0.37,0.33,0.33,1.0,1,1.95,0.39,1.56,-0.06,0.89,0.89,0,67.24,60,32888.8,0,644.06,1,282.44,284.25,297.64,299.48,293.15,293.15,282.45,36008.05,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,7395.68,0,1790.19,2274.52,0,994.43,0.9,1,0,3,1,0
15868500,297.18,297.15,293.15,0,0,285.41,0.87,0.31,0.28,297.17,297.15,293.15,0,0,285.41,0.98,0.45,0.42,297.27,297.15,293.15,0,0,285.41,0.96,0.42,0.29,297.19,297.15,293.15,0,0,285.41,0.92,0.37,0.35,297.17,297.15,293.15,0,0,285.44,0.52,0.07,0.33,285.41,284.95,308.18,294.67,299.74,297.2,285.4,1,0.39,0.33,0.33,1.0,1,2.01,0.4,1.61,-0.06,0.91,0.91,0,81.07,114,32537.77,0,739.91,1,282.8,284.59,297.75,299.66,293.15,293.15,282.75,35377.96,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7516.41,0,1845.3,2274.52,0,956.07,0.91,1,0,3,1,0
15868800,297.14,297.15,293.15,0,0,284.9,0.79,0.31,0.28,297.12,297.15,293.15,0,0,284.9,0.89,0.44,0.42,297.24,297.15,293.15,0,0,284.9,0.87,0.42,0.29,297.16,297.15,293.15,0,0,284.9,0.84,0.37,0.35,297.16,297.15,293.15,0,0,284.9,0.47,0.07,0.33,284.9,284.95,308.15,294.67,299.72,297.18,284.89,1,0.43,0.33,0.33,1.0,1,2.02,0.4,1.62,-0.07,0.91,0.91,0,121.15,150,34906.89,0,882.86,1,282.16,284.05,297.72,299.75,293.15,293.15,282.15,35889.7,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,7550.7,0,1888.25,2274.52,0,1232.22,0.91,1,0,3,1,0
15869100,297.09,297.15,293.15,0,0,284.57,0.76,0.3,0.28,297.06,297.15,293.15,0,0,284.57,0.85,0.44,0.42,297.19,297.15,293.15,0,0,284.57,0.84,0.41,0.29,297.12,297.15,293.15,0,0,284.57,0.8,0.36,0.35,297.14,297.15,293.15,0,0,284.54,0.44,0.07,0.33,284.57,284.95,308.1,294.68,299.68,297.14,284.58,1,0.44,0.33,0.33,1.0,1,1.99,0.39,1.6,-0.07,0.89,0.89,0,145.02,144,35678.86,0,942.56,1,281.8,283.73,297.61,299.58,293.15,293.15,281.85,36519.43,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7457.29,0,1845.34,2274.52,0,1263.58,0.91,1,0,3,1,0
15869400,297.12,297.15,293.15,0,0,285.09,0.77,0.31,0.28,297.09,297.15,293.15,0,0,285.09,0.87,0.44,0.42,297.24,297.15,293.15,0,0,285.09,0.86,0.42,0.29,297.14,297.15,293.15,0,0,285.09,0.82,0.36,0.35,297.14,297.15,293.15,0,0,285.08,0.45,0.07,0.32,285.09,284.95,308.04,294.67,299.68,297.17,285.09,1,0.43,0.33,0.33,1.0,1,1.99,0.39,1.6,-0.07,0.9,0.9,0,131.96,120,33413.54,0,897.28,1,282.44,284.27,297.62,299.48,293.15,293.15,282.45,35977.2,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7424.81,0,1817.58,2274.52,0,1004.15,0.9,1,0,3,1,0
15869700,297.14,297.15,293.15,0,0,284.95,0.81,0.31,0.28,297.12,297.15,293.15,0,0,284.95,0.91,0.44,0.42,297.26,297.15,293.15,0,0,284.95,0.9,0.43,0.3,297.16,297.15,293.15,0,0,284.95,0.86,0.37,0.35,297.15,297.15,293.15,0,0,284.98,0.48,0.07,0.32,284.95,284.95,307.97,294.67,299.68,297.19,284.94,1,0.41,0.33,0.33,1.0,1,2.0,0.39,1.61,-0.07,0.9,0.9,0,107.29,84,34458.16,0,821.15,1,282.2,284.1,297.78,299.83,293.15,293.15,282.15,35865.4,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7610.26,0,1847.7,2274.52,0,1152.95,0.91,1,0,3,1,0
15870000,297.12,297.15,293.15,0,0,284.84,0.86,0.3,0.27,297.09,297.15,293.15,0,0,284.84,0.97,0.43,0.41,297.24,297.15,293.15,0,0,284.84,0.97,0.43,0.3,297.14,297.15,293.15,0,0,284.84,0.91,0.36,0.35,297.15,297.15,293.15,0,0,284.84,0.51,0.07,0.32,284.84,284.95,307.89,294.65,299.65,297.17,284.85,1,0.39,0.33,0.33,1.0,1,1.98,0.38,1.6,-0.07,0.9,0.9,0,81.43,60,34257.14,0,714.81,1,282.14,284.01,297.58,299.51,293.15,293.15,282.15,36168.19,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7451.36,0,1827.29,2274.52,0,1147.07,0.9,1,0,3,1,0
15870300,297.15,297.15,293.15,0,0,285.16,0.89,0.31,0.28,297.13,297.15,293.15,0,0,285.16,1.0,0.43,0.41,297.29,297.15,293.15,0,0,285.16,1.0,0.43,0.3,297.17,297.15,293.15,0,0,285.16,0.95,0.37,0.35,297.16,297.15,293.15,0,0,285.19,0.54,0.07,0.32,285.16,284.95,307.8,294.63,299.65,297.21,285.15,1,0.38,0.33,0.33,1.0,1,1.99,0.39,1.61,-0.07,0.91,0.91,0,71.49,84,33330.15,0,694.78,1,282.5,284.33,297.69,299.63,293.15,293.15,282.45,35694.47,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7532.32,0,1849.33,2274.52,0,1018.0,0.91,1,0,3,1,0
15870600,297.11,297.15,293.15,0,0,284.65,0.82,0.3,0.27,297.09,297.15,293.15,0,0,284.65,0.93,0.43,0.41,297.26,297.15,293.15,0,0,284.65,0.93,0.44,0.31,297.14,297.15,293.15,0,0,284.65,0.87,0.36,0.35,297.15,297.15,293.15,0,0,284.66,0.5,0.07,0.33,284.65,284.95,307.71,294.61,299.61,297.19,284.65,1,0.41,0.33,0.33,1.0,1,2.0,0.39,1.61,-0.07,0.9,0.9,0,97.29,120,35463.84,0,784.53,1,281.86,283.79,297.65,299.72,293.15,293.15,281.85,36261.18,36000,313.15,0,18000,1,0,0,0,1,0.66,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7555.47,0,1848.35,2274.52,0,1286.79,0.91,1,0,3,1,0
15870900,297.12,297.15,293.15,0,0,284.95,0.78,0.3,0.28,297.1,297.15,293.15,0,0,284.94,0.87,0.43,0.41,297.28,297.15,293.15,0,0,284.94,0.88,0.44,0.31,297.15,297.15,293.15,0,0,284.94,0.83,0.36,0.35,297.15,297.15,293.15,0,0,284.97,0.46,0.07,0.33,284.95,284.95,307.62,294.58,299.59,297.2,284.93,1,0.43,0.33,0.33,1.0,1,2.01,0.39,1.62,-0.07,0.9,0.9,0,126.52,144,34431.64,0,892.83,1,282.2,284.1,297.62,299.62,293.15,293.15,282.15,35975.36,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7570.14,0,1840.37,2274.52,0,1108.37,0.91,1,0,3,1,0
15871200,297.12,297.15,293.15,0,0,284.88,0.76,0.3,0.27,297.1,297.15,293.15,0,0,284.88,0.85,0.43,0.41,297.28,297.15,293.15,0,0,284.88,0.86,0.45,0.31,297.14,297.15,293.15,0,0,284.88,0.81,0.36,0.35,297.15,297.15,293.15,0,0,284.89,0.45,0.07,0.33,284.88,284.95,307.52,294.55,299.56,297.2,284.88,1,0.44,0.32,0.32,1.0,1,2.01,0.39,1.62,-0.07,0.9,0.9,0,141.57,150,34517.09,0,948.43,1,282.16,284.04,297.6,299.59,293.15,293.15,282.15,36038.0,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7499.75,0,1841.82,2274.52,0,1179.13,0.91,1,0,3,1,0
15871500,297.11,297.15,293.15,0,0,284.72,0.76,0.3,0.27,297.09,297.15,293.15,0,0,284.71,0.85,0.43,0.41,297.27,297.15,293.15,0,0,284.71,0.86,0.45,0.32,297.13,297.15,293.15,0,0,284.71,0.81,0.36,0.35,297.14,297.15,293.15,0,0,284.75,0.45,0.07,0.33,284.72,284.95,307.42,294.52,299.53,297.19,284.7,1,0.44,0.32,0.32,1.0,1,2.01,0.38,1.62,-0.07,0.9,0.9,0,142.09,129,35352.95,0,946.18,1,281.9,283.85,297.6,299.7,293.15,293.15,281.85,36163.36,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7616.31,0,1842.1,2274.52,0,1253.42,0.91,1,0,3,1,0
15871800,297.11,297.15,293.15,0,0,285.06,0.78,0.3,0.27,297.09,297.15,293.15,0,0,285.06,0.88,0.42,0.4,297.27,297.15,293.15,0,0,285.06,0.89,0.45,0.32,297.14,297.15,293.15,0,0,285.06,0.83,0.36,0.35,297.14,297.15,293.15,0,0,285.06,0.47,0.07,0.32,285.06,284.95,307.33,294.49,299.51,297.19,285.07,1,0.42,0.32,0.32,1.0,1,1.99,0.38,1.61,-0.08,0.9,0.9,0,121.49,93,33158.11,0,863.24,1,282.44,284.25,297.42,299.27,293.15,293.15,282.75,35960.91,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7029.4,0,1821.87,2274.52,0,1048.91,0.9,1,0,3,1,0
15872100,297.12,297.15,293.15,0,0,284.93,0.83,0.3,0.27,297.11,297.15,293.15,0,0,284.92,0.93,0.42,0.4,297.27,297.15,293.15,0,0,284.92,0.96,0.46,0.32,297.15,297.15,293.15,0,0,284.92,0.88,0.36,0.35,297.16,297.15,293.15,0,0,284.96,0.5,0.07,0.32,284.93,284.95,307.24,294.47,299.49,297.2,284.91,1,0.4,0.32,0.32,1.0,1,2.0,0.38,1.62,-0.08,0.9,0.9,0,94.33,69,34135.96,0,773.96,1,282.2,284.08,297.57,299.61,293.15,293.15,282.15,35891.26,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7546.6,0,1850.28,2274.52,0,1168.78,0.91,1,0,3,1,0
15872400,297.1,297.15,293.15,0,0,284.81,0.87,0.29,0.27,297.08,297.15,293.15,0,0,284.81,0.98,0.42,0.4,297.23,297.15,293.15,0,0,284.81,1.0,0.46,0.31,297.12,297.15,293.15,0,0,284.81,0.93,0.36,0.34,297.15,297.15,293.15,0,0,284.8,0.53,0.07,0.32,284.81,284.95,307.15,294.44,299.45,297.17,284.81,1,0.38,0.32,0.32,1.0,1,1.97,0.37,1.6,-0.08,0.89,0.89,0,73.35,60,33765.4,0,677.85,1,282.14,283.99,297.37,299.28,293.15,293.15,282.15,36215.68,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,7376.31,0,1824.88,2274.52,0,1157.59,0.9,1,0,3,1,0
15872700,297.13,297.15,293.15,0,0,285.11,0.88,0.3,0.27,297.11,297.15,293.15,0,0,285.11,0.99,0.42,0.4,297.31,297.15,293.15,0,0,285.11,1.0,0.47,0.3,297.15,297.15,293.15,0,0,285.11,0.95,0.36,0.34,297.16,297.15,293.15,0,0,285.14,0.54,0.07,0.32,285.11,284.95,307.07,294.42,299.47,297.22,285.1,1,0.38,0.32,0.32,1.0,1,1.96,0.37,1.59,-0.08,0.9,0.9,0,70.15,84,32582.11,0,662.91,1,282.5,284.29,297.48,299.38,293.15,293.15,282.45,35763.55,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7437.89,0,1839.01,2274.52,0,1004.75,0.91,1,0,3,1,0
15873000,297.1,297.15,293.15,0,0,285.04,0.82,0.29,0.27,297.08,297.15,293.15,0,0,285.04,0.92,0.42,0.4,297.21,297.15,293.15,0,0,285.04,0.95,0.46,0.32,297.13,297.15,293.15,0,0,285.04,0.87,0.36,0.34,297.15,297.15,293.15,0,0,285.03,0.5,0.07,0.32,285.04,284.95,306.98,294.4,299.41,297.16,285.04,1,0.4,0.32,0.32,1.0,1,1.98,0.38,1.6,-0.08,0.9,0.9,0,95.8,120,32946.59,0,765.44,1,282.44,284.23,297.36,299.22,293.15,293.15,282.45,35910.52,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7339.95,0,1845.46,2274.52,0,1097.59,0.91,1,0,3,1,0
15873300,297.09,297.15,293.15,0,0,284.89,0.77,0.29,0.26,297.07,297.15,293.15,0,0,284.89,0.86,0.41,0.39,297.17,297.15,293.15,0,0,284.89,0.89,0.46,0.32,297.11,297.15,293.15,0,0,284.89,0.82,0.36,0.34,297.14,297.15,293.15,0,0,284.92,0.46,0.07,0.32,284.89,284.95,306.9,294.38,299.38,297.14,284.88,1,0.43,0.32,0.32,1.0,1,1.97,0.37,1.6,-0.08,0.9,0.9,0,127.22,144,33736.42,0,865.97,1,282.2,284.06,297.42,299.4,293.15,293.15,282.15,36001.29,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7482.36,0,1845.16,2274.52,0,1129.79,0.91,1,0,3,1,0
15873600,297.08,297.15,293.15,0,0,284.81,0.75,0.29,0.26,297.06,297.15,293.15,0,0,284.81,0.84,0.41,0.39,297.14,297.15,293.15,0,0,284.81,0.87,0.46,0.32,297.1,297.15,293.15,0,0,284.81,0.81,0.35,0.34,297.13,297.15,293.15,0,0,284.82,0.44,0.07,0.32,284.81,284.95,306.82,294.36,299.35,297.13,284.81,1,0.43,0.32,0.32,1.0,1,1.96,0.37,1.59,-0.08,0.9,0.9,0,137.57,135,33540.64,0,885.21,1,282.16,283.99,297.4,299.34,293.15,293.15,282.15,36124.22,36000,313.15,0,18000,1,0,0,0,1,0.64,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7394.74,0,1838.32,2274.52,0,1154.05,0.9,1,0,3,1,0
15873900,297.09,297.15,293.15,0,0,285.08,0.77,0.29,0.26,297.07,297.15,293.15,0,0,285.08,0.86,0.41,0.39,297.13,297.15,293.15,0,0,285.08,0.9,0.45,0.32,297.1,297.15,293.15,0,0,285.08,0.83,0.35,0.34,297.13,297.15,293.15,0,0,285.12,0.45,0.07,0.31,285.08,284.95,306.73,294.34,299.34,297.13,285.07,1,0.42,0.32,0.32,1.0,1,1.94,0.36,1.58,-0.08,0.9,0.9,0,120.59,99,32222.65,0,813.84,1,282.5,284.27,297.38,299.27,293.15,293.15,282.45,35781.09,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7395.1,0,1853.29,2274.52,0,1016.94,0.91,1,0,3,1,0
15874200,297.05,297.15,293.15,0,0,284.53,0.8,0.28,0.25,297.03,297.15,293.15,0,0,284.53,0.9,0.4,0.38,297.07,297.15,293.15,0,0,284.53,0.94,0.45,0.31,297.07,297.15,293.15,0,0,284.53,0.86,0.35,0.33,297.12,297.15,293.15,0,0,284.54,0.48,0.06,0.3,284.53,284.95,306.65,294.32,299.32,297.12,284.52,1,0.39,0.32,0.32,1.0,1,1.9,0.35,1.55,-0.08,0.89,0.89,0,97.1,75,33704.98,0,704.64,1,281.86,283.7,297.36,299.34,293.15,293.15,281.85,36426.56,36000,313.15,0,18000,1,0,0,0,1,0.65,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,7378.78,0,1835.63,2274.52,0,1242.61,0.9,1,0,3,1,0
15874500,297.07,297.15,293.15,0,0,285.09,0.85,0.28,0.25,297.04,297.15,293.15,0,0,285.1,0.97,0.4,0.38,297.07,297.15,293.15,0,0,285.1,1.0,0.44,0.31,297.08,297.15,293.15,0,0,285.1,0.92,0.35,0.33,297.12,297.15,293.15,0,0,285.06,0.51,0.06,0.29,285.09,284.95,306.57,294.3,299.3,297.12,285.11,1,0.37,0.32,0.32,1.0,1,1.87,0.35,1.52,-0.08,0.89,0.89,0,70.88,54,30398.89,0,598.76,1,282.7,284.35,297.19,298.85,293.15,293.15,282.75,35999.07,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,7095.15,0,1807.27,2274.52,0,907.84,0.9,1,0,3,1,0
15874800,297.09,297.15,293.15,0,0,285.16,0.87,0.28,0.25,297.07,297.15,293.15,0,0,285.16,0.99,0.4,0.38,297.16,297.15,293.15,0,0,285.16,1.0,0.45,0.29,297.1,297.15,293.15,0,0,285.16,0.95,0.35,0.33,297.13,297.15,293.15,0,0,285.17,0.53,0.06,0.29,285.16,284.95,306.48,294.27,299.29,297.13,285.16,1,0.36,0.33,0.33,1.0,1,1.85,0.34,1.5,-0.08,0.91,0.91,0,64.03,60,29974.67,0,561.47,1,282.76,284.39,297.35,299.11,293.15,293.15,282.75,35676.07,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7200.73,0,1847.62,2274.52,0,929.67,0.91,1,0,3,1,0
15875100,297.06,297.15,293.15,0,0,284.82,0.86,0.27,0.25,297.03,297.15,293.15,0,0,284.82,0.97,0.39,0.37,297.1,297.15,293.15,0,0,284.82,1.0,0.45,0.3,297.06,297.15,293.15,0,0,284.82,0.93,0.34,0.32,297.12,297.15,293.15,0,0,284.79,0.52,0.06,0.29,284.82,284.95,306.4,294.25,299.27,297.12,284.84,1,0.36,0.33,0.33,1.0,1,1.83,0.34,1.49,-0.08,0.9,0.9,0,66.19,69,30799.59,0,557.07,1,282.4,284.06,297.19,298.92,293.15,293.15,282.45,36172.54,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,7102.73,0,1843.57,2274.52,0,1049.33,0.91,1,0,3,1,0
15875400,297.06,297.15,293.15,0,0,284.91,0.84,0.27,0.24,297.04,297.15,293.15,0,0,284.91,0.95,0.39,0.37,297.05,297.15,293.15,0,0,284.91,0.99,0.44,0.31,297.07,297.15,293.15,0,0,284.91,0.91,0.34,0.32,297.12,297.15,293.15,0,0,284.92,0.5,0.06,0.28,284.91,284.95,306.32,294.23,299.25,297.12,284.9,1,0.36,0.33,0.33,1.0,1,1.83,0.34,1.49,-0.08,0.9,0.9,0,71.15,78,30624.35,0,569.58,1,282.46,284.13,297.28,299.07,293.15,293.15,282.15,36010.49,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7558.4,0,1846.93,2274.52,0,972.77,0.91,1,0,3,1,0
15875700,297.05,297.15,293.15,0,0,284.97,0.81,0.27,0.24,297.02,297.15,293.15,0,0,284.97,0.91,0.38,0.36,297.02,297.15,293.15,0,0,284.97,0.95,0.43,0.3,297.05,297.15,293.15,0,0,284.97,0.87,0.33,0.32,297.13,297.15,293.15,0,0,284.93,0.44,0.05,0.24,284.97,284.95,306.23,294.21,299.24,297.13,284.99,1,0.36,0.33,0.33,1.0,1,1.75,0.32,1.43,-0.08,0.9,0.9,0,81.76,84,28681.07,0,551.07,1,282.7,284.25,297.08,298.67,293.15,293.15,282.75,36106.77,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6970.25,0,1821.39,2274.52,0,876.16,0.9,1,0,3,1,0
15876000,297.07,297.15,293.15,0,0,285.07,0.8,0.26,0.24,297.04,297.15,293.15,0,0,285.07,0.9,0.38,0.36,297.05,297.15,293.15,0,0,285.07,0.94,0.43,0.3,297.07,297.15,293.15,0,0,285.07,0.86,0.33,0.32,297.15,297.15,293.15,0,0,285.08,0.43,0.05,0.24,285.07,284.95,306.15,294.18,299.24,297.15,285.06,1,0.37,0.33,0.33,1.0,1,1.75,0.33,1.42,-0.08,0.9,0.9,0,86.09,93,28600.8,0,563.08,1,282.76,284.32,297.26,298.95,293.15,293.15,282.45,35807.47,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,7438.2,0,1845.69,2274.52,0,853.13,0.91,1,0,3,1,0
15876300,297.04,297.15,293.15,0,0,284.71,0.78,0.26,0.24,297.01,297.15,293.15,0,0,284.71,0.88,0.37,0.36,297.01,297.15,293.15,0,0,284.71,0.91,0.42,0.3,297.04,297.15,293.15,0,0,284.71,0.84,0.33,0.31,297.14,297.15,293.15,0,0,284.67,0.42,0.05,0.24,284.71,284.95,306.04,294.12,299.2,297.14,284.73,1,0.37,0.33,0.33,1.0,1,1.73,0.32,1.41,-0.08,0.89,0.89,0,93.91,99,29106.88,0,570.23,1,282.4,283.98,297.07,298.73,293.15,293.15,282.45,36341.19,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6975.47,0,1822.94,2274.52,0,989.83,0.9,1,0,3,1,0
15876600,297.06,297.15,293.15,0,0,285.23,0.77,0.26,0.23,297.03,297.15,293.15,0,0,285.23,0.86,0.37,0.35,297.04,297.15,293.15,0,0,285.23,0.9,0.42,0.3,297.06,297.15,293.15,0,0,285.23,0.83,0.33,0.31,297.14,297.15,293.15,0,0,285.22,0.42,0.05,0.24,285.23,284.95,305.86,294.0,299.15,297.14,285.23,1,0.38,0.33,0.33,1.0,1,1.72,0.33,1.4,-0.07,0.9,0.9,0,100.25,105,27012.43,0,585.06,1,283.04,284.52,296.94,298.49,293.15,293.15,283.05,35764.54,36000,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6933.0,0,1820.54,2274.52,0,763.26,0.9,1,0,3,1,0
15876900,297.07,297.15,293.15,0,0,285.08,0.75,0.26,0.23,297.04,297.15,293.15,0,0,285.08,0.85,0.37,0.35,297.06,297.15,293.15,0,0,285.08,0.89,0.42,0.3,297.07,297.15,293.15,0,0,285.08,0.82,0.32,0.31,297.14,297.15,293.15,0,0,285.12,0.41,0.05,0.24,285.08,284.95,305.65,293.82,299.12,297.14,285.06,1,0.38,0.34,0.34,1.0,1,1.72,0.33,1.39,-0.07,0.91,0.91,0,107.53,114,27704.15,0,603.81,1,282.8,284.33,296.93,298.65,293.15,293.15,282.75,35582.71,36000,313.15,0,18000,1,0,0,0,1,0.6,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,7041.66,0,1858.67,2274.52,0,916.87,0.91,1,0,3,1,0
15877200,297.02,297.15,293.15,0,0,284.49,0.75,0.25,0.23,296.99,297.15,293.15,0,0,284.49,0.85,0.36,0.34,297.01,297.15,293.15,0,0,284.49,0.89,0.41,0.29,297.03,297.15,293.15,0,0,284.49,0.82,0.32,0.3,297.12,297.15,293.15,0,0,284.51,0.41,0.05,0.24,284.49,284.95,305.39,293.6,299.05,297.12,284.49,1,0.37,0.34,0.34,1.0,1,1.69,0.32,1.37,-0.07,0.89,0.89,0,102.89,90,28837.51,0,569.1,1,282.16,283.73,296.64,298.39,293.15,293.15,282.15,36410.84,36000,313.15,0,18000,1,0,0,0,1,0.63,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,6939.8,0,1849.52,2274.52,0,1127.99,0.91,1,0,3,1,0
15877500,297.04,297.15,293.15,0,0,285.05,0.79,0.25,0.22,297.0,297.15,293.15,0,0,285.05,0.89,0.35,0.34,297.03,297.15,293.15,0,0,285.06,0.93,0.41,0.29,297.04,297.15,293.15,0,0,285.05,0.85,0.32,0.3,297.11,297.15,293.15,0,0,285.01,0.44,0.05,0.24,285.05,284.95,305.11,293.35,298.96,297.11,285.07,1,0.35,0.34,0.34,1.0,1,1.66,0.32,1.35,-0.07,0.9,0.9,0,81.11,54,25567.11,0,491.16,1,283.0,284.38,296.24,297.67,293.15,293.15,283.05,36047.39,36000,313.15,0,18000,1,0,0,0,1,0.58,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6625.33,0,1817.35,2274.52,0,804.29,0.9,1,0,3,1,0
15877800,297.06,297.15,293.15,0,0,285.12,0.85,0.24,0.22,297.02,297.15,293.15,0,0,285.12,0.97,0.35,0.33,297.07,297.15,293.15,0,0,285.12,1.0,0.41,0.28,297.06,297.15,293.15,0,0,285.12,0.93,0.31,0.3,297.12,297.15,293.15,0,0,285.12,0.49,0.05,0.23,285.12,284.95,304.8,293.08,298.91,297.12,285.11,1,0.32,0.34,0.34,1.0,1,1.64,0.31,1.32,-0.07,0.9,0.9,0,55.73,30,25012.0,0,405.18,1,283.05,284.42,296.13,297.66,293.15,293.15,283.05,35625.59,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,6650.7,0,1832.28,2274.52,0,850.11,0.9,1,0,3,1,0
15878100,297.03,297.15,293.15,0,0,284.71,0.87,0.24,0.22,296.99,297.15,293.15,0,0,284.71,0.99,0.34,0.33,297.16,297.15,293.15,0,0,284.71,1.0,0.42,0.25,297.03,297.15,293.15,0,0,284.71,0.95,0.31,0.29,297.11,297.15,293.15,0,0,284.67,0.51,0.05,0.23,284.71,284.95,304.49,292.81,298.82,297.11,284.73,1,0.31,0.34,0.34,1.0,1,1.58,0.3,1.28,-0.07,0.89,0.89,0,48.34,56,24885.22,0,356.74,1,282.7,284.04,295.74,297.2,293.15,293.15,282.75,36290.48,36000,313.15,0,18000,1,0,0,0,1,0.61,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6458.45,0,1821.72,2274.52,0,967.22,0.9,1,0,3,1,0
15878400,297.04,297.15,293.15,0,0,285.13,0.81,0.24,0.21,297.0,297.15,293.15,0,0,285.13,0.91,0.34,0.32,297.08,297.15,293.15,0,0,285.13,0.97,0.41,0.29,297.05,297.15,293.15,0,0,285.13,0.88,0.31,0.29,297.1,297.15,293.15,0,0,285.13,0.47,0.05,0.23,285.13,284.95,304.18,292.54,298.76,297.1,285.13,1,0.33,0.35,0.35,1.0,1,1.62,0.32,1.31,-0.06,0.9,0.9,0,67.13,112,23905.76,0,429.3,1,283.15,284.46,295.53,296.94,293.15,293.15,283.15,35265.12,34200,313.15,0,18000,1,0,0,0,1,0.57,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,6435.55,0,1777.4,2274.52,0,769.97,0.89,1,0,3,1,0
15878700,297.04,297.15,293.15,0,0,285.07,0.74,0.23,0.21,297.0,297.15,293.15,0,0,285.07,0.84,0.34,0.32,297.04,297.15,293.15,0,0,285.07,0.89,0.4,0.28,297.05,297.15,293.15,0,0,285.07,0.81,0.3,0.29,297.09,297.15,293.15,0,0,285.08,0.42,0.05,0.24,285.07,284.95,303.89,292.29,298.68,297.09,285.06,1,0.36,0.35,0.35,1.0,1,1.62,0.32,1.3,-0.06,0.9,0.9,0,96.08,103,23909.95,0,504.88,1,283.07,284.39,295.34,296.81,293.15,293.15,283.05,35265.11,36000,313.15,0,18000,1,0,0,0,1,0.59,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6412.95,0,1807.76,2274.52,0,867.93,0.9,1,0,3,1,0
15879000,297.01,297.15,293.15,0,0,284.53,0.74,0.23,0.21,296.97,297.15,293.15,0,0,284.53,0.84,0.33,0.31,296.99,297.15,293.15,0,0,284.53,0.89,0.39,0.28,297.02,297.15,293.15,0,0,284.53,0.81,0.3,0.28,297.07,297.15,293.15,0,0,284.54,0.42,0.05,0.24,284.53,284.95,303.61,292.07,298.59,297.07,284.52,1,0.35,0.35,0.35,1.0,1,1.59,0.31,1.28,-0.06,0.89,0.89,0,91.61,79,24943.01,0,474.04,1,282.46,283.83,295.12,296.66,293.15,293.15,282.45,36277.38,36000,313.15,0,18000,1,0,0,0,1,0.62,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,6381.25,0,1823.71,2274.52,0,1055.15,0.9,1,0,3,1,0
15879300,297.02,297.15,293.15,0,0,285.0,0.78,0.22,0.2,296.98,297.15,293.15,0,0,285.0,0.88,0.32,0.31,297.0,297.15,293.15,0,0,285.0,0.94,0.39,0.27,297.02,297.15,293.15,0,0,285.0,0.85,0.29,0.28,297.06,297.15,293.15,0,0,284.98,0.46,0.05,0.24,285.0,284.95,303.36,291.89,298.52,297.06,285.01,1,0.33,0.35,0.35,1.0,1,1.56,0.31,1.25,-0.06,0.89,0.89,0,70.92,43,22465.03,0,403.09,1,283.13,284.36,294.8,296.1,293.15,293.15,283.15,35750.93,35280,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,6156.23,0,1781.63,2274.52,0,730.28,0.9,1,0,3,1,0
15879600,297.03,297.15,293.15,0,0,285.01,0.84,0.22,0.2,296.99,297.15,293.15,0,0,285.01,0.96,0.32,0.3,297.02,297.15,293.15,0,0,285.01,1.0,0.39,0.26,297.03,297.15,293.15,0,0,285.01,0.92,0.29,0.28,297.06,297.15,293.15,0,0,285.02,0.5,0.05,0.23,285.01,284.95,303.15,291.76,298.47,297.05,285.01,1,0.3,0.35,0.35,1.0,1,1.52,0.3,1.22,-0.06,0.9,0.9,0,48.44,25,21829.77,0,325.49,1,283.15,284.38,294.77,296.1,293.15,293.15,283.15,33978.55,33120,313.15,0,18000,1,0,0,0,1,0.56,1,0,1.0,4.23,4.23,0,5.12,5.12,0,0,0,0,6142.21,0,1665.63,2274.52,0,744.21,0.88,1,0,3,1,0
15879900,297.95,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.43,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.12,294.15,302.97,291.67,299.15,300.01,284.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,36.53,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15880200,298.23,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.74,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.12,294.15,302.8,291.6,299.31,301.44,284.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,13.39,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15880500,298.38,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.11,0.0,0.0,0.0,297.92,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.12,294.15,302.64,291.54,299.47,302.36,284.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15880800,298.46,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.12,294.15,302.49,291.49,299.61,302.52,284.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15881100,298.48,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.11,294.15,302.33,291.46,299.74,302.46,284.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15881400,298.48,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.11,294.15,302.18,291.43,299.85,302.32,284.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.93,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15881700,298.49,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.11,294.15,302.03,291.4,299.95,302.21,284.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,12.21,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882000,298.49,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.1,294.15,301.87,291.38,300.04,302.08,285.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.17,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882300,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.1,294.15,301.71,291.36,300.12,301.91,285.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.05,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882600,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.09,294.15,301.54,291.34,300.18,301.8,285.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.58,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15882900,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.09,294.15,301.35,291.32,300.24,301.68,285.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.41,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15883200,298.51,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.09,294.15,301.15,291.28,300.28,301.51,285.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15883500,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.09,294.15,300.94,291.25,300.31,301.32,285.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15883800,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,300.73,291.21,300.34,301.11,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15884100,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,300.51,291.17,300.35,300.9,285.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15884400,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,300.29,291.13,300.35,300.67,285.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15884700,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,300.07,291.08,300.34,300.44,285.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15885000,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,299.86,291.03,300.33,300.21,285.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.37,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15885300,298.51,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,299.63,290.98,300.3,299.98,285.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.2,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15885600,298.5,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.07,0.0,0.0,0.0,285.08,294.15,299.42,290.93,300.27,299.76,285.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15885900,298.5,303.15,285.15,0,0,285.08,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.09,294.15,299.2,290.88,300.22,299.53,285.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.86,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15886200,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.09,294.15,298.98,290.82,300.17,299.31,285.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.69,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15886500,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.09,294.15,298.76,290.76,300.12,299.09,285.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15886800,298.5,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.64,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.08,0.0,0.0,0.0,285.09,294.15,298.55,290.7,300.05,298.88,285.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.35,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15887100,298.49,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.09,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.1,294.15,298.34,290.63,299.98,298.66,285.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15887400,298.49,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.1,294.15,298.13,290.56,299.9,298.46,285.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15887700,298.49,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.09,0.0,0.0,0.0,285.11,294.15,297.92,290.5,299.82,298.26,285.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15888000,298.48,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.1,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.11,294.15,297.71,290.43,299.73,298.06,285.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
