time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15888300,298.48,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.62,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.1,0.0,0.0,0.0,285.12,294.15,297.51,290.35,299.64,297.86,285.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.48,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15888600,298.48,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.11,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.12,294.15,297.3,290.28,299.54,297.66,285.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.32,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15888900,298.47,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.61,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.11,0.0,0.0,0.0,285.13,294.15,297.1,290.21,299.44,297.47,285.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15889200,298.47,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.51,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.12,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.14,294.15,296.91,290.14,299.34,297.28,285.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15889500,298.46,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.6,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.12,0.0,0.0,0.0,285.14,294.15,296.71,290.06,299.23,297.09,285.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15889800,298.46,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.13,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.15,294.15,296.52,289.99,299.11,296.91,285.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.67,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15890100,298.45,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.59,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.13,0.0,0.0,0.0,285.16,294.15,296.33,289.92,299.0,296.73,285.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15890400,298.45,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.58,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.14,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.14,0.0,0.0,0.0,285.16,294.15,296.15,289.85,298.88,296.56,285.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.37,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15890700,298.44,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.15,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.17,294.15,295.98,289.79,298.76,296.39,285.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.23,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15891000,298.44,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.57,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.15,0.0,0.0,0.0,285.18,294.15,295.83,289.73,298.63,296.22,285.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.12,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15891300,298.44,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.16,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.16,0.0,0.0,0.0,285.19,294.15,295.71,289.69,298.51,296.06,285.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15891600,298.43,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.56,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.17,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.2,294.15,295.6,289.66,298.39,295.91,285.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15891900,298.43,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.18,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.17,0.0,0.0,0.0,285.21,294.15,295.51,289.64,298.26,295.78,285.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.9,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15892200,298.42,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.55,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.18,0.0,0.0,0.0,285.22,294.15,295.43,289.62,298.14,295.65,285.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15892500,298.42,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.19,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.19,0.0,0.0,0.0,285.23,294.15,295.37,289.61,298.02,295.54,285.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.82,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15892800,298.41,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.2,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.24,294.15,295.31,289.61,297.91,295.45,285.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.79,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15893100,298.41,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.21,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.2,0.0,0.0,0.0,285.25,294.15,295.26,289.6,297.79,295.37,285.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15893400,298.4,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.22,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.21,0.0,0.0,0.0,285.26,294.15,295.22,289.6,297.68,295.31,285.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.74,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15893700,298.4,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.53,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.22,0.0,0.0,0.0,285.27,294.15,295.19,289.6,297.57,295.25,285.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.71,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15894000,298.4,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.23,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.23,0.0,0.0,0.0,285.28,294.15,295.15,289.59,297.46,295.21,285.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15894300,298.39,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.52,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.24,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.24,0.0,0.0,0.0,285.29,294.15,295.12,289.59,297.36,295.17,285.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.61,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15894600,298.39,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.5,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.25,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.25,0.0,0.0,0.0,285.3,294.15,295.11,289.59,297.26,295.15,285.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.54,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15894900,298.39,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.26,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.26,0.0,0.0,0.0,285.31,294.15,295.11,289.6,297.17,295.13,285.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.63,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15895200,298.38,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.27,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.27,0.0,0.0,0.0,285.32,294.15,295.13,289.61,297.08,295.13,285.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15895500,298.38,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.28,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.33,294.15,295.14,289.62,296.99,295.13,285.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.56,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15895800,298.38,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.29,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.28,0.0,0.0,0.0,285.34,294.15,295.16,289.62,296.91,295.14,285.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15896100,298.37,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.3,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.29,0.0,0.0,0.0,285.35,294.15,295.18,289.63,296.84,295.16,285.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15896400,298.35,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.31,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.3,0.0,0.0,0.0,285.36,294.15,295.19,289.63,296.76,295.17,285.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.58,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15896700,298.34,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.49,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.32,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.31,0.0,0.0,0.0,285.37,294.15,295.2,289.63,296.7,295.18,285.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15897000,298.34,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.33,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.32,0.0,0.0,0.0,285.38,294.15,295.2,289.63,296.63,295.19,285.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15897300,298.35,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.48,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.33,0.0,0.0,0.0,285.4,294.15,295.18,289.62,296.57,295.19,285.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.5,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15897600,298.36,303.15,285.15,0,0,285.34,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.06,303.15,285.15,0,0,285.34,0.0,0.0,0.0,285.41,294.15,295.15,289.59,296.51,295.18,285.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.53,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15897900,298.35,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.35,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.35,0.0,0.0,0.0,285.42,294.15,295.1,289.57,296.45,295.16,285.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.51,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15898200,298.35,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.47,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.36,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.36,0.0,0.0,0.0,285.43,294.15,295.05,289.54,296.39,295.12,286.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15898500,298.35,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.37,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.37,0.0,0.0,0.0,285.44,294.15,294.99,289.51,296.33,295.08,286.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.34,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15898800,298.34,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.38,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.38,0.0,0.0,0.0,285.45,294.15,294.93,289.48,296.27,295.05,286.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.24,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15899100,298.34,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.46,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.39,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.39,0.0,0.0,0.0,285.46,294.15,294.85,289.44,296.21,295.01,286.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.14,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15899400,298.34,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.4,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.4,0.0,0.0,0.0,285.47,294.15,294.77,289.4,296.15,294.98,286.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15899700,298.33,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.41,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.41,0.0,0.0,0.0,285.48,294.15,294.69,289.37,296.09,294.95,286.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,5.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15900000,298.33,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.43,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.42,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.42,0.0,0.0,0.0,285.5,294.15,294.59,289.33,296.03,294.93,286.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.94,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15900300,298.32,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.44,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.44,0.0,0.0,0.0,285.52,294.15,294.49,289.29,295.99,294.92,286.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15900600,298.32,303.15,285.15,0,0,285.45,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.53,294.15,294.39,289.24,295.97,294.92,286.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15900900,298.32,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.43,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.53,294.15,294.27,289.2,295.97,294.92,286.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15901200,298.31,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.05,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.53,294.15,294.15,289.16,295.97,294.92,286.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15901500,298.31,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.42,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.53,294.15,294.01,289.12,295.97,294.92,286.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15901800,298.3,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.53,294.15,293.85,289.1,295.97,294.92,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15902100,298.29,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.41,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.45,0.0,0.0,0.0,285.53,294.15,293.67,289.09,295.97,294.92,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.17,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15902400,298.29,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.4,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.46,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.46,0.0,0.0,0.0,285.53,294.15,293.48,289.09,295.97,294.92,286.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.84,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15902700,298.28,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.48,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.47,0.0,0.0,0.0,285.55,294.15,293.29,289.09,295.91,294.89,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.27,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15903000,298.27,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.39,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.48,0.0,0.0,0.0,285.56,294.15,293.09,289.1,295.79,294.78,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.8,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15903300,298.27,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.49,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.49,0.0,0.0,0.0,285.57,294.15,292.89,289.1,295.68,294.62,286.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15903600,298.26,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.38,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.5,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.5,0.0,0.0,0.0,285.58,294.15,292.71,289.1,295.55,294.33,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.59,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15903900,298.26,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.37,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.51,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.51,0.0,0.0,0.0,285.59,294.15,292.53,289.1,295.43,293.86,286.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.51,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15904200,298.26,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.52,0.0,0.0,0.0,298.01,303.15,285.15,0,0,285.52,0.0,0.0,0.0,285.6,294.15,292.38,289.09,295.3,293.33,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15904500,298.25,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.36,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.53,0.0,0.0,0.0,298.01,303.15,285.15,0,0,285.53,0.0,0.0,0.0,285.61,294.15,292.25,289.07,295.17,292.93,286.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.35,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15904800,298.24,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.35,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.54,0.0,0.0,0.0,298.01,303.15,285.15,0,0,285.54,0.0,0.0,0.0,285.62,294.15,292.15,289.05,295.04,292.64,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.27,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15905100,298.24,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.55,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.55,0.0,0.0,0.0,285.63,294.15,292.07,289.02,294.91,292.43,286.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.21,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15905400,298.23,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.34,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.56,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.56,0.0,0.0,0.0,285.64,294.15,291.98,288.99,294.79,292.27,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15905700,298.23,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.57,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.57,0.0,0.0,0.0,285.65,294.15,291.9,288.95,294.67,292.14,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.06,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15906000,298.22,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.33,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.58,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.58,0.0,0.0,0.0,285.66,294.15,291.82,288.91,294.55,292.07,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15906300,298.21,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.59,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.59,0.0,0.0,0.0,285.67,294.15,291.73,288.87,294.43,292.02,286.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15906600,298.2,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.6,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.6,0.0,0.0,0.0,285.68,294.15,291.65,288.83,294.31,291.98,286.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.78,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15906900,298.2,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.61,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.61,0.0,0.0,0.0,285.69,294.15,291.57,288.79,294.2,291.95,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.69,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15907200,298.2,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.63,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.62,0.0,0.0,0.0,285.71,294.15,291.48,288.75,294.13,291.94,286.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.54,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15907500,298.2,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.31,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.63,0.0,0.0,0.0,285.72,294.15,291.4,288.71,294.11,291.94,286.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.62,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15907800,298.2,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.72,294.15,291.32,288.67,294.11,291.94,286.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.2,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15908100,298.19,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.3,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.64,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.72,294.15,291.23,288.64,294.11,291.95,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15908400,298.19,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.29,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.64,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.72,294.15,291.15,288.6,294.11,291.95,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15908700,298.18,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.64,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.72,294.15,291.07,288.57,294.11,291.95,286.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15909000,298.18,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.28,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.64,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.72,294.15,290.98,288.54,294.11,291.95,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15909300,298.17,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.64,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.64,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.64,0.0,0.0,0.0,285.73,294.15,290.9,288.51,294.1,291.95,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.61,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15909600,298.17,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.66,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.75,294.15,290.82,288.48,294.04,291.93,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15909900,298.16,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.67,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.76,294.15,290.73,288.45,293.93,291.86,286.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.07,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15910200,298.16,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.68,0.0,0.0,0.0,297.98,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.77,294.15,290.65,288.42,293.79,291.73,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15910500,298.15,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.25,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.69,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.78,294.15,290.57,288.39,293.65,291.52,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.48,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15910800,298.14,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.16,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.07,303.15,285.15,0,0,285.7,0.0,0.0,0.0,297.97,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.78,294.15,290.48,288.36,293.52,291.25,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.5,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15911100,298.14,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.24,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.71,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.79,294.15,290.4,288.33,293.39,290.98,286.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.5,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15911400,298.13,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.15,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.72,0.0,0.0,0.0,297.96,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.8,294.15,290.32,288.3,293.26,290.74,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.48,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15911700,298.12,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.14,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.01,303.15,285.15,0,0,285.73,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.81,294.15,290.23,288.26,293.13,290.54,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.46,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15912000,298.12,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.22,303.15,285.15,0,0,285.73,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.73,0.0,0.0,0.0,297.95,303.15,285.15,0,0,285.73,0.0,0.0,0.0,285.82,294.15,290.15,288.23,293.0,290.39,286.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.41,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15912300,298.11,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.13,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.74,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.74,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.83,294.15,290.07,288.2,292.87,290.27,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.36,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15912600,298.11,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.12,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.75,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.75,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.75,0.0,0.0,0.0,285.84,294.15,289.98,288.17,292.75,290.17,286.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15912900,298.1,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.76,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.76,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.76,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.76,0.0,0.0,0.0,285.85,294.15,289.9,288.15,292.63,290.09,286.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.23,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15913200,298.1,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.77,0.0,0.0,0.0,298.2,303.15,285.15,0,0,285.77,0.0,0.0,0.0,297.99,303.15,285.15,0,0,285.77,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.77,0.0,0.0,0.0,285.85,294.15,289.82,288.12,292.51,290.03,286.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.17,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15913500,298.09,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.11,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.78,0.0,0.0,0.0,298.0,303.15,285.15,0,0,285.78,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.78,0.0,0.0,0.0,285.86,294.15,289.73,288.1,292.39,289.98,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.11,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15913800,298.09,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.01,303.15,285.15,0,0,285.79,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.78,0.0,0.0,0.0,285.87,294.15,289.65,288.08,292.28,289.94,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.05,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15914100,298.09,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.1,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.19,303.15,285.15,0,0,285.79,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.79,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.79,0.0,0.0,0.0,285.88,294.15,289.57,288.05,292.17,289.92,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15914400,298.08,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.81,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.81,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.81,0.0,0.0,0.0,285.9,294.15,289.48,288.03,292.09,289.9,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15914700,298.08,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.82,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.02,303.15,285.15,0,0,285.82,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,289.4,288.01,292.06,289.9,286.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15915000,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.18,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,289.32,287.98,292.06,289.9,286.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.43,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15915300,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,289.23,287.95,292.06,289.9,286.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.25,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15915600,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,289.15,287.92,292.06,289.9,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.19,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15915900,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,289.07,287.9,292.06,289.9,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15916200,298.09,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,289.02,287.89,292.06,289.9,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.12,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15916500,298.09,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.03,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,288.98,287.9,292.06,289.9,286.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.1,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15916800,298.1,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.17,303.15,285.15,0,0,285.83,0.0,0.0,0.0,298.04,303.15,285.15,0,0,285.83,0.0,0.0,0.0,297.94,303.15,285.15,0,0,285.82,0.0,0.0,0.0,285.92,294.15,288.96,287.93,292.06,289.9,286.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
