time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15945900,299.75,303.15,285.15,0,0,286.58,0.0,0.0,0.0,299.76,303.15,285.15,0,0,286.58,0.0,0.0,0.0,299.5,303.15,285.15,0,0,286.58,0.0,0.0,0.0,299.41,303.15,285.15,0,0,286.58,0.0,0.0,0.0,298.91,303.15,285.15,0,0,286.58,0.0,0.0,0.0,286.69,294.15,304.62,292.43,302.55,304.5,287.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.47,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15946200,299.76,303.15,285.15,0,0,286.59,0.0,0.0,0.0,299.77,303.15,285.15,0,0,286.59,0.0,0.0,0.0,299.53,303.15,285.15,0,0,286.59,0.0,0.0,0.0,299.42,303.15,285.15,0,0,286.59,0.0,0.0,0.0,298.92,303.15,285.15,0,0,286.59,0.0,0.0,0.0,286.7,294.15,304.71,292.4,302.65,304.6,287.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15946500,299.77,303.15,285.15,0,0,286.61,0.0,0.0,0.0,299.79,303.15,285.15,0,0,286.61,0.0,0.0,0.0,299.56,303.15,285.15,0,0,286.61,0.0,0.0,0.0,299.44,303.15,285.15,0,0,286.61,0.0,0.0,0.0,298.93,303.15,285.15,0,0,286.61,0.0,0.0,0.0,286.72,294.15,304.8,292.36,302.74,304.69,287.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.58,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15946800,299.78,303.15,285.15,0,0,286.62,0.0,0.0,0.0,299.8,303.15,285.15,0,0,286.62,0.0,0.0,0.0,299.59,303.15,285.15,0,0,286.62,0.0,0.0,0.0,299.45,303.15,285.15,0,0,286.62,0.0,0.0,0.0,298.94,303.15,285.15,0,0,286.62,0.0,0.0,0.0,286.73,294.15,304.89,292.33,302.83,304.78,287.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.63,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15947100,299.79,303.15,285.15,0,0,286.63,0.0,0.0,0.0,299.82,303.15,285.15,0,0,286.63,0.0,0.0,0.0,299.62,303.15,285.15,0,0,286.63,0.0,0.0,0.0,299.47,303.15,285.15,0,0,286.63,0.0,0.0,0.0,298.95,303.15,285.15,0,0,286.63,0.0,0.0,0.0,286.74,294.15,304.97,292.3,302.93,304.87,287.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15947400,299.8,303.15,285.15,0,0,286.65,0.0,0.0,0.0,299.83,303.15,285.15,0,0,286.65,0.0,0.0,0.0,299.65,303.15,285.15,0,0,286.65,0.0,0.0,0.0,299.48,303.15,285.15,0,0,286.65,0.0,0.0,0.0,298.97,303.15,285.15,0,0,286.65,0.0,0.0,0.0,286.76,294.15,305.04,292.29,303.02,304.95,287.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15947700,299.81,303.15,285.15,0,0,286.66,0.0,0.0,0.0,299.84,303.15,285.15,0,0,286.66,0.0,0.0,0.0,299.68,303.15,285.15,0,0,286.66,0.0,0.0,0.0,299.49,303.15,285.15,0,0,286.66,0.0,0.0,0.0,298.98,303.15,285.15,0,0,286.66,0.0,0.0,0.0,286.77,294.15,305.1,292.28,303.11,305.02,287.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.76,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15948000,299.82,303.15,285.15,0,0,286.67,0.0,0.0,0.0,299.86,303.15,285.15,0,0,286.67,0.0,0.0,0.0,299.71,303.15,285.15,0,0,286.67,0.0,0.0,0.0,299.51,303.15,285.15,0,0,286.67,0.0,0.0,0.0,298.99,303.15,285.15,0,0,286.67,0.0,0.0,0.0,286.79,294.15,305.15,292.3,303.2,305.09,287.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.79,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15948300,299.83,303.15,285.15,0,0,286.69,0.0,0.0,0.0,299.87,303.15,285.15,0,0,286.69,0.0,0.0,0.0,299.74,303.15,285.15,0,0,286.69,0.0,0.0,0.0,299.53,303.15,285.15,0,0,286.69,0.0,0.0,0.0,299.0,303.15,285.15,0,0,286.69,0.0,0.0,0.0,286.8,294.15,305.18,292.33,303.29,305.13,287.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.81,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15948600,299.84,303.15,285.15,0,0,286.7,0.0,0.0,0.0,299.88,303.15,285.15,0,0,286.7,0.0,0.0,0.0,299.78,303.15,285.15,0,0,286.7,0.0,0.0,0.0,299.55,303.15,285.15,0,0,286.7,0.0,0.0,0.0,299.02,303.15,285.15,0,0,286.7,0.0,0.0,0.0,286.82,294.15,305.21,292.34,303.37,305.17,287.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.87,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15948900,299.85,303.15,285.15,0,0,286.72,0.0,0.0,0.0,299.9,303.15,285.15,0,0,286.72,0.0,0.0,0.0,299.81,303.15,285.15,0,0,286.72,0.0,0.0,0.0,299.57,303.15,285.15,0,0,286.72,0.0,0.0,0.0,299.03,303.15,285.15,0,0,286.72,0.0,0.0,0.0,286.83,294.15,305.22,292.35,303.46,305.2,287.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.96,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15949200,299.87,303.15,285.15,0,0,286.73,0.0,0.0,0.0,299.91,303.15,285.15,0,0,286.73,0.0,0.0,0.0,299.84,303.15,285.15,0,0,286.73,0.0,0.0,0.0,299.6,303.15,285.15,0,0,286.73,0.0,0.0,0.0,299.04,303.15,285.15,0,0,286.73,0.0,0.0,0.0,286.85,294.15,305.22,292.36,303.54,305.22,287.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.08,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15949500,299.88,303.15,285.15,0,0,286.75,0.0,0.0,0.0,299.93,303.15,285.15,0,0,286.75,0.0,0.0,0.0,299.87,303.15,285.15,0,0,286.75,0.0,0.0,0.0,299.62,303.15,285.15,0,0,286.75,0.0,0.0,0.0,299.06,303.15,285.15,0,0,286.75,0.0,0.0,0.0,286.86,294.15,305.22,292.35,303.61,305.22,287.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15949800,299.89,303.15,285.15,0,0,286.76,0.0,0.0,0.0,299.94,303.15,285.15,0,0,286.76,0.0,0.0,0.0,299.91,303.15,285.15,0,0,286.76,0.0,0.0,0.0,299.64,303.15,285.15,0,0,286.76,0.0,0.0,0.0,299.07,303.15,285.15,0,0,286.76,0.0,0.0,0.0,286.88,294.15,305.21,292.35,303.69,305.22,287.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.2,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15950100,299.9,303.15,285.15,0,0,286.78,0.0,0.0,0.0,299.95,303.15,285.15,0,0,286.78,0.0,0.0,0.0,299.96,303.15,285.15,0,0,286.78,0.0,0.0,0.0,299.67,303.15,285.15,0,0,286.78,0.0,0.0,0.0,299.09,303.15,285.15,0,0,286.78,0.0,0.0,0.0,286.89,294.15,305.2,292.34,303.76,305.21,287.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.12,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15950400,299.92,303.15,285.15,0,0,286.79,0.0,0.0,0.0,299.96,303.15,285.15,0,0,286.79,0.0,0.0,0.0,300.0,303.15,285.15,0,0,286.79,0.0,0.0,0.0,299.69,303.15,285.15,0,0,286.79,0.0,0.0,0.0,299.1,303.15,285.15,0,0,286.79,0.0,0.0,0.0,286.91,294.15,305.19,292.33,303.82,305.2,287.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15950700,299.93,303.15,285.15,0,0,286.81,0.0,0.0,0.0,299.97,303.15,285.15,0,0,286.81,0.0,0.0,0.0,300.04,303.15,285.15,0,0,286.81,0.0,0.0,0.0,299.71,303.15,285.15,0,0,286.81,0.0,0.0,0.0,299.12,303.15,285.15,0,0,286.81,0.0,0.0,0.0,286.93,294.15,305.17,292.32,303.88,305.19,287.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.9,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15951000,299.94,303.15,285.15,0,0,286.82,0.0,0.0,0.0,299.98,303.15,285.15,0,0,286.82,0.0,0.0,0.0,300.08,303.15,285.15,0,0,286.82,0.0,0.0,0.0,299.72,303.15,285.15,0,0,286.82,0.0,0.0,0.0,299.13,303.15,285.15,0,0,286.82,0.0,0.0,0.0,286.94,294.15,305.16,292.31,303.94,305.17,287.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.87,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15951300,299.95,303.15,285.15,0,0,286.84,0.0,0.0,0.0,299.99,303.15,285.15,0,0,286.84,0.0,0.0,0.0,300.12,303.15,285.15,0,0,286.84,0.0,0.0,0.0,299.74,303.15,285.15,0,0,286.84,0.0,0.0,0.0,299.15,303.15,285.15,0,0,286.84,0.0,0.0,0.0,286.96,294.15,305.15,292.31,304.0,305.16,287.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15951600,299.96,303.15,285.15,0,0,286.85,0.0,0.0,0.0,300.0,303.15,285.15,0,0,286.85,0.0,0.0,0.0,300.15,303.15,285.15,0,0,286.85,0.0,0.0,0.0,299.75,303.15,285.15,0,0,286.85,0.0,0.0,0.0,299.16,303.15,285.15,0,0,286.85,0.0,0.0,0.0,286.97,294.15,305.15,292.3,304.05,305.15,287.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.82,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15951900,299.97,303.15,285.15,0,0,286.87,0.0,0.0,0.0,300.01,303.15,285.15,0,0,286.87,0.0,0.0,0.0,300.19,303.15,285.15,0,0,286.87,0.0,0.0,0.0,299.76,303.15,285.15,0,0,286.87,0.0,0.0,0.0,299.17,303.15,285.15,0,0,286.87,0.0,0.0,0.0,286.99,294.15,305.15,292.3,304.1,305.15,287.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.79,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15952200,299.97,303.15,285.15,0,0,286.88,0.0,0.0,0.0,300.01,303.15,285.15,0,0,286.88,0.0,0.0,0.0,300.22,303.15,285.15,0,0,286.88,0.0,0.0,0.0,299.77,303.15,285.15,0,0,286.88,0.0,0.0,0.0,299.18,303.15,285.15,0,0,286.88,0.0,0.0,0.0,287.0,294.15,305.15,292.3,304.15,305.15,287.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15952500,299.98,303.15,285.15,0,0,286.9,0.0,0.0,0.0,300.02,303.15,285.15,0,0,286.9,0.0,0.0,0.0,300.25,303.15,285.15,0,0,286.9,0.0,0.0,0.0,299.78,303.15,285.15,0,0,286.9,0.0,0.0,0.0,299.19,303.15,285.15,0,0,286.9,0.0,0.0,0.0,287.02,294.15,305.15,292.3,304.19,305.15,287.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.76,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15952800,299.99,303.15,285.15,0,0,286.91,0.0,0.0,0.0,300.02,303.15,285.15,0,0,286.91,0.0,0.0,0.0,300.28,303.15,285.15,0,0,286.91,0.0,0.0,0.0,299.79,303.15,285.15,0,0,286.91,0.0,0.0,0.0,299.2,303.15,285.15,0,0,286.91,0.0,0.0,0.0,287.04,294.15,305.15,292.3,304.23,305.15,287.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15953100,299.99,303.15,285.15,0,0,286.93,0.0,0.0,0.0,300.03,303.15,285.15,0,0,286.93,0.0,0.0,0.0,300.31,303.15,285.15,0,0,286.93,0.0,0.0,0.0,299.8,303.15,285.15,0,0,286.93,0.0,0.0,0.0,299.22,303.15,285.15,0,0,286.93,0.0,0.0,0.0,287.05,294.15,305.15,292.3,304.28,305.15,287.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15953400,300.0,303.15,285.15,0,0,286.94,0.0,0.0,0.0,300.03,303.15,285.15,0,0,286.94,0.0,0.0,0.0,300.33,303.15,285.15,0,0,286.94,0.0,0.0,0.0,299.81,303.15,285.15,0,0,286.94,0.0,0.0,0.0,299.23,303.15,285.15,0,0,286.94,0.0,0.0,0.0,287.07,294.15,305.15,292.3,304.32,305.15,287.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,13.05,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15953700,300.0,303.15,285.15,0,0,286.96,0.0,0.0,0.0,300.04,303.15,285.15,0,0,286.96,0.0,0.0,0.0,300.35,303.15,285.15,0,0,286.96,0.0,0.0,0.0,299.82,303.15,285.15,0,0,286.96,0.0,0.0,0.0,299.24,303.15,285.15,0,0,286.96,0.0,0.0,0.0,287.09,294.15,305.15,292.3,304.35,305.15,287.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.37,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15954000,300.01,303.15,285.15,0,0,286.98,0.0,0.0,0.0,300.04,303.15,285.15,0,0,286.98,0.0,0.0,0.0,300.37,303.15,285.15,0,0,286.98,0.0,0.0,0.0,299.83,303.15,285.15,0,0,286.98,0.0,0.0,0.0,299.25,303.15,285.15,0,0,286.98,0.0,0.0,0.0,287.1,294.15,305.15,292.3,304.39,305.15,287.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15954300,300.02,303.15,285.15,0,0,286.99,0.0,0.0,0.0,300.05,303.15,285.15,0,0,286.99,0.0,0.0,0.0,300.4,303.15,285.15,0,0,286.99,0.0,0.0,0.0,299.84,303.15,285.15,0,0,286.99,0.0,0.0,0.0,299.26,303.15,285.15,0,0,286.99,0.0,0.0,0.0,287.12,294.15,305.15,292.3,304.43,305.15,287.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15954600,300.03,303.15,285.15,0,0,287.01,0.0,0.0,0.0,300.05,303.15,285.15,0,0,287.01,0.0,0.0,0.0,300.43,303.15,285.15,0,0,287.01,0.0,0.0,0.0,299.85,303.15,285.15,0,0,287.01,0.0,0.0,0.0,299.27,303.15,285.15,0,0,287.01,0.0,0.0,0.0,287.14,294.15,305.15,292.3,304.47,305.15,287.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.21,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15954900,300.04,303.15,285.15,0,0,287.03,0.0,0.0,0.0,300.06,303.15,285.15,0,0,287.03,0.0,0.0,0.0,300.46,303.15,285.15,0,0,287.03,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.03,0.0,0.0,0.0,299.28,303.15,285.15,0,0,287.03,0.0,0.0,0.0,287.16,294.15,305.15,292.3,304.5,305.15,287.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,14.27,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15955200,300.04,303.15,285.15,0,0,287.05,0.0,0.0,0.0,300.07,303.15,285.15,0,0,287.05,0.0,0.0,0.0,300.49,303.15,285.15,0,0,287.05,0.0,0.0,0.0,299.87,303.15,285.15,0,0,287.05,0.0,0.0,0.0,299.3,303.15,285.15,0,0,287.05,0.0,0.0,0.0,287.18,294.15,305.15,292.3,304.53,305.15,288.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,14.27,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15955500,300.05,303.15,285.15,0,0,287.07,0.0,0.0,0.0,300.07,303.15,285.15,0,0,287.07,0.0,0.0,0.0,300.51,303.15,285.15,0,0,287.07,0.0,0.0,0.0,299.88,303.15,285.15,0,0,287.07,0.0,0.0,0.0,299.31,303.15,285.15,0,0,287.07,0.0,0.0,0.0,287.2,294.15,305.14,292.3,304.56,305.15,288.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.07,0.0,0.0,0,0.0,60,14.23,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15955800,300.06,303.15,285.15,0,0,287.08,0.0,0.0,0.0,300.08,303.15,285.15,0,0,287.08,0.0,0.0,0.0,300.54,303.15,285.15,0,0,287.08,0.0,0.0,0.0,299.89,303.15,285.15,0,0,287.08,0.0,0.0,0.0,299.32,303.15,285.15,0,0,287.08,0.0,0.0,0.0,287.22,294.15,305.12,292.3,304.59,305.13,288.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.16,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15956100,300.06,303.15,285.15,0,0,287.1,0.0,0.0,0.0,300.09,303.15,285.15,0,0,287.1,0.0,0.0,0.0,300.56,303.15,285.15,0,0,287.1,0.0,0.0,0.0,299.89,303.15,285.15,0,0,287.1,0.0,0.0,0.0,299.33,303.15,285.15,0,0,287.1,0.0,0.0,0.0,287.24,294.15,305.09,292.3,304.62,305.1,288.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,14.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15956400,300.07,303.15,285.15,0,0,287.12,0.0,0.0,0.0,300.09,303.15,285.15,0,0,287.12,0.0,0.0,0.0,300.58,303.15,285.15,0,0,287.12,0.0,0.0,0.0,299.9,303.15,285.15,0,0,287.12,0.0,0.0,0.0,299.33,303.15,285.15,0,0,287.12,0.0,0.0,0.0,287.26,294.15,305.04,292.3,304.64,305.06,288.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15956700,300.08,303.15,285.15,0,0,287.14,0.0,0.0,0.0,300.1,303.15,285.15,0,0,287.14,0.0,0.0,0.0,300.6,303.15,285.15,0,0,287.14,0.0,0.0,0.0,299.9,303.15,285.15,0,0,287.14,0.0,0.0,0.0,299.34,303.15,285.15,0,0,287.14,0.0,0.0,0.0,287.27,294.15,304.98,292.29,304.66,305.0,288.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,13.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15957000,300.08,303.15,285.15,0,0,287.16,0.0,0.0,0.0,300.1,303.15,285.15,0,0,287.16,0.0,0.0,0.0,300.62,303.15,285.15,0,0,287.16,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.16,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.16,0.0,0.0,0.0,287.29,294.15,304.9,292.28,304.67,304.93,288.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,13.4,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15957300,300.08,303.15,285.15,0,0,287.17,0.0,0.0,0.0,300.11,303.15,285.15,0,0,287.17,0.0,0.0,0.0,300.63,303.15,285.15,0,0,287.17,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.17,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.17,0.0,0.0,0.0,287.31,294.15,304.81,292.26,304.68,304.85,288.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,13.06,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15957600,300.09,303.15,285.15,0,0,287.19,0.0,0.0,0.0,300.11,303.15,285.15,0,0,287.19,0.0,0.0,0.0,300.65,303.15,285.15,0,0,287.19,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.19,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.19,0.0,0.0,0.0,287.33,294.15,304.71,292.24,304.69,304.77,288.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15957900,300.09,303.15,285.15,0,0,287.21,0.0,0.0,0.0,300.11,303.15,285.15,0,0,287.21,0.0,0.0,0.0,300.66,303.15,285.15,0,0,287.21,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.21,0.0,0.0,0.0,299.37,303.15,285.15,0,0,287.21,0.0,0.0,0.0,287.35,294.15,304.59,292.2,304.68,304.67,288.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15958200,300.09,303.15,285.15,0,0,287.22,0.0,0.0,0.0,300.11,303.15,285.15,0,0,287.22,0.0,0.0,0.0,300.68,303.15,285.15,0,0,287.22,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.22,0.0,0.0,0.0,299.37,303.15,285.15,0,0,287.22,0.0,0.0,0.0,287.36,294.15,304.46,292.16,304.68,304.57,288.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.97,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15958500,300.09,303.15,285.15,0,0,287.24,0.0,0.0,0.0,300.12,303.15,285.15,0,0,287.24,0.0,0.0,0.0,300.7,303.15,285.15,0,0,287.24,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.24,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.24,0.0,0.0,0.0,287.38,294.15,304.31,292.11,304.66,304.45,288.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15958800,300.09,303.15,285.15,0,0,287.26,0.0,0.0,0.0,300.12,303.15,285.15,0,0,287.26,0.0,0.0,0.0,300.72,303.15,285.15,0,0,287.26,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.26,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.26,0.0,0.0,0.0,287.4,294.15,304.15,292.05,304.64,304.33,288.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.45,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15959100,300.09,303.15,285.15,0,0,287.27,0.0,0.0,0.0,300.12,303.15,285.15,0,0,287.27,0.0,0.0,0.0,300.73,303.15,285.15,0,0,287.27,0.0,0.0,0.0,299.9,303.15,285.15,0,0,287.27,0.0,0.0,0.0,299.39,303.15,285.15,0,0,287.27,0.0,0.0,0.0,287.41,294.15,303.98,291.98,304.62,304.19,288.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.32,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15959400,300.09,303.15,285.15,0,0,287.29,0.0,0.0,0.0,300.12,303.15,285.15,0,0,287.29,0.0,0.0,0.0,300.74,303.15,285.15,0,0,287.29,0.0,0.0,0.0,299.88,303.15,285.15,0,0,287.29,0.0,0.0,0.0,299.39,303.15,285.15,0,0,287.29,0.0,0.0,0.0,287.43,294.15,303.82,291.92,304.59,303.98,288.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15959700,300.09,303.15,285.15,0,0,287.31,0.0,0.0,0.0,300.12,303.15,285.15,0,0,287.31,0.0,0.0,0.0,300.76,303.15,285.15,0,0,287.31,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.31,0.0,0.0,0.0,299.4,303.15,285.15,0,0,287.31,0.0,0.0,0.0,287.45,294.15,303.65,291.85,304.54,303.72,288.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,12.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15960000,300.09,303.15,285.15,0,0,287.33,0.0,0.0,0.0,300.13,303.15,285.15,0,0,287.33,0.0,0.0,0.0,300.76,303.15,285.15,0,0,287.33,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.33,0.0,0.0,0.0,299.4,303.15,285.15,0,0,287.33,0.0,0.0,0.0,287.47,294.15,303.48,291.79,304.5,303.58,288.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.38,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15960300,300.09,303.15,285.15,0,0,287.34,0.0,0.0,0.0,300.15,303.15,285.15,0,0,287.34,0.0,0.0,0.0,300.75,303.15,285.15,0,0,287.34,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.34,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.34,0.0,0.0,0.0,287.49,294.15,303.32,291.73,304.45,303.46,288.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.09,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15960600,300.09,303.15,285.15,0,0,287.36,0.0,0.0,0.0,300.15,303.15,285.15,0,0,287.36,0.0,0.0,0.0,300.75,303.15,285.15,0,0,287.36,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.36,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.36,0.0,0.0,0.0,287.51,294.15,303.15,291.68,304.39,303.24,288.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15960900,300.1,303.15,285.15,0,0,287.38,0.0,0.0,0.0,300.14,303.15,285.15,0,0,287.38,0.0,0.0,0.0,300.76,303.15,285.15,0,0,287.38,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.38,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.38,0.0,0.0,0.0,287.52,294.15,302.98,291.63,304.33,303.13,288.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.55,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15961200,300.11,303.15,285.15,0,0,287.4,0.0,0.0,0.0,300.12,303.15,285.15,0,0,287.4,0.0,0.0,0.0,300.76,303.15,285.15,0,0,287.4,0.0,0.0,0.0,299.86,303.15,285.15,0,0,287.4,0.0,0.0,0.0,299.42,303.15,285.15,0,0,287.4,0.0,0.0,0.0,287.54,294.15,302.82,291.58,304.26,302.91,288.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,11.66,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15961500,300.11,303.15,285.15,0,0,287.42,0.0,0.0,0.0,300.1,303.15,285.15,0,0,287.42,0.0,0.0,0.0,300.76,303.15,285.15,0,0,287.42,0.0,0.0,0.0,299.87,303.15,285.15,0,0,287.42,0.0,0.0,0.0,299.42,303.15,285.15,0,0,287.42,0.0,0.0,0.0,287.56,294.15,302.65,291.54,304.19,302.73,288.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.25,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15961800,300.1,303.15,285.15,0,0,287.43,0.0,0.0,0.0,300.1,303.15,285.15,0,0,287.43,0.0,0.0,0.0,300.75,303.15,285.15,0,0,287.43,0.0,0.0,0.0,299.89,303.15,285.15,0,0,287.43,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.43,0.0,0.0,0.0,287.58,294.15,302.48,291.5,304.11,302.63,288.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15962100,300.08,303.15,285.15,0,0,287.45,0.0,0.0,0.0,300.09,303.15,285.15,0,0,287.45,0.0,0.0,0.0,300.75,303.15,285.15,0,0,287.45,0.0,0.0,0.0,299.9,303.15,285.15,0,0,287.45,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.45,0.0,0.0,0.0,287.6,294.15,302.32,291.47,304.04,302.48,288.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.23,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15962400,300.07,303.15,285.15,0,0,287.47,0.0,0.0,0.0,300.09,303.15,285.15,0,0,287.47,0.0,0.0,0.0,300.74,303.15,285.15,0,0,287.47,0.0,0.0,0.0,299.9,303.15,285.15,0,0,287.47,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.47,0.0,0.0,0.0,287.62,294.15,302.15,291.44,303.95,302.28,288.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15962700,300.06,303.15,285.15,0,0,287.48,0.0,0.0,0.0,300.08,303.15,285.15,0,0,287.48,0.0,0.0,0.0,300.73,303.15,285.15,0,0,287.48,0.0,0.0,0.0,299.89,303.15,285.15,0,0,287.48,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.48,0.0,0.0,0.0,287.63,294.15,301.98,291.42,303.87,302.11,288.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15963000,300.06,303.15,285.15,0,0,287.5,0.0,0.0,0.0,300.08,303.15,285.15,0,0,287.5,0.0,0.0,0.0,300.72,303.15,285.15,0,0,287.5,0.0,0.0,0.0,299.89,303.15,285.15,0,0,287.5,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.5,0.0,0.0,0.0,287.65,294.15,301.82,291.41,303.78,301.99,288.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.59,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15963300,300.06,303.15,285.15,0,0,287.52,0.0,0.0,0.0,300.07,303.15,285.15,0,0,287.52,0.0,0.0,0.0,300.71,303.15,285.15,0,0,287.52,0.0,0.0,0.0,299.87,303.15,285.15,0,0,287.52,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.52,0.0,0.0,0.0,287.67,294.15,301.65,291.4,303.69,301.81,288.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.92,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15963600,300.06,303.15,285.15,0,0,287.54,0.0,0.0,0.0,300.07,303.15,285.15,0,0,287.54,0.0,0.0,0.0,300.7,303.15,285.15,0,0,287.54,0.0,0.0,0.0,299.85,303.15,285.15,0,0,287.54,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.54,0.0,0.0,0.0,287.69,294.15,301.48,291.39,303.58,301.57,288.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.35,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15963900,300.05,303.15,285.15,0,0,287.55,0.0,0.0,0.0,300.07,303.15,285.15,0,0,287.55,0.0,0.0,0.0,300.69,303.15,285.15,0,0,287.55,0.0,0.0,0.0,299.84,303.15,285.15,0,0,287.55,0.0,0.0,0.0,299.41,303.15,285.15,0,0,287.55,0.0,0.0,0.0,287.71,294.15,301.32,291.38,303.48,301.46,288.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.22,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15964200,300.03,303.15,285.15,0,0,287.57,0.0,0.0,0.0,300.07,303.15,285.15,0,0,287.57,0.0,0.0,0.0,300.67,303.15,285.15,0,0,287.57,0.0,0.0,0.0,299.83,303.15,285.15,0,0,287.57,0.0,0.0,0.0,299.4,303.15,285.15,0,0,287.57,0.0,0.0,0.0,287.72,294.15,301.15,291.37,303.38,301.27,288.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,9.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15964500,300.02,303.15,285.15,0,0,287.59,0.0,0.0,0.0,300.06,303.15,285.15,0,0,287.59,0.0,0.0,0.0,300.66,303.15,285.15,0,0,287.59,0.0,0.0,0.0,299.83,303.15,285.15,0,0,287.59,0.0,0.0,0.0,299.4,303.15,285.15,0,0,287.59,0.0,0.0,0.0,287.74,294.15,300.98,291.36,303.28,301.14,288.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.94,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15964800,300.02,303.15,285.15,0,0,287.61,0.0,0.0,0.0,300.04,303.15,285.15,0,0,287.61,0.0,0.0,0.0,300.65,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.82,303.15,285.15,0,0,287.61,0.0,0.0,0.0,299.4,303.15,285.15,0,0,287.61,0.0,0.0,0.0,287.76,294.15,300.82,291.35,303.17,300.94,288.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,9.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15965100,300.01,303.15,285.15,0,0,287.63,0.0,0.0,0.0,300.03,303.15,285.15,0,0,287.63,0.0,0.0,0.0,300.63,303.15,285.15,0,0,287.63,0.0,0.0,0.0,299.82,303.15,285.15,0,0,287.63,0.0,0.0,0.0,299.4,303.15,285.15,0,0,287.63,0.0,0.0,0.0,287.78,294.15,300.65,291.33,303.05,300.78,288.61,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.9,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15965400,300.0,303.15,285.15,0,0,287.64,0.0,0.0,0.0,300.02,303.15,285.15,0,0,287.64,0.0,0.0,0.0,300.62,303.15,285.15,0,0,287.64,0.0,0.0,0.0,299.82,303.15,285.15,0,0,287.64,0.0,0.0,0.0,299.39,303.15,285.15,0,0,287.64,0.0,0.0,0.0,287.8,294.15,300.48,291.31,302.94,300.67,288.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.54,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15965700,300.0,303.15,285.15,0,0,287.66,0.0,0.0,0.0,300.02,303.15,285.15,0,0,287.66,0.0,0.0,0.0,300.6,303.15,285.15,0,0,287.66,0.0,0.0,0.0,299.81,303.15,285.15,0,0,287.66,0.0,0.0,0.0,299.39,303.15,285.15,0,0,287.66,0.0,0.0,0.0,287.81,294.15,300.32,291.29,302.83,300.48,288.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15966000,299.99,303.15,285.15,0,0,287.68,0.0,0.0,0.0,300.01,303.15,285.15,0,0,287.68,0.0,0.0,0.0,300.59,303.15,285.15,0,0,287.68,0.0,0.0,0.0,299.8,303.15,285.15,0,0,287.68,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.68,0.0,0.0,0.0,287.83,294.15,300.15,291.26,302.71,300.27,288.66,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15966300,299.98,303.15,285.15,0,0,287.7,0.0,0.0,0.0,300.0,303.15,285.15,0,0,287.7,0.0,0.0,0.0,300.57,303.15,285.15,0,0,287.7,0.0,0.0,0.0,299.79,303.15,285.15,0,0,287.7,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.7,0.0,0.0,0.0,287.85,294.15,300.0,291.24,302.59,300.11,288.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15966600,299.97,303.15,285.15,0,0,287.71,0.0,0.0,0.0,300.0,303.15,285.15,0,0,287.71,0.0,0.0,0.0,300.55,303.15,285.15,0,0,287.71,0.0,0.0,0.0,299.78,303.15,285.15,0,0,287.71,0.0,0.0,0.0,299.38,303.15,285.15,0,0,287.71,0.0,0.0,0.0,287.87,294.15,299.88,291.24,302.46,299.97,288.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.45,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15966900,299.97,303.15,285.15,0,0,287.73,0.0,0.0,0.0,299.99,303.15,285.15,0,0,287.73,0.0,0.0,0.0,300.54,303.15,285.15,0,0,287.73,0.0,0.0,0.0,299.77,303.15,285.15,0,0,287.73,0.0,0.0,0.0,299.37,303.15,285.15,0,0,287.73,0.0,0.0,0.0,287.89,294.15,299.79,291.26,302.34,299.87,288.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.32,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15967200,299.96,303.15,285.15,0,0,287.75,0.0,0.0,0.0,299.98,303.15,285.15,0,0,287.75,0.0,0.0,0.0,300.53,303.15,285.15,0,0,287.75,0.0,0.0,0.0,299.76,303.15,285.15,0,0,287.75,0.0,0.0,0.0,299.37,303.15,285.15,0,0,287.75,0.0,0.0,0.0,287.9,294.15,299.72,291.29,302.23,299.78,288.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.21,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15967500,299.95,303.15,285.15,0,0,287.77,0.0,0.0,0.0,299.97,303.15,285.15,0,0,287.77,0.0,0.0,0.0,300.51,303.15,285.15,0,0,287.77,0.0,0.0,0.0,299.76,303.15,285.15,0,0,287.77,0.0,0.0,0.0,299.37,303.15,285.15,0,0,287.77,0.0,0.0,0.0,287.92,294.15,299.66,291.33,302.11,299.72,288.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,8.11,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15967800,299.95,303.15,285.15,0,0,287.78,0.0,0.0,0.0,299.97,303.15,285.15,0,0,287.78,0.0,0.0,0.0,300.5,303.15,285.15,0,0,287.78,0.0,0.0,0.0,299.75,303.15,285.15,0,0,287.78,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.78,0.0,0.0,0.0,287.94,294.15,299.61,291.37,302.0,299.66,288.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.02,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15968100,299.94,303.15,285.15,0,0,287.8,0.0,0.0,0.0,299.96,303.15,285.15,0,0,287.8,0.0,0.0,0.0,300.49,303.15,285.15,0,0,287.8,0.0,0.0,0.0,299.74,303.15,285.15,0,0,287.8,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.8,0.0,0.0,0.0,287.96,294.15,299.56,291.42,301.89,299.61,288.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,7.94,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15968400,299.94,303.15,285.15,0,0,287.82,0.0,0.0,0.0,299.96,303.15,285.15,0,0,287.82,0.0,0.0,0.0,300.48,303.15,285.15,0,0,287.82,0.0,0.0,0.0,299.73,303.15,285.15,0,0,287.82,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.82,0.0,0.0,0.0,287.97,294.15,299.51,291.46,301.79,299.56,288.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,7.86,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15968700,299.93,303.15,285.15,0,0,287.83,0.0,0.0,0.0,299.95,303.15,285.15,0,0,287.83,0.0,0.0,0.0,300.47,303.15,285.15,0,0,287.83,0.0,0.0,0.0,299.73,303.15,285.15,0,0,287.83,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.83,0.0,0.0,0.0,287.99,294.15,299.45,291.5,301.68,299.51,288.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,7.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15969000,299.93,303.15,285.15,0,0,287.85,0.0,0.0,0.0,299.95,303.15,285.15,0,0,287.85,0.0,0.0,0.0,300.46,303.15,285.15,0,0,287.85,0.0,0.0,0.0,299.72,303.15,285.15,0,0,287.85,0.0,0.0,0.0,299.36,303.15,285.15,0,0,287.85,0.0,0.0,0.0,288.01,294.15,299.37,291.52,301.58,299.46,288.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,7.67,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15969300,299.92,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.94,303.15,285.15,0,0,287.87,0.0,0.0,0.0,300.45,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.72,303.15,285.15,0,0,287.87,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.87,0.0,0.0,0.0,288.02,294.15,299.28,291.53,301.48,299.38,288.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,7.56,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15969600,299.92,303.15,285.15,0,0,287.88,0.0,0.0,0.0,299.94,303.15,285.15,0,0,287.88,0.0,0.0,0.0,300.44,303.15,285.15,0,0,287.88,0.0,0.0,0.0,299.71,303.15,285.15,0,0,287.88,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.88,0.0,0.0,0.0,288.04,294.15,299.15,291.52,301.38,299.3,288.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,7.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15969900,299.91,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.93,303.15,285.15,0,0,287.9,0.0,0.0,0.0,300.43,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.71,303.15,285.15,0,0,287.9,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.9,0.0,0.0,0.0,288.06,294.15,298.98,291.48,301.28,299.18,288.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.29,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15970200,299.91,303.15,285.15,0,0,287.92,0.0,0.0,0.0,299.92,303.15,285.15,0,0,287.92,0.0,0.0,0.0,300.42,303.15,285.15,0,0,287.92,0.0,0.0,0.0,299.7,303.15,285.15,0,0,287.92,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.92,0.0,0.0,0.0,288.07,294.15,298.76,291.42,301.18,299.04,288.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.11,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15970500,299.9,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.92,303.15,285.15,0,0,287.93,0.0,0.0,0.0,300.41,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.69,303.15,285.15,0,0,287.93,0.0,0.0,0.0,299.35,303.15,285.15,0,0,287.93,0.0,0.0,0.0,288.09,294.15,298.5,291.34,301.07,298.86,288.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.91,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15970800,299.89,303.15,285.15,0,0,287.95,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.95,0.0,0.0,0.0,300.4,303.15,285.15,0,0,287.95,0.0,0.0,0.0,299.69,303.15,285.15,0,0,287.95,0.0,0.0,0.0,299.34,303.15,285.15,0,0,287.95,0.0,0.0,0.0,288.11,294.15,298.22,291.24,300.95,298.64,288.86,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.69,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15971100,299.89,303.15,285.15,0,0,287.97,0.0,0.0,0.0,299.91,303.15,285.15,0,0,287.97,0.0,0.0,0.0,300.39,303.15,285.15,0,0,287.97,0.0,0.0,0.0,299.68,303.15,285.15,0,0,287.97,0.0,0.0,0.0,299.34,303.15,285.15,0,0,287.97,0.0,0.0,0.0,288.12,294.15,297.91,291.13,300.82,298.39,288.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.47,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15971400,299.88,303.15,285.15,0,0,287.98,0.0,0.0,0.0,299.9,303.15,285.15,0,0,287.98,0.0,0.0,0.0,300.38,303.15,285.15,0,0,287.98,0.0,0.0,0.0,299.67,303.15,285.15,0,0,287.98,0.0,0.0,0.0,299.34,303.15,285.15,0,0,287.98,0.0,0.0,0.0,288.14,294.15,297.6,291.0,300.69,298.12,288.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.24,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15971700,299.87,303.15,285.15,0,0,288.0,0.0,0.0,0.0,299.89,303.15,285.15,0,0,288.0,0.0,0.0,0.0,300.37,303.15,285.15,0,0,288.0,0.0,0.0,0.0,299.66,303.15,285.15,0,0,288.0,0.0,0.0,0.0,299.34,303.15,285.15,0,0,288.0,0.0,0.0,0.0,288.15,294.15,297.29,290.88,300.54,297.82,288.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15972000,299.87,303.15,285.15,0,0,288.01,0.0,0.0,0.0,299.88,303.15,285.15,0,0,288.01,0.0,0.0,0.0,300.36,303.15,285.15,0,0,288.01,0.0,0.0,0.0,299.65,303.15,285.15,0,0,288.01,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.01,0.0,0.0,0.0,288.17,294.15,296.99,290.76,300.4,297.53,288.91,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.8,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15972300,299.86,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.88,303.15,285.15,0,0,288.03,0.0,0.0,0.0,300.35,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.64,303.15,285.15,0,0,288.03,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.03,0.0,0.0,0.0,288.19,294.15,296.72,290.65,300.24,297.23,288.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.59,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15972600,299.85,303.15,285.15,0,0,288.05,0.0,0.0,0.0,299.87,303.15,285.15,0,0,288.05,0.0,0.0,0.0,300.34,303.15,285.15,0,0,288.05,0.0,0.0,0.0,299.63,303.15,285.15,0,0,288.05,0.0,0.0,0.0,299.33,303.15,285.15,0,0,288.05,0.0,0.0,0.0,288.2,294.15,296.48,290.56,300.08,296.96,288.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.41,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15972900,299.84,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.86,303.15,285.15,0,0,288.06,0.0,0.0,0.0,300.33,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.62,303.15,285.15,0,0,288.06,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.06,0.0,0.0,0.0,288.22,294.15,296.29,290.49,299.92,296.72,288.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.25,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15973200,299.84,303.15,285.15,0,0,288.08,0.0,0.0,0.0,299.85,303.15,285.15,0,0,288.08,0.0,0.0,0.0,300.32,303.15,285.15,0,0,288.08,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.08,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.08,0.0,0.0,0.0,288.23,294.15,296.15,290.45,299.76,296.51,288.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15973500,299.83,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.85,303.15,285.15,0,0,288.09,0.0,0.0,0.0,300.31,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.09,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.09,0.0,0.0,0.0,288.25,294.15,296.05,290.42,299.6,296.36,288.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15973800,299.82,303.15,285.15,0,0,288.11,0.0,0.0,0.0,299.84,303.15,285.15,0,0,288.11,0.0,0.0,0.0,300.29,303.15,285.15,0,0,288.11,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.11,0.0,0.0,0.0,299.32,303.15,285.15,0,0,288.11,0.0,0.0,0.0,288.26,294.15,295.94,290.39,299.45,296.26,288.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15974100,299.82,303.15,285.15,0,0,288.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,288.12,0.0,0.0,0.0,300.28,303.15,285.15,0,0,288.12,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.12,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.12,0.0,0.0,0.0,288.28,294.15,295.84,290.36,299.3,296.15,288.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
15974400,299.81,303.15,285.15,0,0,288.14,0.0,0.0,0.0,299.83,303.15,285.15,0,0,288.14,0.0,0.0,0.0,300.27,303.15,285.15,0,0,288.14,0.0,0.0,0.0,299.61,303.15,285.15,0,0,288.14,0.0,0.0,0.0,299.31,303.15,285.15,0,0,288.14,0.0,0.0,0.0,288.29,294.15,295.74,290.33,299.15,296.05,288.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
