time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16003500,299.42,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.67,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.98,0.0,0.0,0.0,289.06,294.15,292.5,290.34,292.68,292.4,289.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.32,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16003800,299.43,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.67,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.1,303.15,285.15,0,0,288.98,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.98,0.0,0.0,0.0,289.07,294.15,292.59,290.37,292.68,292.49,289.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.39,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16004100,299.43,303.15,285.15,0,0,288.99,0.0,0.0,0.0,299.39,303.15,285.15,0,0,288.99,0.0,0.0,0.0,299.66,303.15,285.15,0,0,288.99,0.0,0.0,0.0,299.09,303.15,285.15,0,0,288.99,0.0,0.0,0.0,299.15,303.15,285.15,0,0,288.99,0.0,0.0,0.0,289.07,294.15,292.68,290.4,292.68,292.58,289.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.46,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16004400,299.44,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.1,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.15,303.15,285.15,0,0,289.0,0.0,0.0,0.0,289.08,294.15,292.78,290.43,292.68,292.68,289.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.53,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16004700,299.46,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.1,303.15,285.15,0,0,289.0,0.0,0.0,0.0,299.16,303.15,285.15,0,0,289.0,0.0,0.0,0.0,289.09,294.15,292.88,290.46,292.69,292.77,289.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16005000,299.47,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.11,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,289.01,0.0,0.0,0.0,289.09,294.15,292.97,290.5,292.7,292.87,289.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.67,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16005300,299.49,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.12,303.15,285.15,0,0,289.01,0.0,0.0,0.0,299.16,303.15,285.15,0,0,289.01,0.0,0.0,0.0,289.1,294.15,293.06,290.54,292.71,292.96,289.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16005600,299.52,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.13,303.15,285.15,0,0,289.02,0.0,0.0,0.0,299.17,303.15,285.15,0,0,289.02,0.0,0.0,0.0,289.1,294.15,293.15,290.58,292.73,293.05,289.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.78,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16005900,299.54,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.68,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.15,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.17,303.15,285.15,0,0,289.03,0.0,0.0,0.0,289.11,294.15,293.23,290.64,292.75,293.14,289.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16006200,299.57,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.42,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.68,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.17,303.15,285.15,0,0,289.03,0.0,0.0,0.0,299.18,303.15,285.15,0,0,289.03,0.0,0.0,0.0,289.11,294.15,293.32,290.71,292.77,293.22,289.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.88,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16006500,299.6,303.15,285.15,0,0,289.04,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.04,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.04,0.0,0.0,0.0,299.19,303.15,285.15,0,0,289.04,0.0,0.0,0.0,299.19,303.15,285.15,0,0,289.04,0.0,0.0,0.0,289.12,294.15,293.4,290.78,292.8,293.3,289.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.94,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16006800,299.64,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.2,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.2,303.15,285.15,0,0,289.04,0.0,0.0,0.0,289.12,294.15,293.48,290.87,292.83,293.38,289.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16007100,299.67,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.22,303.15,285.15,0,0,289.05,0.0,0.0,0.0,299.21,303.15,285.15,0,0,289.05,0.0,0.0,0.0,289.13,294.15,293.57,290.96,292.86,293.46,289.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16007400,299.71,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.22,303.15,285.15,0,0,289.06,0.0,0.0,0.0,289.13,294.15,293.65,291.06,292.89,293.54,289.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.09,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16007700,299.75,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.46,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.26,303.15,285.15,0,0,289.06,0.0,0.0,0.0,299.23,303.15,285.15,0,0,289.06,0.0,0.0,0.0,289.14,294.15,293.73,291.15,292.93,293.62,289.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.14,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16008000,299.78,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.27,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.24,303.15,285.15,0,0,289.07,0.0,0.0,0.0,289.14,294.15,293.82,291.25,292.96,293.69,289.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.2,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16008300,299.82,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.29,303.15,285.15,0,0,289.07,0.0,0.0,0.0,299.25,303.15,285.15,0,0,289.07,0.0,0.0,0.0,289.15,294.15,293.9,291.33,293.0,293.77,289.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.25,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16008600,299.85,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.31,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.26,303.15,285.15,0,0,289.08,0.0,0.0,0.0,289.15,294.15,293.98,291.41,293.04,293.85,289.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16008900,299.89,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.08,0.0,0.0,0.0,299.27,303.15,285.15,0,0,289.08,0.0,0.0,0.0,289.15,294.15,294.07,291.47,293.09,293.93,289.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.35,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16009200,299.92,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.35,303.15,285.15,0,0,289.09,0.0,0.0,0.0,299.28,303.15,285.15,0,0,289.09,0.0,0.0,0.0,289.16,294.15,294.15,291.52,293.13,294.01,289.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.4,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16009500,299.96,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.53,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.37,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.3,303.15,285.15,0,0,289.1,0.0,0.0,0.0,289.16,294.15,294.24,291.56,293.18,294.08,289.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16009800,299.99,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.1,0.0,0.0,0.0,299.31,303.15,285.15,0,0,289.1,0.0,0.0,0.0,289.17,294.15,294.34,291.6,293.23,294.16,289.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.51,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16010100,300.02,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.32,303.15,285.15,0,0,289.11,0.0,0.0,0.0,289.17,294.15,294.45,291.64,293.28,294.28,289.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.64,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16010400,300.06,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.58,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.11,0.0,0.0,0.0,299.33,303.15,285.15,0,0,289.11,0.0,0.0,0.0,289.18,294.15,294.58,291.68,293.33,294.39,289.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.69,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16010700,300.09,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.49,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.35,303.15,285.15,0,0,289.12,0.0,0.0,0.0,289.18,294.15,294.72,291.73,293.39,294.48,289.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16011000,300.13,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.58,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.12,0.0,0.0,0.0,299.36,303.15,285.15,0,0,289.12,0.0,0.0,0.0,289.19,294.15,294.87,291.78,293.45,294.61,289.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.87,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16011300,300.15,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.6,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.37,303.15,285.15,0,0,289.13,0.0,0.0,0.0,289.19,294.15,295.04,291.83,293.51,294.71,289.4,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.91,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16011600,300.18,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.63,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.13,0.0,0.0,0.0,299.39,303.15,285.15,0,0,289.13,0.0,0.0,0.0,289.19,294.15,295.23,291.89,293.58,294.83,289.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.07,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16011900,300.22,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.4,303.15,285.15,0,0,289.14,0.0,0.0,0.0,289.2,294.15,295.43,291.95,293.66,294.97,289.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.17,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16012200,300.26,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.56,303.15,285.15,0,0,289.14,0.0,0.0,0.0,299.41,303.15,285.15,0,0,289.14,0.0,0.0,0.0,289.2,294.15,295.65,292.02,293.74,295.07,289.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16012500,300.3,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.43,303.15,285.15,0,0,289.15,0.0,0.0,0.0,289.21,294.15,295.89,292.09,293.83,295.23,289.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.48,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16012800,300.33,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.59,303.15,285.15,0,0,289.15,0.0,0.0,0.0,299.44,303.15,285.15,0,0,289.15,0.0,0.0,0.0,289.21,294.15,296.15,292.16,293.92,295.43,289.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.66,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16013100,300.36,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.6,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.45,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.22,294.15,296.43,292.24,294.02,295.65,289.43,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16013400,300.4,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.62,303.15,285.15,0,0,289.16,0.0,0.0,0.0,299.47,303.15,285.15,0,0,289.16,0.0,0.0,0.0,289.22,294.15,296.72,292.32,294.13,295.89,289.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.05,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16013700,300.44,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.64,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.48,303.15,285.15,0,0,289.17,0.0,0.0,0.0,289.23,294.15,297.02,292.4,294.25,296.15,289.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.26,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16014000,300.47,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.78,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.17,0.0,0.0,0.0,299.5,303.15,285.15,0,0,289.17,0.0,0.0,0.0,289.23,294.15,297.33,292.48,294.37,296.43,289.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.47,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16014300,300.51,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.51,303.15,285.15,0,0,289.18,0.0,0.0,0.0,289.23,294.15,297.65,292.55,294.51,296.73,289.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.69,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16014600,300.54,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.18,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.52,303.15,285.15,0,0,289.18,0.0,0.0,0.0,289.24,294.15,297.97,292.62,294.65,297.04,289.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,5.92,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16014900,300.58,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.19,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.18,0.0,0.0,0.0,299.54,303.15,285.15,0,0,289.18,0.0,0.0,0.0,289.24,294.15,298.29,292.69,294.8,297.36,289.47,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.14,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16015200,300.61,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.19,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.73,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.55,303.15,285.15,0,0,289.19,0.0,0.0,0.0,289.25,294.15,298.61,292.75,294.95,297.69,289.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.37,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16015500,300.64,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.19,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.19,0.0,0.0,0.0,299.57,303.15,285.15,0,0,289.19,0.0,0.0,0.0,289.25,294.15,298.93,292.81,295.12,298.02,289.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.59,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16015800,300.67,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.2,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.58,303.15,285.15,0,0,289.2,0.0,0.0,0.0,289.26,294.15,299.25,292.86,295.29,298.35,289.5,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,6.81,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16016100,300.69,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.92,303.15,285.15,0,0,289.2,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.2,0.0,0.0,0.0,299.59,303.15,285.15,0,0,289.2,0.0,0.0,0.0,289.26,294.15,299.55,292.9,295.47,298.68,289.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.02,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16016400,300.72,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.21,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.61,303.15,285.15,0,0,289.21,0.0,0.0,0.0,289.26,294.15,299.85,292.94,295.65,299.0,289.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.23,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16016700,300.74,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.21,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.21,0.0,0.0,0.0,299.62,303.15,285.15,0,0,289.21,0.0,0.0,0.0,289.27,294.15,300.14,292.97,295.84,299.33,289.52,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.43,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16017000,300.76,303.15,285.15,0,0,289.22,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.22,0.0,0.0,0.0,300.11,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.85,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.64,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.27,294.15,300.43,293.0,296.03,299.64,289.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.63,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16017300,300.79,303.15,285.15,0,0,289.22,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.22,0.0,0.0,0.0,300.13,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.22,0.0,0.0,0.0,299.65,303.15,285.15,0,0,289.22,0.0,0.0,0.0,289.28,294.15,300.71,293.02,296.22,299.96,289.54,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16017600,300.81,303.15,285.15,0,0,289.23,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.23,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.66,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.28,294.15,300.99,293.03,296.42,300.27,289.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16017900,300.82,303.15,285.15,0,0,289.23,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.23,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.23,0.0,0.0,0.0,299.67,303.15,285.15,0,0,289.23,0.0,0.0,0.0,289.29,294.15,301.27,293.04,296.63,300.57,289.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.23,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16018200,300.84,303.15,285.15,0,0,289.24,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.24,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.69,303.15,285.15,0,0,289.24,0.0,0.0,0.0,289.29,294.15,301.55,293.05,296.83,300.87,289.57,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16018500,300.86,303.15,285.15,0,0,289.24,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.24,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.24,0.0,0.0,0.0,299.7,303.15,285.15,0,0,289.24,0.0,0.0,0.0,289.3,294.15,301.82,293.06,297.04,301.17,289.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.61,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16018800,300.87,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.2,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.71,303.15,285.15,0,0,289.25,0.0,0.0,0.0,289.3,294.15,302.09,293.08,297.26,301.47,289.59,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.8,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16019100,300.89,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.25,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.25,0.0,0.0,0.0,299.72,303.15,285.15,0,0,289.25,0.0,0.0,0.0,289.31,294.15,302.36,293.1,297.47,301.76,289.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16019400,300.9,303.15,285.15,0,0,289.26,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.26,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.26,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.74,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.31,294.15,302.63,293.12,297.69,302.05,289.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16019700,300.91,303.15,285.15,0,0,289.26,0.0,0.0,0.0,300.22,303.15,285.15,0,0,289.26,0.0,0.0,0.0,300.25,303.15,285.15,0,0,289.27,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.26,0.0,0.0,0.0,299.75,303.15,285.15,0,0,289.26,0.0,0.0,0.0,289.32,294.15,302.89,293.16,297.91,302.33,289.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.36,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16020000,300.93,303.15,285.15,0,0,289.27,0.0,0.0,0.0,300.25,303.15,285.15,0,0,289.27,0.0,0.0,0.0,300.27,303.15,285.15,0,0,289.27,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.27,0.0,0.0,0.0,299.76,303.15,285.15,0,0,289.27,0.0,0.0,0.0,289.32,294.15,303.15,293.21,298.13,302.6,289.64,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.54,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16020300,300.94,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.27,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.29,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.77,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.33,294.15,303.4,293.27,298.36,302.87,289.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.71,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16020600,300.95,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.3,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.31,303.15,285.15,0,0,289.28,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.28,0.0,0.0,0.0,299.79,303.15,285.15,0,0,289.28,0.0,0.0,0.0,289.33,294.15,303.63,293.35,298.58,303.13,289.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.86,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16020900,300.97,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.33,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.33,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.8,303.15,285.15,0,0,289.29,0.0,0.0,0.0,289.34,294.15,303.86,293.43,298.8,303.36,289.68,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,9.98,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16021200,300.98,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.36,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.35,303.15,285.15,0,0,289.29,0.0,0.0,0.0,300.17,303.15,285.15,0,0,289.29,0.0,0.0,0.0,299.81,303.15,285.15,0,0,289.29,0.0,0.0,0.0,289.35,294.15,304.06,293.52,299.02,303.56,289.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.08,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16021500,300.99,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.38,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.37,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.19,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.83,303.15,285.15,0,0,289.3,0.0,0.0,0.0,289.35,294.15,304.25,293.62,299.25,303.75,289.71,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16021800,301.01,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.41,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.39,303.15,285.15,0,0,289.3,0.0,0.0,0.0,300.21,303.15,285.15,0,0,289.3,0.0,0.0,0.0,299.84,303.15,285.15,0,0,289.3,0.0,0.0,0.0,289.36,294.15,304.43,293.7,299.46,303.93,289.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16022100,301.02,303.15,285.15,0,0,289.31,0.0,0.0,0.0,300.44,303.15,285.15,0,0,289.31,0.0,0.0,0.0,300.41,303.15,285.15,0,0,289.31,0.0,0.0,0.0,300.23,303.15,285.15,0,0,289.31,0.0,0.0,0.0,299.86,303.15,285.15,0,0,289.31,0.0,0.0,0.0,289.36,294.15,304.59,293.78,299.68,304.12,289.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16022400,301.03,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.46,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.43,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.24,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.87,303.15,285.15,0,0,289.32,0.0,0.0,0.0,289.37,294.15,304.73,293.85,299.9,304.33,289.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16022700,301.05,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.48,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.45,303.15,285.15,0,0,289.32,0.0,0.0,0.0,300.26,303.15,285.15,0,0,289.32,0.0,0.0,0.0,299.88,303.15,285.15,0,0,289.32,0.0,0.0,0.0,289.37,294.15,304.86,293.9,300.11,304.53,289.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16023000,301.06,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.51,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.46,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.27,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.89,303.15,285.15,0,0,289.33,0.0,0.0,0.0,289.38,294.15,304.97,293.92,300.32,304.72,289.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.88,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16023300,301.07,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.53,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.48,303.15,285.15,0,0,289.33,0.0,0.0,0.0,300.29,303.15,285.15,0,0,289.33,0.0,0.0,0.0,299.9,303.15,285.15,0,0,289.33,0.0,0.0,0.0,289.39,294.15,305.07,293.92,300.53,304.86,289.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.9,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16023600,301.07,303.15,285.15,0,0,289.34,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.34,0.0,0.0,0.0,300.5,303.15,285.15,0,0,289.34,0.0,0.0,0.0,300.31,303.15,285.15,0,0,289.34,0.0,0.0,0.0,299.91,303.15,285.15,0,0,289.34,0.0,0.0,0.0,289.39,294.15,305.15,293.89,300.73,304.97,289.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16023900,301.08,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.58,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.51,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.33,303.15,285.15,0,0,289.35,0.0,0.0,0.0,299.93,303.15,285.15,0,0,289.35,0.0,0.0,0.0,289.4,294.15,305.21,293.82,300.92,305.05,289.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16024200,301.08,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.61,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.52,303.15,285.15,0,0,289.35,0.0,0.0,0.0,300.34,303.15,285.15,0,0,289.35,0.0,0.0,0.0,299.94,303.15,285.15,0,0,289.35,0.0,0.0,0.0,289.41,294.15,305.23,293.7,301.1,305.1,289.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16024500,301.08,303.15,285.15,0,0,289.36,0.0,0.0,0.0,300.64,303.15,285.15,0,0,289.36,0.0,0.0,0.0,300.54,303.15,285.15,0,0,289.36,0.0,0.0,0.0,300.36,303.15,285.15,0,0,289.36,0.0,0.0,0.0,299.95,303.15,285.15,0,0,289.36,0.0,0.0,0.0,289.42,294.15,305.23,293.56,301.28,305.15,289.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16024800,301.09,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.67,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.37,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.96,303.15,285.15,0,0,289.37,0.0,0.0,0.0,289.42,294.15,305.21,293.4,301.46,305.19,289.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.26,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16025100,301.09,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.69,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.56,303.15,285.15,0,0,289.37,0.0,0.0,0.0,300.38,303.15,285.15,0,0,289.37,0.0,0.0,0.0,299.97,303.15,285.15,0,0,289.37,0.0,0.0,0.0,289.43,294.15,305.19,293.22,301.62,305.2,289.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,10.98,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16025400,301.09,303.15,285.15,0,0,289.38,0.0,0.0,0.0,300.7,303.15,285.15,0,0,289.38,0.0,0.0,0.0,300.59,303.15,285.15,0,0,289.38,0.0,0.0,0.0,300.39,303.15,285.15,0,0,289.38,0.0,0.0,0.0,299.98,303.15,285.15,0,0,289.38,0.0,0.0,0.0,289.44,294.15,305.15,293.04,301.78,305.18,289.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.94,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16025700,301.1,303.15,285.15,0,0,289.39,0.0,0.0,0.0,300.69,303.15,285.15,0,0,289.39,0.0,0.0,0.0,300.62,303.15,285.15,0,0,289.39,0.0,0.0,0.0,300.4,303.15,285.15,0,0,289.39,0.0,0.0,0.0,299.99,303.15,285.15,0,0,289.39,0.0,0.0,0.0,289.45,294.15,305.11,292.86,301.93,305.14,289.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.56,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026000,301.1,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.7,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.63,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.41,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.45,294.15,305.09,292.69,302.08,305.1,289.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.82,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026300,301.1,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.72,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.64,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.44,303.15,285.15,0,0,289.4,0.0,0.0,0.0,300.0,303.15,285.15,0,0,289.4,0.0,0.0,0.0,289.46,294.15,305.07,292.55,302.22,305.08,289.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026600,301.1,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.73,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.63,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.48,303.15,285.15,0,0,289.41,0.0,0.0,0.0,300.01,303.15,285.15,0,0,289.41,0.0,0.0,0.0,289.47,294.15,305.07,292.43,302.35,305.07,289.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16026900,301.1,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.75,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.62,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.51,303.15,285.15,0,0,289.42,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.42,0.0,0.0,0.0,289.48,294.15,305.09,292.34,302.47,305.08,289.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16027200,301.1,303.15,285.15,0,0,289.43,0.0,0.0,0.0,300.77,303.15,285.15,0,0,289.43,0.0,0.0,0.0,300.62,303.15,285.15,0,0,289.43,0.0,0.0,0.0,300.53,303.15,285.15,0,0,289.43,0.0,0.0,0.0,300.02,303.15,285.15,0,0,289.43,0.0,0.0,0.0,289.49,294.15,305.15,292.3,302.59,305.12,290.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.49,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16027500,301.1,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.79,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.62,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.54,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.03,303.15,285.15,0,0,289.44,0.0,0.0,0.0,289.5,294.15,305.22,292.3,302.71,305.18,290.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.5,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16027800,301.1,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.81,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.65,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.44,0.0,0.0,0.0,300.04,303.15,285.15,0,0,289.44,0.0,0.0,0.0,289.51,294.15,305.3,292.31,302.83,305.24,290.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.16,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16028100,301.11,303.15,285.15,0,0,289.45,0.0,0.0,0.0,300.83,303.15,285.15,0,0,289.45,0.0,0.0,0.0,300.68,303.15,285.15,0,0,289.45,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.45,0.0,0.0,0.0,300.05,303.15,285.15,0,0,289.45,0.0,0.0,0.0,289.52,294.15,305.37,292.34,302.94,305.29,290.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,10.99,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16028400,301.11,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.85,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.7,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.52,303.15,285.15,0,0,289.46,0.0,0.0,0.0,300.06,303.15,285.15,0,0,289.46,0.0,0.0,0.0,289.52,294.15,305.45,292.38,303.05,305.38,290.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.64,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16028700,301.12,303.15,285.15,0,0,289.47,0.0,0.0,0.0,300.87,303.15,285.15,0,0,289.47,0.0,0.0,0.0,300.72,303.15,285.15,0,0,289.47,0.0,0.0,0.0,300.51,303.15,285.15,0,0,289.47,0.0,0.0,0.0,300.07,303.15,285.15,0,0,289.47,0.0,0.0,0.0,289.54,294.15,305.53,292.43,303.17,305.49,290.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,12.22,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029000,301.12,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.9,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.73,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.51,303.15,285.15,0,0,289.48,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.48,0.0,0.0,0.0,289.54,294.15,305.61,292.49,303.28,305.55,290.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.37,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029300,301.13,303.15,285.15,0,0,289.49,0.0,0.0,0.0,300.95,303.15,285.15,0,0,289.49,0.0,0.0,0.0,300.72,303.15,285.15,0,0,289.49,0.0,0.0,0.0,300.52,303.15,285.15,0,0,289.49,0.0,0.0,0.0,300.08,303.15,285.15,0,0,289.49,0.0,0.0,0.0,289.55,294.15,305.69,292.55,303.38,305.6,290.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029600,301.13,303.15,285.15,0,0,289.5,0.0,0.0,0.0,300.98,303.15,285.15,0,0,289.5,0.0,0.0,0.0,300.72,303.15,285.15,0,0,289.5,0.0,0.0,0.0,300.53,303.15,285.15,0,0,289.5,0.0,0.0,0.0,300.09,303.15,285.15,0,0,289.5,0.0,0.0,0.0,289.56,294.15,305.78,292.6,303.49,305.7,290.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.67,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16029900,301.14,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.99,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.74,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.54,303.15,285.15,0,0,289.51,0.0,0.0,0.0,300.1,303.15,285.15,0,0,289.51,0.0,0.0,0.0,289.57,294.15,305.87,292.66,303.59,305.77,290.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.31,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16030200,301.15,303.15,285.15,0,0,289.52,0.0,0.0,0.0,301.0,303.15,285.15,0,0,289.52,0.0,0.0,0.0,300.76,303.15,285.15,0,0,289.52,0.0,0.0,0.0,300.55,303.15,285.15,0,0,289.52,0.0,0.0,0.0,300.11,303.15,285.15,0,0,289.52,0.0,0.0,0.0,289.58,294.15,305.96,292.71,303.69,305.83,290.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16030500,301.17,303.15,285.15,0,0,289.53,0.0,0.0,0.0,301.0,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.78,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.56,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.12,303.15,285.15,0,0,289.53,0.0,0.0,0.0,289.59,294.15,306.05,292.74,303.79,305.91,290.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.33,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16030800,301.18,303.15,285.15,0,0,289.53,0.0,0.0,0.0,301.01,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.8,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.57,303.15,285.15,0,0,289.53,0.0,0.0,0.0,300.13,303.15,285.15,0,0,289.53,0.0,0.0,0.0,289.61,294.15,306.15,292.76,303.9,306.02,290.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.51,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16031100,301.19,303.15,285.15,0,0,289.54,0.0,0.0,0.0,301.02,303.15,285.15,0,0,289.54,0.0,0.0,0.0,300.83,303.15,285.15,0,0,289.54,0.0,0.0,0.0,300.58,303.15,285.15,0,0,289.54,0.0,0.0,0.0,300.14,303.15,285.15,0,0,289.54,0.0,0.0,0.0,289.62,294.15,306.25,292.78,304.0,306.13,290.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.66,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16031400,301.2,303.15,285.15,0,0,289.55,0.0,0.0,0.0,301.03,303.15,285.15,0,0,289.55,0.0,0.0,0.0,300.85,303.15,285.15,0,0,289.55,0.0,0.0,0.0,300.59,303.15,285.15,0,0,289.55,0.0,0.0,0.0,300.15,303.15,285.15,0,0,289.55,0.0,0.0,0.0,289.63,294.15,306.36,292.79,304.1,306.24,290.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.81,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16031700,301.2,303.15,285.15,0,0,289.56,0.0,0.0,0.0,301.04,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.87,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.6,303.15,285.15,0,0,289.56,0.0,0.0,0.0,300.16,303.15,285.15,0,0,289.56,0.0,0.0,0.0,289.64,294.15,306.46,292.8,304.21,306.36,290.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.96,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16032000,301.21,303.15,285.15,0,0,289.57,0.0,0.0,0.0,301.06,303.15,285.15,0,0,289.57,0.0,0.0,0.0,300.9,303.15,285.15,0,0,289.57,0.0,0.0,0.0,300.61,303.15,285.15,0,0,289.57,0.0,0.0,0.0,300.18,303.15,285.15,0,0,289.57,0.0,0.0,0.0,289.65,294.15,306.57,292.82,304.31,306.48,290.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.11,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
