time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16061100,301.15,303.15,285.15,0,0,290.96,0.0,0.0,0.0,301.09,303.15,285.15,0,0,290.96,0.0,0.0,0.0,301.41,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.83,303.15,285.15,0,0,290.96,0.0,0.0,0.0,300.53,303.15,285.15,0,0,290.96,0.0,0.0,0.0,291.11,294.15,297.81,292.13,301.24,298.87,291.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,4.2,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16061400,301.14,303.15,285.15,0,0,290.98,0.0,0.0,0.0,301.08,303.15,285.15,0,0,290.98,0.0,0.0,0.0,301.4,303.15,285.15,0,0,290.98,0.0,0.0,0.0,300.83,303.15,285.15,0,0,290.98,0.0,0.0,0.0,300.52,303.15,285.15,0,0,290.98,0.0,0.0,0.0,291.12,294.15,297.48,292.02,301.1,298.8,291.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.71,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16061700,301.13,303.15,285.15,0,0,291.0,0.0,0.0,0.0,301.07,303.15,285.15,0,0,291.0,0.0,0.0,0.0,301.39,303.15,285.15,0,0,291.0,0.0,0.0,0.0,300.82,303.15,285.15,0,0,290.99,0.0,0.0,0.0,300.52,303.15,285.15,0,0,290.99,0.0,0.0,0.0,291.14,294.15,297.16,291.91,301.01,298.75,291.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.81,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062000,301.13,303.15,285.15,0,0,291.01,0.0,0.0,0.0,301.06,303.15,285.15,0,0,291.01,0.0,0.0,0.0,301.38,303.15,285.15,0,0,291.01,0.0,0.0,0.0,300.81,303.15,285.15,0,0,291.01,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.01,0.0,0.0,0.0,291.16,294.15,296.87,291.81,300.97,298.74,291.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.86,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062300,301.12,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.05,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.38,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.81,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.6,291.72,300.96,298.74,291.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.31,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062600,301.11,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.05,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.37,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.39,291.65,300.96,298.74,291.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.08,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16062900,301.1,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.04,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.36,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.79,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.23,291.61,300.96,298.74,291.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16063200,301.1,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.35,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.15,291.6,300.96,298.74,291.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16063500,301.09,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.02,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.34,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.11,291.61,300.96,298.74,291.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16063800,301.08,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.02,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.33,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.77,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.07,291.62,300.96,298.74,291.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16064100,301.08,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.01,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.32,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.77,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,296.02,291.61,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16064400,301.07,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.01,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.32,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.98,291.61,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16064700,301.07,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.0,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.31,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.94,291.6,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065000,301.06,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.3,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.9,291.59,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065300,301.05,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.29,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.86,291.58,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065600,301.05,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.98,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.29,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.82,291.57,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16065900,301.04,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.98,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.28,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.77,291.57,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16066200,301.04,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.27,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.73,291.57,300.96,298.74,291.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16066500,301.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.27,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.69,291.57,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16066800,301.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.96,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.26,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.65,291.58,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16067100,301.02,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.96,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.25,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.61,291.59,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16067400,301.02,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.25,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.57,291.61,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16067700,301.01,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.24,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.52,291.63,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068000,301.01,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.23,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.48,291.65,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068300,301.0,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.94,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.23,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.44,291.67,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068600,301.0,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.94,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.22,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.4,291.69,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16068900,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.22,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.36,291.71,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16069200,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.21,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.32,291.74,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16069500,300.98,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.2,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.27,291.76,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16069800,300.98,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.2,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.23,291.77,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16070100,300.97,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.19,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.19,291.79,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16070400,300.97,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.18,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.15,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16070700,300.96,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.9,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.18,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.12,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071000,300.96,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.9,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.17,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.1,291.81,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071300,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.89,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.17,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.1,291.81,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071600,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.89,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.16,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.1,291.81,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16071900,300.94,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.15,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.11,291.81,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16072200,300.94,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.15,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.13,291.81,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16072500,300.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.14,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.15,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16072800,300.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.87,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.14,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.16,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16073100,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.87,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.13,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.17,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16073400,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.13,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.18,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16073700,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.12,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.17,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074000,300.91,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.11,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.15,291.8,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074300,300.91,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.11,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.11,291.81,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074600,300.9,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.1,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,295.05,291.83,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16074900,300.9,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.1,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.97,291.86,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16075200,300.9,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.09,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.88,291.9,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16075500,300.89,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.09,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.62,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.78,291.94,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16075800,300.89,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.83,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.08,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.67,291.98,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16076100,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.83,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.08,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.56,292.02,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16076400,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.83,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.07,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.46,292.06,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16076700,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.82,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.07,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.61,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.36,292.09,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077000,300.87,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.82,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.06,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.27,292.11,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077300,300.87,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.82,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.06,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.2,292.13,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077600,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.81,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.05,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.6,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.15,292.14,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16077900,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.81,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.05,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.12,292.13,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16078200,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.04,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.12,292.1,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16078500,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.04,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.59,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.13,292.05,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16078800,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.15,291.99,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16079100,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.79,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.03,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.18,291.92,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16079400,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.79,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.02,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.58,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.21,291.84,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16079700,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.79,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.02,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.24,291.77,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16080000,300.83,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.01,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.26,291.69,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16080300,300.83,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.01,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.57,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.27,291.63,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16080600,300.83,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.0,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.25,291.57,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16080900,300.82,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.77,303.15,285.15,0,0,291.02,0.0,0.0,0.0,301.0,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.22,291.53,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16081200,300.82,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.77,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.56,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.15,291.52,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16081500,300.81,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.99,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,294.07,291.52,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16081800,300.81,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.98,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.98,291.53,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16082100,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.98,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.55,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.9,291.55,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16082400,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.82,291.58,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16082700,300.8,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.75,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.97,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.54,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.73,291.61,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16083000,300.79,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.96,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.65,291.65,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16083300,300.79,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.74,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.96,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.53,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.57,291.68,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16083600,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.42,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.48,291.72,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16083900,300.78,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.95,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.52,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.4,291.75,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16084200,300.77,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.94,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.32,291.77,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16084500,300.77,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.72,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.51,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.23,291.78,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16084800,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.93,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.15,291.78,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16085100,300.76,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.5,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,293.07,291.78,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16085400,300.75,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.92,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.41,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.98,291.78,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16085700,300.75,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.49,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.9,291.77,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16086000,300.74,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.91,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.82,291.77,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16086300,300.74,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.69,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.9,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.48,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.73,291.76,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16086600,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.68,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.89,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.47,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.65,291.75,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16086900,300.73,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.89,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.4,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.57,291.74,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16087200,300.72,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.67,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.46,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.48,291.71,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16087500,300.72,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.88,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.4,291.67,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16087800,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.66,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.87,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.45,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.32,291.63,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16088100,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.23,291.57,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16088400,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.65,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.86,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.44,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.39,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.15,291.49,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16088700,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.11,291.45,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16089000,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.16,291.48,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16089300,300.7,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.64,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.85,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.29,291.56,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16089600,300.71,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.63,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.84,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.43,303.15,285.15,0,0,291.02,0.0,0.0,0.0,300.38,303.15,285.15,0,0,291.02,0.0,0.0,0.0,291.16,294.15,292.47,291.7,300.96,298.74,291.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.01,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
