time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16118700,302.47,303.15,285.15,0,0,292.04,0.0,0.0,0.0,302.36,303.15,285.15,0,0,292.04,0.0,0.0,0.0,302.13,303.15,285.15,0,0,292.04,0.0,0.0,0.0,301.91,303.15,285.15,0,0,292.04,0.0,0.0,0.0,301.43,303.15,285.15,0,0,292.04,0.0,0.0,0.0,292.14,294.15,308.62,295.88,306.42,308.57,292.76,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.39,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119000,302.48,303.15,285.15,0,0,292.05,0.0,0.0,0.0,302.37,303.15,285.15,0,0,292.05,0.0,0.0,0.0,302.15,303.15,285.15,0,0,292.05,0.0,0.0,0.0,301.92,303.15,285.15,0,0,292.05,0.0,0.0,0.0,301.43,303.15,285.15,0,0,292.05,0.0,0.0,0.0,292.15,294.15,308.71,295.93,306.52,308.65,292.78,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,12.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119300,302.48,303.15,285.15,0,0,292.07,0.0,0.0,0.0,302.39,303.15,285.15,0,0,292.07,0.0,0.0,0.0,302.17,303.15,285.15,0,0,292.07,0.0,0.0,0.0,301.94,303.15,285.15,0,0,292.07,0.0,0.0,0.0,301.44,303.15,285.15,0,0,292.07,0.0,0.0,0.0,292.16,294.15,308.8,295.97,306.62,308.73,292.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.92,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119600,302.49,303.15,285.15,0,0,292.08,0.0,0.0,0.0,302.4,303.15,285.15,0,0,292.08,0.0,0.0,0.0,302.19,303.15,285.15,0,0,292.08,0.0,0.0,0.0,301.97,303.15,285.15,0,0,292.08,0.0,0.0,0.0,301.45,303.15,285.15,0,0,292.08,0.0,0.0,0.0,292.18,294.15,308.89,296.01,306.72,308.81,292.81,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.78,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16119900,302.49,303.15,285.15,0,0,292.09,0.0,0.0,0.0,302.41,303.15,285.15,0,0,292.09,0.0,0.0,0.0,302.22,303.15,285.15,0,0,292.09,0.0,0.0,0.0,301.99,303.15,285.15,0,0,292.09,0.0,0.0,0.0,301.46,303.15,285.15,0,0,292.09,0.0,0.0,0.0,292.19,294.15,308.97,296.05,306.82,308.88,292.83,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.69,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16120200,302.5,303.15,285.15,0,0,292.1,0.0,0.0,0.0,302.43,303.15,285.15,0,0,292.1,0.0,0.0,0.0,302.24,303.15,285.15,0,0,292.1,0.0,0.0,0.0,302.0,303.15,285.15,0,0,292.1,0.0,0.0,0.0,301.47,303.15,285.15,0,0,292.1,0.0,0.0,0.0,292.2,294.15,309.04,296.08,306.92,308.95,292.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16120500,302.51,303.15,285.15,0,0,292.11,0.0,0.0,0.0,302.44,303.15,285.15,0,0,292.11,0.0,0.0,0.0,302.27,303.15,285.15,0,0,292.11,0.0,0.0,0.0,302.02,303.15,285.15,0,0,292.11,0.0,0.0,0.0,301.48,303.15,285.15,0,0,292.11,0.0,0.0,0.0,292.21,294.15,309.1,296.12,307.01,309.01,292.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.64,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16120800,302.52,303.15,285.15,0,0,292.12,0.0,0.0,0.0,302.46,303.15,285.15,0,0,292.12,0.0,0.0,0.0,302.3,303.15,285.15,0,0,292.12,0.0,0.0,0.0,302.03,303.15,285.15,0,0,292.12,0.0,0.0,0.0,301.5,303.15,285.15,0,0,292.12,0.0,0.0,0.0,292.22,294.15,309.15,296.15,307.11,309.06,292.88,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16121100,302.53,303.15,285.15,0,0,292.14,0.0,0.0,0.0,302.48,303.15,285.15,0,0,292.14,0.0,0.0,0.0,302.33,303.15,285.15,0,0,292.14,0.0,0.0,0.0,302.05,303.15,285.15,0,0,292.14,0.0,0.0,0.0,301.51,303.15,285.15,0,0,292.14,0.0,0.0,0.0,292.24,294.15,309.18,296.17,307.2,309.12,292.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.7,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16121400,302.54,303.15,285.15,0,0,292.15,0.0,0.0,0.0,302.49,303.15,285.15,0,0,292.15,0.0,0.0,0.0,302.36,303.15,285.15,0,0,292.15,0.0,0.0,0.0,302.06,303.15,285.15,0,0,292.15,0.0,0.0,0.0,301.52,303.15,285.15,0,0,292.15,0.0,0.0,0.0,292.25,294.15,309.21,296.19,307.28,309.16,292.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16121700,302.56,303.15,285.15,0,0,292.16,0.0,0.0,0.0,302.51,303.15,285.15,0,0,292.16,0.0,0.0,0.0,302.39,303.15,285.15,0,0,292.16,0.0,0.0,0.0,302.06,303.15,285.15,0,0,292.16,0.0,0.0,0.0,301.54,303.15,285.15,0,0,292.16,0.0,0.0,0.0,292.26,294.15,309.22,296.2,307.37,309.19,292.94,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122000,302.57,303.15,285.15,0,0,292.17,0.0,0.0,0.0,302.52,303.15,285.15,0,0,292.17,0.0,0.0,0.0,302.43,303.15,285.15,0,0,292.17,0.0,0.0,0.0,302.07,303.15,285.15,0,0,292.17,0.0,0.0,0.0,301.55,303.15,285.15,0,0,292.17,0.0,0.0,0.0,292.27,294.15,309.22,296.2,307.45,309.21,292.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.93,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122300,302.58,303.15,285.15,0,0,292.18,0.0,0.0,0.0,302.54,303.15,285.15,0,0,292.18,0.0,0.0,0.0,302.46,303.15,285.15,0,0,292.18,0.0,0.0,0.0,302.09,303.15,285.15,0,0,292.18,0.0,0.0,0.0,301.56,303.15,285.15,0,0,292.18,0.0,0.0,0.0,292.29,294.15,309.22,296.2,307.53,309.22,292.97,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,12.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122600,302.59,303.15,285.15,0,0,292.2,0.0,0.0,0.0,302.55,303.15,285.15,0,0,292.2,0.0,0.0,0.0,302.5,303.15,285.15,0,0,292.2,0.0,0.0,0.0,302.1,303.15,285.15,0,0,292.2,0.0,0.0,0.0,301.58,303.15,285.15,0,0,292.2,0.0,0.0,0.0,292.3,294.15,309.21,296.19,307.61,309.22,292.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16122900,302.6,303.15,285.15,0,0,292.21,0.0,0.0,0.0,302.56,303.15,285.15,0,0,292.21,0.0,0.0,0.0,302.53,303.15,285.15,0,0,292.21,0.0,0.0,0.0,302.11,303.15,285.15,0,0,292.21,0.0,0.0,0.0,301.59,303.15,285.15,0,0,292.21,0.0,0.0,0.0,292.31,294.15,309.2,296.19,307.68,309.21,293.01,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.82,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16123200,302.61,303.15,285.15,0,0,292.22,0.0,0.0,0.0,302.58,303.15,285.15,0,0,292.22,0.0,0.0,0.0,302.56,303.15,285.15,0,0,292.22,0.0,0.0,0.0,302.13,303.15,285.15,0,0,292.22,0.0,0.0,0.0,301.6,303.15,285.15,0,0,292.22,0.0,0.0,0.0,292.33,294.15,309.19,296.18,307.75,309.2,293.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.67,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16123500,302.61,303.15,285.15,0,0,292.23,0.0,0.0,0.0,302.6,303.15,285.15,0,0,292.23,0.0,0.0,0.0,302.58,303.15,285.15,0,0,292.23,0.0,0.0,0.0,302.14,303.15,285.15,0,0,292.23,0.0,0.0,0.0,301.61,303.15,285.15,0,0,292.23,0.0,0.0,0.0,292.34,294.15,309.17,296.17,307.81,309.19,293.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.53,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16123800,302.61,303.15,285.15,0,0,292.25,0.0,0.0,0.0,302.62,303.15,285.15,0,0,292.25,0.0,0.0,0.0,302.6,303.15,285.15,0,0,292.25,0.0,0.0,0.0,302.15,303.15,285.15,0,0,292.25,0.0,0.0,0.0,301.62,303.15,285.15,0,0,292.25,0.0,0.0,0.0,292.35,294.15,309.16,296.16,307.87,309.18,293.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16124100,302.62,303.15,285.15,0,0,292.26,0.0,0.0,0.0,302.63,303.15,285.15,0,0,292.26,0.0,0.0,0.0,302.62,303.15,285.15,0,0,292.26,0.0,0.0,0.0,302.16,303.15,285.15,0,0,292.26,0.0,0.0,0.0,301.63,303.15,285.15,0,0,292.26,0.0,0.0,0.0,292.37,294.15,309.15,296.15,307.92,309.17,293.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.41,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16124400,302.61,303.15,285.15,0,0,292.27,0.0,0.0,0.0,302.64,303.15,285.15,0,0,292.27,0.0,0.0,0.0,302.64,303.15,285.15,0,0,292.27,0.0,0.0,0.0,302.17,303.15,285.15,0,0,292.27,0.0,0.0,0.0,301.64,303.15,285.15,0,0,292.27,0.0,0.0,0.0,292.38,294.15,309.15,296.15,307.98,309.16,293.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16124700,302.61,303.15,285.15,0,0,292.28,0.0,0.0,0.0,302.65,303.15,285.15,0,0,292.28,0.0,0.0,0.0,302.66,303.15,285.15,0,0,292.28,0.0,0.0,0.0,302.18,303.15,285.15,0,0,292.28,0.0,0.0,0.0,301.65,303.15,285.15,0,0,292.28,0.0,0.0,0.0,292.39,294.15,309.15,296.15,308.03,309.16,293.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.48,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125000,302.62,303.15,285.15,0,0,292.3,0.0,0.0,0.0,302.66,303.15,285.15,0,0,292.3,0.0,0.0,0.0,302.68,303.15,285.15,0,0,292.3,0.0,0.0,0.0,302.19,303.15,285.15,0,0,292.3,0.0,0.0,0.0,301.66,303.15,285.15,0,0,292.3,0.0,0.0,0.0,292.41,294.15,309.15,296.15,308.08,309.15,293.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.56,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125300,302.62,303.15,285.15,0,0,292.31,0.0,0.0,0.0,302.66,303.15,285.15,0,0,292.31,0.0,0.0,0.0,302.69,303.15,285.15,0,0,292.31,0.0,0.0,0.0,302.2,303.15,285.15,0,0,292.31,0.0,0.0,0.0,301.67,303.15,285.15,0,0,292.31,0.0,0.0,0.0,292.42,294.15,309.15,296.15,308.12,309.15,293.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125600,302.62,303.15,285.15,0,0,292.32,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.32,0.0,0.0,0.0,302.71,303.15,285.15,0,0,292.32,0.0,0.0,0.0,302.21,303.15,285.15,0,0,292.32,0.0,0.0,0.0,301.68,303.15,285.15,0,0,292.32,0.0,0.0,0.0,292.43,294.15,309.15,296.15,308.17,309.15,293.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16125900,302.63,303.15,285.15,0,0,292.34,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.34,0.0,0.0,0.0,302.72,303.15,285.15,0,0,292.34,0.0,0.0,0.0,302.21,303.15,285.15,0,0,292.34,0.0,0.0,0.0,301.69,303.15,285.15,0,0,292.34,0.0,0.0,0.0,292.45,294.15,309.15,296.15,308.21,309.15,293.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16126200,302.63,303.15,285.15,0,0,292.35,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.35,0.0,0.0,0.0,302.73,303.15,285.15,0,0,292.35,0.0,0.0,0.0,302.22,303.15,285.15,0,0,292.35,0.0,0.0,0.0,301.69,303.15,285.15,0,0,292.35,0.0,0.0,0.0,292.46,294.15,309.15,296.15,308.26,309.15,293.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.61,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16126500,302.63,303.15,285.15,0,0,292.36,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.36,0.0,0.0,0.0,302.75,303.15,285.15,0,0,292.36,0.0,0.0,0.0,302.22,303.15,285.15,0,0,292.36,0.0,0.0,0.0,301.7,303.15,285.15,0,0,292.36,0.0,0.0,0.0,292.48,294.15,309.15,296.15,308.3,309.15,293.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.5,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16126800,302.64,303.15,285.15,0,0,292.38,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.38,0.0,0.0,0.0,302.76,303.15,285.15,0,0,292.38,0.0,0.0,0.0,302.23,303.15,285.15,0,0,292.38,0.0,0.0,0.0,301.7,303.15,285.15,0,0,292.38,0.0,0.0,0.0,292.49,294.15,309.15,296.15,308.33,309.15,293.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.4,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16127100,302.64,303.15,285.15,0,0,292.39,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.39,0.0,0.0,0.0,302.78,303.15,285.15,0,0,292.39,0.0,0.0,0.0,302.24,303.15,285.15,0,0,292.39,0.0,0.0,0.0,301.71,303.15,285.15,0,0,292.39,0.0,0.0,0.0,292.51,294.15,309.15,296.15,308.37,309.15,293.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.32,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16127400,302.64,303.15,285.15,0,0,292.4,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.4,0.0,0.0,0.0,302.8,303.15,285.15,0,0,292.4,0.0,0.0,0.0,302.24,303.15,285.15,0,0,292.4,0.0,0.0,0.0,301.72,303.15,285.15,0,0,292.4,0.0,0.0,0.0,292.52,294.15,309.15,296.15,308.4,309.15,293.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.27,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16127700,302.65,303.15,285.15,0,0,292.42,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.42,0.0,0.0,0.0,302.81,303.15,285.15,0,0,292.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,292.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,292.42,0.0,0.0,0.0,292.53,294.15,309.15,296.15,308.43,309.15,293.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.25,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128000,302.65,303.15,285.15,0,0,292.43,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.43,0.0,0.0,0.0,302.83,303.15,285.15,0,0,292.43,0.0,0.0,0.0,302.26,303.15,285.15,0,0,292.43,0.0,0.0,0.0,301.73,303.15,285.15,0,0,292.43,0.0,0.0,0.0,292.55,294.15,309.15,296.15,308.47,309.15,293.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.26,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128300,302.66,303.15,285.15,0,0,292.45,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.45,0.0,0.0,0.0,302.84,303.15,285.15,0,0,292.45,0.0,0.0,0.0,302.26,303.15,285.15,0,0,292.45,0.0,0.0,0.0,301.74,303.15,285.15,0,0,292.45,0.0,0.0,0.0,292.56,294.15,309.15,296.15,308.5,309.15,293.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,11.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128600,302.66,303.15,285.15,0,0,292.46,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.46,0.0,0.0,0.0,302.86,303.15,285.15,0,0,292.46,0.0,0.0,0.0,302.27,303.15,285.15,0,0,292.46,0.0,0.0,0.0,301.74,303.15,285.15,0,0,292.46,0.0,0.0,0.0,292.58,294.15,309.15,296.15,308.52,309.15,293.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.36,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16128900,302.67,303.15,285.15,0,0,292.47,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.47,0.0,0.0,0.0,302.88,303.15,285.15,0,0,292.47,0.0,0.0,0.0,302.28,303.15,285.15,0,0,292.47,0.0,0.0,0.0,301.75,303.15,285.15,0,0,292.47,0.0,0.0,0.0,292.59,294.15,309.15,296.15,308.55,309.15,293.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.47,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16129200,302.67,303.15,285.15,0,0,292.49,0.0,0.0,0.0,302.68,303.15,285.15,0,0,292.49,0.0,0.0,0.0,302.9,303.15,285.15,0,0,292.49,0.0,0.0,0.0,302.29,303.15,285.15,0,0,292.49,0.0,0.0,0.0,301.76,303.15,285.15,0,0,292.49,0.0,0.0,0.0,292.61,294.15,309.15,296.15,308.58,309.15,293.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.59,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16129500,302.68,303.15,285.15,0,0,292.5,0.0,0.0,0.0,302.68,303.15,285.15,0,0,292.5,0.0,0.0,0.0,302.92,303.15,285.15,0,0,292.5,0.0,0.0,0.0,302.3,303.15,285.15,0,0,292.5,0.0,0.0,0.0,301.77,303.15,285.15,0,0,292.5,0.0,0.0,0.0,292.62,294.15,309.15,296.15,308.6,309.15,293.39,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16129800,302.68,303.15,285.15,0,0,292.52,0.0,0.0,0.0,302.69,303.15,285.15,0,0,292.52,0.0,0.0,0.0,302.94,303.15,285.15,0,0,292.52,0.0,0.0,0.0,302.31,303.15,285.15,0,0,292.52,0.0,0.0,0.0,301.78,303.15,285.15,0,0,292.52,0.0,0.0,0.0,292.64,294.15,309.15,296.15,308.63,309.15,293.41,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.87,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16130100,302.69,303.15,285.15,0,0,292.53,0.0,0.0,0.0,302.7,303.15,285.15,0,0,292.53,0.0,0.0,0.0,302.96,303.15,285.15,0,0,292.53,0.0,0.0,0.0,302.32,303.15,285.15,0,0,292.53,0.0,0.0,0.0,301.79,303.15,285.15,0,0,292.53,0.0,0.0,0.0,292.65,294.15,309.15,296.15,308.65,309.15,293.42,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.98,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16130400,302.7,303.15,285.15,0,0,292.55,0.0,0.0,0.0,302.71,303.15,285.15,0,0,292.55,0.0,0.0,0.0,302.97,303.15,285.15,0,0,292.55,0.0,0.0,0.0,302.33,303.15,285.15,0,0,292.55,0.0,0.0,0.0,301.8,303.15,285.15,0,0,292.55,0.0,0.0,0.0,292.67,294.15,309.15,296.15,308.68,309.15,293.44,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16130700,302.7,303.15,285.15,0,0,292.56,0.0,0.0,0.0,302.72,303.15,285.15,0,0,292.56,0.0,0.0,0.0,302.98,303.15,285.15,0,0,292.56,0.0,0.0,0.0,302.34,303.15,285.15,0,0,292.56,0.0,0.0,0.0,301.81,303.15,285.15,0,0,292.56,0.0,0.0,0.0,292.69,294.15,309.15,296.15,308.7,309.15,293.46,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,12.02,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131000,302.7,303.15,285.15,0,0,292.58,0.0,0.0,0.0,302.73,303.15,285.15,0,0,292.58,0.0,0.0,0.0,302.99,303.15,285.15,0,0,292.58,0.0,0.0,0.0,302.34,303.15,285.15,0,0,292.58,0.0,0.0,0.0,301.82,303.15,285.15,0,0,292.58,0.0,0.0,0.0,292.7,294.15,309.15,296.15,308.72,309.15,293.48,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.97,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131300,302.71,303.15,285.15,0,0,292.59,0.0,0.0,0.0,302.74,303.15,285.15,0,0,292.59,0.0,0.0,0.0,303.0,303.15,285.15,0,0,292.59,0.0,0.0,0.0,302.35,303.15,285.15,0,0,292.59,0.0,0.0,0.0,301.83,303.15,285.15,0,0,292.59,0.0,0.0,0.0,292.72,294.15,309.15,296.15,308.74,309.15,293.49,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131600,302.71,303.15,285.15,0,0,292.61,0.0,0.0,0.0,302.75,303.15,285.15,0,0,292.61,0.0,0.0,0.0,303.0,303.15,285.15,0,0,292.61,0.0,0.0,0.0,302.36,303.15,285.15,0,0,292.61,0.0,0.0,0.0,301.83,303.15,285.15,0,0,292.61,0.0,0.0,0.0,292.73,294.15,309.15,296.15,308.76,309.15,293.51,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.78,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16131900,302.71,303.15,285.15,0,0,292.62,0.0,0.0,0.0,302.76,303.15,285.15,0,0,292.62,0.0,0.0,0.0,303.0,303.15,285.15,0,0,292.62,0.0,0.0,0.0,302.36,303.15,285.15,0,0,292.62,0.0,0.0,0.0,301.84,303.15,285.15,0,0,292.62,0.0,0.0,0.0,292.75,294.15,309.14,296.14,308.78,309.15,293.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.66,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16132200,302.71,303.15,285.15,0,0,292.64,0.0,0.0,0.0,302.77,303.15,285.15,0,0,292.64,0.0,0.0,0.0,303.01,303.15,285.15,0,0,292.64,0.0,0.0,0.0,302.37,303.15,285.15,0,0,292.64,0.0,0.0,0.0,301.84,303.15,285.15,0,0,292.64,0.0,0.0,0.0,292.77,294.15,309.11,296.12,308.79,309.13,293.55,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.54,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16132500,302.71,303.15,285.15,0,0,292.65,0.0,0.0,0.0,302.78,303.15,285.15,0,0,292.65,0.0,0.0,0.0,303.01,303.15,285.15,0,0,292.66,0.0,0.0,0.0,302.37,303.15,285.15,0,0,292.65,0.0,0.0,0.0,301.85,303.15,285.15,0,0,292.65,0.0,0.0,0.0,292.78,294.15,309.06,296.1,308.8,309.1,293.56,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16132800,302.71,303.15,285.15,0,0,292.67,0.0,0.0,0.0,302.79,303.15,285.15,0,0,292.67,0.0,0.0,0.0,303.0,303.15,285.15,0,0,292.67,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.67,0.0,0.0,0.0,301.85,303.15,285.15,0,0,292.67,0.0,0.0,0.0,292.8,294.15,308.99,296.06,308.81,309.05,293.58,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.32,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16133100,302.71,303.15,285.15,0,0,292.69,0.0,0.0,0.0,302.79,303.15,285.15,0,0,292.69,0.0,0.0,0.0,303.0,303.15,285.15,0,0,292.69,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.69,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.69,0.0,0.0,0.0,292.81,294.15,308.91,296.01,308.82,308.98,293.6,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.22,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16133400,302.71,303.15,285.15,0,0,292.7,0.0,0.0,0.0,302.79,303.15,285.15,0,0,292.7,0.0,0.0,0.0,302.99,303.15,285.15,0,0,292.7,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.7,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.7,0.0,0.0,0.0,292.83,294.15,308.82,295.97,308.82,308.91,293.62,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16133700,302.71,303.15,285.15,0,0,292.72,0.0,0.0,0.0,302.8,303.15,285.15,0,0,292.72,0.0,0.0,0.0,302.98,303.15,285.15,0,0,292.72,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.72,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.72,0.0,0.0,0.0,292.85,294.15,308.72,295.91,308.82,308.82,293.63,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,11.09,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134000,302.71,303.15,285.15,0,0,292.73,0.0,0.0,0.0,302.8,303.15,285.15,0,0,292.73,0.0,0.0,0.0,302.97,303.15,285.15,0,0,292.73,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.73,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.73,0.0,0.0,0.0,292.86,294.15,308.61,295.86,308.81,308.71,293.65,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.08,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134300,302.7,303.15,285.15,0,0,292.75,0.0,0.0,0.0,302.8,303.15,285.15,0,0,292.75,0.0,0.0,0.0,302.95,303.15,285.15,0,0,292.75,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.75,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.75,0.0,0.0,0.0,292.88,294.15,308.49,295.81,308.8,308.59,293.67,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,11.16,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134600,302.7,303.15,285.15,0,0,292.76,0.0,0.0,0.0,302.79,303.15,285.15,0,0,292.76,0.0,0.0,0.0,302.94,303.15,285.15,0,0,292.76,0.0,0.0,0.0,302.38,303.15,285.15,0,0,292.76,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.76,0.0,0.0,0.0,292.89,294.15,308.38,295.75,308.78,308.46,293.69,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,11.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16134900,302.7,303.15,285.15,0,0,292.78,0.0,0.0,0.0,302.79,303.15,285.15,0,0,292.78,0.0,0.0,0.0,302.92,303.15,285.15,0,0,292.78,0.0,0.0,0.0,302.37,303.15,285.15,0,0,292.78,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.78,0.0,0.0,0.0,292.91,294.15,308.26,295.7,308.76,308.33,293.7,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.45,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16135200,302.69,303.15,285.15,0,0,292.8,0.0,0.0,0.0,302.78,303.15,285.15,0,0,292.8,0.0,0.0,0.0,302.91,303.15,285.15,0,0,292.8,0.0,0.0,0.0,302.37,303.15,285.15,0,0,292.8,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.8,0.0,0.0,0.0,292.93,294.15,308.15,295.66,308.73,308.2,293.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.53,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16135500,302.69,303.15,285.15,0,0,292.81,0.0,0.0,0.0,302.77,303.15,285.15,0,0,292.81,0.0,0.0,0.0,302.9,303.15,285.15,0,0,292.81,0.0,0.0,0.0,302.37,303.15,285.15,0,0,292.81,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.81,0.0,0.0,0.0,292.95,294.15,308.03,295.63,308.7,308.09,293.74,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.49,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16135800,302.68,303.15,285.15,0,0,292.83,0.0,0.0,0.0,302.76,303.15,285.15,0,0,292.83,0.0,0.0,0.0,302.89,303.15,285.15,0,0,292.83,0.0,0.0,0.0,302.36,303.15,285.15,0,0,292.83,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.83,0.0,0.0,0.0,292.96,294.15,307.91,295.6,308.67,307.97,293.75,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.33,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16136100,302.68,303.15,285.15,0,0,292.85,0.0,0.0,0.0,302.75,303.15,285.15,0,0,292.85,0.0,0.0,0.0,302.88,303.15,285.15,0,0,292.85,0.0,0.0,0.0,302.36,303.15,285.15,0,0,292.85,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.85,0.0,0.0,0.0,292.98,294.15,307.77,295.6,308.63,307.84,293.77,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,11.1,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16136400,302.67,303.15,285.15,0,0,292.86,0.0,0.0,0.0,302.74,303.15,285.15,0,0,292.86,0.0,0.0,0.0,302.87,303.15,285.15,0,0,292.86,0.0,0.0,0.0,302.35,303.15,285.15,0,0,292.86,0.0,0.0,0.0,301.86,303.15,285.15,0,0,292.86,0.0,0.0,0.0,293.0,294.15,307.63,295.6,308.58,307.71,293.79,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16136700,302.66,303.15,285.15,0,0,292.88,0.0,0.0,0.0,302.73,303.15,285.15,0,0,292.88,0.0,0.0,0.0,302.86,303.15,285.15,0,0,292.88,0.0,0.0,0.0,302.35,303.15,285.15,0,0,292.88,0.0,0.0,0.0,301.85,303.15,285.15,0,0,292.88,0.0,0.0,0.0,293.02,294.15,307.48,295.61,308.53,307.57,293.8,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,10.53,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16137000,302.65,303.15,285.15,0,0,292.9,0.0,0.0,0.0,302.72,303.15,285.15,0,0,292.9,0.0,0.0,0.0,302.85,303.15,285.15,0,0,292.9,0.0,0.0,0.0,302.34,303.15,285.15,0,0,292.9,0.0,0.0,0.0,301.85,303.15,285.15,0,0,292.9,0.0,0.0,0.0,293.03,294.15,307.32,295.62,308.48,307.42,293.82,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,10.24,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16137300,302.64,303.15,285.15,0,0,292.91,0.0,0.0,0.0,302.7,303.15,285.15,0,0,292.91,0.0,0.0,0.0,302.84,303.15,285.15,0,0,292.91,0.0,0.0,0.0,302.33,303.15,285.15,0,0,292.91,0.0,0.0,0.0,301.84,303.15,285.15,0,0,292.91,0.0,0.0,0.0,293.05,294.15,307.15,295.64,308.42,307.28,293.84,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,9.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16137600,302.63,303.15,285.15,0,0,292.93,0.0,0.0,0.0,302.69,303.15,285.15,0,0,292.93,0.0,0.0,0.0,302.83,303.15,285.15,0,0,292.93,0.0,0.0,0.0,302.32,303.15,285.15,0,0,292.93,0.0,0.0,0.0,301.84,303.15,285.15,0,0,292.93,0.0,0.0,0.0,293.07,294.15,306.96,295.66,308.36,307.12,293.85,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16137900,302.62,303.15,285.15,0,0,292.94,0.0,0.0,0.0,302.67,303.15,285.15,0,0,292.94,0.0,0.0,0.0,302.81,303.15,285.15,0,0,292.94,0.0,0.0,0.0,302.32,303.15,285.15,0,0,292.94,0.0,0.0,0.0,301.84,303.15,285.15,0,0,292.94,0.0,0.0,0.0,293.08,294.15,306.77,295.69,308.29,306.97,293.87,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.44,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16138200,302.62,303.15,285.15,0,0,292.96,0.0,0.0,0.0,302.66,303.15,285.15,0,0,292.96,0.0,0.0,0.0,302.8,303.15,285.15,0,0,292.96,0.0,0.0,0.0,302.31,303.15,285.15,0,0,292.96,0.0,0.0,0.0,301.83,303.15,285.15,0,0,292.96,0.0,0.0,0.0,293.1,294.15,306.58,295.71,308.22,306.8,293.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.22,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16138500,302.61,303.15,285.15,0,0,292.98,0.0,0.0,0.0,302.65,303.15,285.15,0,0,292.98,0.0,0.0,0.0,302.79,303.15,285.15,0,0,292.98,0.0,0.0,0.0,302.3,303.15,285.15,0,0,292.98,0.0,0.0,0.0,301.83,303.15,285.15,0,0,292.98,0.0,0.0,0.0,293.11,294.15,306.37,295.73,308.14,306.62,293.9,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,9.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16138800,302.6,303.15,285.15,0,0,292.99,0.0,0.0,0.0,302.63,303.15,285.15,0,0,292.99,0.0,0.0,0.0,302.78,303.15,285.15,0,0,292.99,0.0,0.0,0.0,302.29,303.15,285.15,0,0,292.99,0.0,0.0,0.0,301.82,303.15,285.15,0,0,292.99,0.0,0.0,0.0,293.13,294.15,306.15,295.75,308.06,306.43,293.92,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.84,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16139100,302.59,303.15,285.15,0,0,293.01,0.0,0.0,0.0,302.62,303.15,285.15,0,0,293.01,0.0,0.0,0.0,302.76,303.15,285.15,0,0,293.01,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.01,0.0,0.0,0.0,301.82,303.15,285.15,0,0,293.01,0.0,0.0,0.0,293.15,294.15,305.9,295.74,307.97,306.23,293.93,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16139400,302.58,303.15,285.15,0,0,293.02,0.0,0.0,0.0,302.6,303.15,285.15,0,0,293.02,0.0,0.0,0.0,302.75,303.15,285.15,0,0,293.02,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.02,0.0,0.0,0.0,301.81,303.15,285.15,0,0,293.02,0.0,0.0,0.0,293.16,294.15,305.59,295.7,307.87,305.99,293.95,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,8.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16139700,302.57,303.15,285.15,0,0,293.04,0.0,0.0,0.0,302.59,303.15,285.15,0,0,293.04,0.0,0.0,0.0,302.74,303.15,285.15,0,0,293.04,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.04,0.0,0.0,0.0,301.81,303.15,285.15,0,0,293.04,0.0,0.0,0.0,293.18,294.15,305.24,295.63,307.77,305.75,293.96,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,8.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16140000,302.56,303.15,285.15,0,0,293.05,0.0,0.0,0.0,302.57,303.15,285.15,0,0,293.05,0.0,0.0,0.0,302.73,303.15,285.15,0,0,293.05,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.05,0.0,0.0,0.0,301.8,303.15,285.15,0,0,293.05,0.0,0.0,0.0,293.19,294.15,304.87,295.54,307.65,305.57,293.98,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,7.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16140300,302.55,303.15,285.15,0,0,293.07,0.0,0.0,0.0,302.56,303.15,285.15,0,0,293.07,0.0,0.0,0.0,302.72,303.15,285.15,0,0,293.07,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.07,0.0,0.0,0.0,301.8,303.15,285.15,0,0,293.07,0.0,0.0,0.0,293.21,294.15,304.47,295.43,307.52,305.44,293.99,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.3,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16140600,302.54,303.15,285.15,0,0,293.08,0.0,0.0,0.0,302.55,303.15,285.15,0,0,293.08,0.0,0.0,0.0,302.7,303.15,285.15,0,0,293.08,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.08,0.0,0.0,0.0,301.8,303.15,285.15,0,0,293.08,0.0,0.0,0.0,293.22,294.15,304.07,295.32,307.39,305.3,294.0,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,7.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16140900,302.53,303.15,285.15,0,0,293.1,0.0,0.0,0.0,302.54,303.15,285.15,0,0,293.1,0.0,0.0,0.0,302.69,303.15,285.15,0,0,293.1,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.1,0.0,0.0,0.0,301.79,303.15,285.15,0,0,293.1,0.0,0.0,0.0,293.24,294.15,303.67,295.2,307.24,305.2,294.02,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,6.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16141200,302.52,303.15,285.15,0,0,293.11,0.0,0.0,0.0,302.53,303.15,285.15,0,0,293.11,0.0,0.0,0.0,302.68,303.15,285.15,0,0,293.11,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.11,0.0,0.0,0.0,301.79,303.15,285.15,0,0,293.11,0.0,0.0,0.0,293.25,294.15,303.29,295.09,307.17,305.16,294.03,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.12,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16141500,302.52,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.52,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.67,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.79,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,302.93,294.99,307.15,305.15,294.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.85,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16141800,302.51,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.51,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.66,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,302.62,294.91,307.14,305.15,294.05,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.26,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16142100,302.5,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.65,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,302.35,294.87,307.14,305.15,294.06,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.03,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16142400,302.5,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.65,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,302.15,294.87,307.14,305.15,294.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16142700,302.49,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.49,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.64,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.78,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,301.98,294.88,307.14,305.15,294.07,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16143000,302.48,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.63,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,301.82,294.89,307.14,305.15,294.08,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16143300,302.48,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.62,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,301.65,294.88,307.14,305.15,294.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16143600,302.47,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.47,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.62,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,301.48,294.87,307.14,305.15,294.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16143900,302.46,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.61,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,301.32,294.85,307.14,305.15,294.09,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16144200,302.46,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.6,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,301.15,294.83,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16144500,302.45,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.45,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.59,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.77,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,300.98,294.8,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16144800,302.44,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.59,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,300.82,294.77,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16145100,302.44,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.58,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.14,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,300.65,294.75,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16145400,302.43,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.57,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,300.48,294.72,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16145700,302.42,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.56,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,300.32,294.7,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16146000,302.42,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.55,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.76,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,300.15,294.68,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16146300,302.41,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.55,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,299.98,294.68,307.14,305.15,294.1,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16146600,302.4,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.4,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.54,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,299.82,294.71,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16146900,302.4,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.4,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.53,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,299.65,294.77,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16147200,302.39,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.39,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.52,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,299.48,294.85,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
