time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16147500,302.39,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.38,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.52,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.75,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,299.32,294.93,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16147800,302.38,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.38,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.51,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,299.15,295.02,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16148100,302.37,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.37,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.98,295.1,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16148400,302.37,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.37,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.5,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.82,295.18,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16148700,302.36,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.36,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.49,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.65,295.24,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16149000,302.36,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.35,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.48,295.27,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16149300,302.35,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.35,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.48,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.74,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.32,295.28,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16149600,302.34,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.47,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.15,295.25,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16149900,302.34,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.05,295.2,307.14,305.15,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16150200,302.33,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.46,303.15,285.15,0,0,293.12,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.12,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.12,0.0,0.0,0.0,293.26,294.15,298.08,295.15,307.14,305.14,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.29,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16150500,302.33,303.15,285.15,0,0,293.13,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.13,0.0,0.0,0.0,302.45,303.15,285.15,0,0,293.13,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.13,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.13,0.0,0.0,0.0,293.27,294.15,298.2,295.09,307.03,305.03,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.42,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16150800,302.32,303.15,285.15,0,0,293.15,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.15,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.15,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.15,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.15,0.0,0.0,0.0,293.28,294.15,298.4,295.03,306.7,304.7,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.87,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16151100,302.31,303.15,285.15,0,0,293.16,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.16,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.16,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.16,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.16,0.0,0.0,0.0,293.3,294.15,298.66,294.96,306.36,303.86,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16151400,302.3,303.15,285.15,0,0,293.18,0.0,0.0,0.0,302.31,303.15,285.15,0,0,293.18,0.0,0.0,0.0,302.44,303.15,285.15,0,0,293.18,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.18,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.18,0.0,0.0,0.0,293.31,294.15,298.95,294.89,306.03,302.11,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.41,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16151700,302.29,303.15,285.15,0,0,293.19,0.0,0.0,0.0,302.31,303.15,285.15,0,0,293.19,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.19,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.19,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.19,0.0,0.0,0.0,293.33,294.15,299.25,294.81,305.73,300.6,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,3.68,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16152000,302.29,303.15,285.15,0,0,293.21,0.0,0.0,0.0,302.3,303.15,285.15,0,0,293.21,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.21,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.21,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.21,0.0,0.0,0.0,293.34,294.15,299.54,294.74,305.45,300.02,294.11,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.86,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16152300,302.3,303.15,285.15,0,0,293.22,0.0,0.0,0.0,302.29,303.15,285.15,0,0,293.22,0.0,0.0,0.0,302.43,303.15,285.15,0,0,293.22,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.22,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.22,0.0,0.0,0.0,293.36,294.15,299.8,294.68,305.2,299.87,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,4.06,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16152600,302.31,303.15,285.15,0,0,293.24,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.24,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.24,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.24,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.24,0.0,0.0,0.0,293.37,294.15,300.0,294.64,304.96,299.92,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,4.45,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16152900,302.3,303.15,285.15,0,0,293.26,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.26,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.26,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.26,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.25,0.0,0.0,0.0,293.39,294.15,300.13,294.64,304.72,300.07,294.12,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,4.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16153200,302.3,303.15,285.15,0,0,293.27,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.27,0.0,0.0,0.0,302.42,303.15,285.15,0,0,293.27,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.27,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.27,0.0,0.0,0.0,293.41,294.15,300.15,294.68,304.5,300.14,294.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,4.89,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16153500,302.3,303.15,285.15,0,0,293.29,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.29,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.29,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.29,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.29,0.0,0.0,0.0,293.43,294.15,300.1,294.74,304.28,300.12,294.13,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,4.82,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16153800,302.3,303.15,285.15,0,0,293.31,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.31,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.31,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.31,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.31,0.0,0.0,0.0,293.44,294.15,300.03,294.82,304.08,300.07,294.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,4.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16154100,302.3,303.15,285.15,0,0,293.32,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.32,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.32,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.32,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.32,0.0,0.0,0.0,293.46,294.15,299.94,294.9,303.89,300.01,294.14,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,4.27,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16154400,302.28,303.15,285.15,0,0,293.34,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.34,0.0,0.0,0.0,302.41,303.15,285.15,0,0,293.34,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.34,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.34,0.0,0.0,0.0,293.48,294.15,299.83,294.98,303.72,299.95,294.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,4.08,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16154700,302.27,303.15,285.15,0,0,293.35,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.35,0.0,0.0,0.0,302.4,303.15,285.15,0,0,293.35,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.35,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.35,0.0,0.0,0.0,293.49,294.15,299.72,295.06,303.54,299.86,294.15,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,4.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16155000,302.27,303.15,285.15,0,0,293.37,0.0,0.0,0.0,302.29,303.15,285.15,0,0,293.37,0.0,0.0,0.0,302.4,303.15,285.15,0,0,293.37,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.37,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.37,0.0,0.0,0.0,293.51,294.15,299.6,295.14,303.37,299.75,294.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.93,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16155300,302.27,303.15,285.15,0,0,293.38,0.0,0.0,0.0,302.29,303.15,285.15,0,0,293.38,0.0,0.0,0.0,302.39,303.15,285.15,0,0,293.38,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.38,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.38,0.0,0.0,0.0,293.52,294.15,299.49,295.22,303.21,299.68,294.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,3.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16155600,302.28,303.15,285.15,0,0,293.4,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.4,0.0,0.0,0.0,302.39,303.15,285.15,0,0,293.4,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.4,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.39,0.0,0.0,0.0,293.53,294.15,299.38,295.3,303.05,299.65,294.17,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,3.61,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16155900,302.27,303.15,285.15,0,0,293.41,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.41,0.0,0.0,0.0,302.38,303.15,285.15,0,0,293.41,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.41,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.41,0.0,0.0,0.0,293.55,294.15,299.29,295.38,302.91,299.63,294.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.6,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16156200,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.38,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.21,295.46,302.86,299.63,294.18,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.78,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16156500,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.37,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.17,295.54,302.86,299.63,294.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.09,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16156800,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.37,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.61,302.86,299.63,294.19,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16157100,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.36,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.68,302.86,299.63,294.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16157400,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.36,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.76,302.86,299.63,294.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16157700,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.36,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.83,302.86,299.63,294.2,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16158000,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.35,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.9,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16158300,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.35,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,295.96,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16158600,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.35,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.03,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16158900,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.09,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16159200,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.15,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16159500,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.2,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16159800,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.34,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.25,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16160100,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.29,302.86,299.63,294.21,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16160400,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.33,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16160700,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.35,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16161000,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.37,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16161300,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.33,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.36,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16161600,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.36,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16161900,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.34,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16162200,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.32,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16162500,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.32,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.3,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16162800,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.31,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.29,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16163100,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.31,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.28,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16163400,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.31,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.28,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16163700,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.3,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.3,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16164000,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.3,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.15,296.33,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16164300,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.3,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.13,296.37,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16164600,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.29,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,299.08,296.42,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16164900,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.29,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.99,296.47,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16165200,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.29,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.89,296.52,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16165500,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.98,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.77,296.56,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16165800,302.19,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.65,296.61,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16166100,302.19,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.28,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.53,296.65,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16166400,302.19,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.41,296.68,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16166700,302.18,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.27,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.97,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.73,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.31,296.71,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167000,302.18,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.22,296.72,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167300,302.17,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.17,296.74,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167600,302.17,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.26,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16167900,302.17,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.96,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16168200,302.16,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.02,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16168500,302.16,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.25,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.11,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16168800,302.16,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.42,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.43,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.42,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.42,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.86,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.24,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16169100,302.15,303.15,285.15,0,0,293.43,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.43,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.43,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.43,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.43,0.0,0.0,0.0,293.56,294.15,298.15,296.74,302.84,299.63,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,0.63,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16169400,302.15,303.15,285.15,0,0,293.44,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.44,0.0,0.0,0.0,302.24,303.15,285.15,0,0,293.44,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.44,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.44,0.0,0.0,0.0,293.57,294.15,298.15,296.74,302.75,299.6,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,1.65,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16169700,302.15,303.15,285.15,0,0,293.46,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.46,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.46,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.46,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.45,0.0,0.0,0.0,293.58,294.15,298.15,296.74,302.59,299.54,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.46,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170000,302.14,303.15,285.15,0,0,293.48,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.48,0.0,0.0,0.0,302.23,303.15,285.15,0,0,293.48,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.48,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.48,0.0,0.0,0.0,293.61,294.15,298.15,296.74,302.42,299.48,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.67,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170300,302.14,303.15,285.15,0,0,293.49,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.49,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.49,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.49,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.49,0.0,0.0,0.0,293.62,294.15,298.15,296.74,302.24,299.37,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,60,2.72,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170600,302.14,303.15,285.15,0,0,293.5,0.0,0.0,0.0,302.14,303.15,285.15,0,0,293.5,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.51,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.5,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.5,0.0,0.0,0.0,293.63,294.15,298.15,296.74,302.06,299.19,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.73,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16170900,302.14,303.15,285.15,0,0,293.52,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.52,0.0,0.0,0.0,302.22,303.15,285.15,0,0,293.52,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.52,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.51,0.0,0.0,0.0,293.65,294.15,298.15,296.74,301.9,298.98,294.22,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.75,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16171200,302.13,303.15,285.15,0,0,293.53,0.0,0.0,0.0,302.13,303.15,285.15,0,0,293.53,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.53,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.53,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.53,0.0,0.0,0.0,293.66,294.15,298.15,296.74,301.74,298.77,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.76,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16171500,302.13,303.15,285.15,0,0,293.54,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.54,0.0,0.0,0.0,302.21,303.15,285.15,0,0,293.54,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.54,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.54,0.0,0.0,0.0,293.67,294.15,298.15,296.74,301.58,298.59,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16171800,302.13,303.15,285.15,0,0,293.56,0.0,0.0,0.0,302.12,303.15,285.15,0,0,293.56,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.56,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.56,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.55,0.0,0.0,0.0,293.69,294.15,298.15,296.74,301.44,298.46,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16172100,302.12,303.15,285.15,0,0,293.57,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.57,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.57,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.57,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.57,0.0,0.0,0.0,293.7,294.15,298.15,296.74,301.29,298.36,294.23,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16172400,302.12,303.15,285.15,0,0,293.58,0.0,0.0,0.0,302.11,303.15,285.15,0,0,293.58,0.0,0.0,0.0,302.2,303.15,285.15,0,0,293.58,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.58,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.58,0.0,0.0,0.0,293.71,294.15,298.15,296.74,301.16,298.29,294.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16172700,302.12,303.15,285.15,0,0,293.59,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.59,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.6,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.59,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.59,0.0,0.0,0.0,293.72,294.15,298.15,296.74,301.03,298.24,294.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173000,302.11,303.15,285.15,0,0,293.61,0.0,0.0,0.0,302.1,303.15,285.15,0,0,293.61,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.61,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.61,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.61,0.0,0.0,0.0,293.74,294.15,298.15,296.74,300.91,298.21,294.24,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173300,302.11,303.15,285.15,0,0,293.62,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.62,0.0,0.0,0.0,302.19,303.15,285.15,0,0,293.62,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.62,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.62,0.0,0.0,0.0,293.75,294.15,298.15,296.74,300.79,298.19,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173600,302.11,303.15,285.15,0,0,293.63,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.63,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.63,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.63,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.63,0.0,0.0,0.0,293.76,294.15,298.15,296.74,300.67,298.18,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16173900,302.11,303.15,285.15,0,0,293.64,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.64,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.64,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.64,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.64,0.0,0.0,0.0,293.77,294.15,298.15,296.74,300.56,298.17,294.25,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16174200,302.1,303.15,285.15,0,0,293.66,0.0,0.0,0.0,302.09,303.15,285.15,0,0,293.66,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.66,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.65,0.0,0.0,0.0,293.78,294.15,298.15,296.74,300.46,298.16,294.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16174500,302.1,303.15,285.15,0,0,293.67,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.67,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.67,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.67,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.67,0.0,0.0,0.0,293.79,294.15,298.15,296.74,300.36,298.16,294.26,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16174800,302.1,303.15,285.15,0,0,293.68,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.68,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.68,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.68,0.0,0.0,0.0,293.81,294.15,298.15,296.74,300.27,298.15,294.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16175100,302.1,303.15,285.15,0,0,293.69,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.69,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.69,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.69,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.69,0.0,0.0,0.0,293.82,294.15,298.15,296.74,300.17,298.15,294.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.77,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16175400,302.1,303.15,285.15,0,0,293.7,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.7,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.7,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.7,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.7,0.0,0.0,0.0,293.83,294.15,298.15,296.74,300.09,298.15,294.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,2.78,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16175700,302.09,303.15,285.15,0,0,293.71,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.71,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.72,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.71,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.71,0.0,0.0,0.0,293.84,294.15,298.15,296.74,300.0,298.15,294.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.79,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176000,302.09,303.15,285.15,0,0,293.73,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.73,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.73,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.73,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.72,0.0,0.0,0.0,293.85,294.15,298.15,296.74,299.92,298.15,294.28,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.81,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
