time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16176300,302.09,303.15,285.15,0,0,293.74,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.74,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.74,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.74,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.74,0.0,0.0,0.0,293.86,294.15,298.15,296.74,299.84,298.15,294.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176600,302.09,303.15,285.15,0,0,293.75,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.75,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.75,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.75,0.0,0.0,0.0,293.87,294.15,298.15,296.74,299.77,298.15,294.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,2.86,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16176900,302.09,303.15,285.15,0,0,293.76,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.76,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.76,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.76,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.76,0.0,0.0,0.0,293.88,294.15,298.15,296.74,299.69,298.15,294.29,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,2.9,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16177200,302.09,303.15,285.15,0,0,293.77,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.77,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.77,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.77,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.77,0.0,0.0,0.0,293.89,294.15,298.15,296.74,299.62,298.15,294.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,2.93,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16177500,302.08,303.15,285.15,0,0,293.78,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.78,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.78,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.78,0.0,0.0,0.0,293.9,294.15,298.15,296.74,299.55,298.15,294.3,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,2.97,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16177800,302.08,303.15,285.15,0,0,293.8,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.8,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.8,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.79,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.79,0.0,0.0,0.0,293.91,294.15,298.15,296.74,299.49,298.15,294.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,3.0,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16178100,302.08,303.15,285.15,0,0,293.81,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.81,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.81,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.81,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.81,0.0,0.0,0.0,293.92,294.15,298.15,296.74,299.42,298.15,294.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,3.04,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16178400,302.08,303.15,285.15,0,0,293.82,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.82,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.82,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.82,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.82,0.0,0.0,0.0,293.94,294.15,298.15,296.74,299.36,298.15,294.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,3.07,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16178700,302.08,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.83,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.83,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.83,0.0,0.0,0.0,293.95,294.15,298.16,296.75,299.3,298.15,294.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,3.1,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179000,302.08,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.99,303.15,285.15,0,0,293.84,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.9,303.15,285.15,0,0,293.84,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.84,0.0,0.0,0.0,293.96,294.15,298.18,296.77,299.25,298.17,294.32,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.06,0.0,0.0,0,0.0,60,3.13,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179300,302.08,303.15,285.15,0,0,293.85,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.85,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.85,0.0,0.0,0.0,301.68,303.15,285.15,0,0,293.85,0.0,0.0,0.0,293.97,294.15,298.21,296.8,299.19,298.2,294.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,3.15,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179600,302.08,303.15,285.15,0,0,293.86,0.0,0.0,0.0,302.0,303.15,285.15,0,0,293.86,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.86,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.86,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.86,0.0,0.0,0.0,293.98,294.15,298.26,296.85,299.15,298.24,294.33,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,3.17,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16179900,302.08,303.15,285.15,0,0,293.87,0.0,0.0,0.0,302.01,303.15,285.15,0,0,293.87,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.87,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.87,0.0,0.0,0.0,293.99,294.15,298.32,296.91,299.11,298.29,294.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.05,0.0,0.0,0,0.0,60,3.17,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16180200,302.08,303.15,285.15,0,0,293.88,0.0,0.0,0.0,302.02,303.15,285.15,0,0,293.88,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.88,0.0,0.0,0.0,301.91,303.15,285.15,0,0,293.88,0.0,0.0,0.0,301.69,303.15,285.15,0,0,293.88,0.0,0.0,0.0,294.0,294.15,298.4,296.98,299.07,298.36,294.34,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,3.18,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16180500,302.09,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.03,303.15,285.15,0,0,293.89,0.0,0.0,0.0,302.15,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.89,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.89,0.0,0.0,0.0,294.0,294.15,298.49,297.07,299.04,298.44,294.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.04,0.0,0.0,0,0.0,60,3.2,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16180800,302.09,303.15,285.15,0,0,293.9,0.0,0.0,0.0,302.04,303.15,285.15,0,0,293.9,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.92,303.15,285.15,0,0,293.9,0.0,0.0,0.0,301.7,303.15,285.15,0,0,293.9,0.0,0.0,0.0,294.01,294.15,298.59,297.17,299.02,298.53,294.35,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,3.22,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16181100,302.1,303.15,285.15,0,0,293.91,0.0,0.0,0.0,302.05,303.15,285.15,0,0,293.91,0.0,0.0,0.0,302.16,303.15,285.15,0,0,293.91,0.0,0.0,0.0,301.93,303.15,285.15,0,0,293.91,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.91,0.0,0.0,0.0,294.02,294.15,298.71,297.29,299.0,298.63,294.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,3.26,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16181400,302.1,303.15,285.15,0,0,293.92,0.0,0.0,0.0,302.06,303.15,285.15,0,0,293.92,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.92,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.92,0.0,0.0,0.0,301.71,303.15,285.15,0,0,293.92,0.0,0.0,0.0,294.03,294.15,298.84,297.41,298.99,298.74,294.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.03,0.0,0.0,0,0.0,60,5.83,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16181700,302.11,303.15,285.15,0,0,293.93,0.0,0.0,0.0,302.07,303.15,285.15,0,0,293.93,0.0,0.0,0.0,302.17,303.15,285.15,0,0,293.93,0.0,0.0,0.0,301.94,303.15,285.15,0,0,293.93,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.93,0.0,0.0,0.0,294.04,294.15,298.99,297.56,298.99,298.86,294.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.52,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16182000,302.11,303.15,285.15,0,0,293.94,0.0,0.0,0.0,302.08,303.15,285.15,0,0,293.94,0.0,0.0,0.0,302.18,303.15,285.15,0,0,293.94,0.0,0.0,0.0,301.95,303.15,285.15,0,0,293.94,0.0,0.0,0.0,301.72,303.15,285.15,0,0,293.94,0.0,0.0,0.0,294.05,294.15,299.15,297.71,298.99,299.0,294.37,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,6.95,0,0.0,0,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16182300,301.99,297.15,293.15,0,0,296.5,0.55,0.05,0.05,302.01,297.15,293.15,0,0,296.5,0.55,0.05,0.05,302.07,297.15,293.15,0,0,296.5,0.55,0.05,0.04,301.85,297.15,293.15,0,0,296.5,0.55,0.05,0.05,301.62,297.15,293.15,0,0,296.5,0.55,0.05,0.23,296.54,284.95,299.32,297.85,301.2,301.99,296.76,1,0.15,0.4,0.4,1.0,1,0.49,0.09,0.4,-0.05,0.0,0.0,0,23.71,60,1670.82,0,26.34,1,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16182600,301.97,297.15,293.15,0,0,298.12,0.5,0.05,0.05,302.0,297.15,293.15,0,0,298.12,0.5,0.05,0.05,302.05,297.15,293.15,0,0,298.12,0.5,0.05,0.04,301.83,297.15,293.15,0,0,298.12,0.5,0.05,0.05,301.6,297.15,293.15,0,0,298.12,0.5,0.05,0.23,298.14,284.95,299.48,297.96,299.49,301.97,298.22,1,0.18,1.0,1.0,0.0,1,0.49,0.49,0.0,0.35,0.0,0.0,0,39.05,60,556.69,0,39.74,1,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16182900,301.92,297.15,293.15,0,0,299.21,0.93,0.49,0.13,301.96,297.15,293.15,0,0,299.21,0.93,0.5,0.13,302.01,297.15,293.15,0,0,299.21,0.93,0.5,0.1,301.79,297.15,293.15,0,0,299.21,0.93,0.48,0.13,301.55,297.15,293.15,0,0,299.21,0.93,0.46,0.63,299.21,284.95,299.65,298.04,299.65,301.93,299.24,1,0.24,1.0,1.0,0.0,1,1.35,1.35,0.0,1.02,0.0,0.0,0,20.33,100,442.35,0,185.38,1,283.15,284.38,294.77,296.1,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16183200,301.36,297.15,293.15,0,0,290.45,0.98,0.58,0.19,301.54,297.15,293.15,0,0,290.45,0.98,0.61,0.2,301.54,297.15,293.15,0,0,290.45,0.98,0.61,0.15,301.36,297.15,293.15,0,0,290.45,0.98,0.58,0.2,301.07,297.15,293.15,0,0,290.45,0.98,0.55,0.94,290.44,284.95,299.82,298.1,299.81,301.47,290.41,1,0.36,1.0,1.0,0.0,1,2.0,2.0,0.0,1.54,1.0,1.0,0,38.68,140,54123.94,0,591.51,1,283.15,289.84,303.04,305.42,293.15,293.15,283.15,6025.77,19080,313.15,0,18000,1,0,0,0,1,0.42,1,0,1.0,1.96,1.96,0,5.12,5.12,0,0,0,0,10232.45,0,160.56,2274.52,0,307.39,0.4,1,0,3,1,0
16183500,300.69,297.15,293.15,0,0,290.17,1.0,0.64,0.26,300.96,297.15,293.15,0,0,290.17,1.0,0.68,0.28,300.93,297.15,293.15,0,0,290.17,1.0,0.68,0.2,300.78,297.15,293.15,0,0,290.17,1.0,0.65,0.28,300.38,297.15,293.15,0,0,290.17,1.0,0.59,1.31,290.17,284.95,299.98,298.13,299.98,300.86,290.18,1,0.5,1.0,1.0,0.0,1,2.8,2.8,0.0,2.16,1.0,1.0,0,72.33,200,77013.72,0,1603.91,1,283.15,289.28,301.39,305.52,293.15,293.15,283.15,14093.03,22320,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,3.0,3.0,0,5.12,5.12,0,0,0,0,12208.05,0,574.28,2274.52,0,2034.5,0.62,1,0,3,1,0
16183800,300.23,297.15,293.15,0,0,290.66,1.0,0.7,0.34,300.55,297.15,293.15,0,0,290.66,1.0,0.76,0.36,300.5,297.15,293.15,0,0,290.66,1.0,0.75,0.26,300.37,297.15,293.15,0,0,290.66,1.0,0.72,0.36,299.92,297.15,293.15,0,0,290.66,1.0,0.64,1.7,290.67,284.95,300.15,298.15,300.15,300.42,290.68,1,0.64,1.0,1.0,0.0,1,3.63,3.63,0.0,2.8,1.0,1.0,0,121.42,240,94813.24,0,3490.06,1,283.15,289.46,301.25,306.25,293.15,293.15,283.15,20133.01,24480,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,3.59,3.59,0,5.12,5.12,0,0,0,0,14321.04,0,980.58,2274.52,0,2549.25,0.74,1,0,3,1,0
16184100,299.92,297.15,293.15,0,0,291.2,1.0,0.77,0.41,300.26,297.15,293.15,0,0,291.2,1.0,0.83,0.44,300.2,297.15,293.15,0,0,291.2,1.0,0.82,0.32,300.09,297.15,293.15,0,0,291.2,1.0,0.79,0.44,299.6,297.15,293.15,0,0,291.2,1.0,0.7,2.07,291.2,284.95,300.32,298.16,300.32,300.13,291.21,1,0.78,1.0,1.0,0.0,1,4.42,4.42,0.0,3.41,1.0,1.0,0,179.8,300,108957.18,0,6297.0,1,283.15,289.71,301.22,306.99,293.15,293.15,283.15,24609.22,27720,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,3.97,3.97,0,5.12,5.12,0,0,0,0,16259.93,0,1325.16,2274.52,0,2868.94,0.81,1,0,3,1,0
16184400,299.47,297.15,293.15,0,0,289.76,1.0,0.8,0.48,299.89,297.15,293.15,0,0,289.76,1.0,0.89,0.51,299.8,297.15,293.15,0,0,289.76,1.0,0.87,0.37,299.72,297.15,293.15,0,0,289.76,1.0,0.84,0.51,299.2,297.15,293.15,0,0,289.76,1.0,0.73,2.4,289.76,284.95,300.48,298.16,299.91,299.74,289.76,1,0.91,0.05,0.05,1.0,1,5.14,0.01,5.13,-1.15,1.0,1.0,0,240.31,340,88703.2,0,9905.84,1,283.15,288.17,301.06,305.85,293.15,293.15,283.15,27894.22,29880,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.22,4.22,0,5.12,5.12,0,0,0,0,13499.33,0,1599.16,2274.52,0,2654.18,0.87,1,0,3,1,0
16184700,299.16,297.15,293.15,0,0,290.34,1.0,0.84,0.53,299.6,297.15,293.15,0,0,290.34,1.0,0.95,0.56,299.5,297.15,293.15,0,0,290.34,1.0,0.92,0.41,299.43,297.15,293.15,0,0,290.34,1.0,0.89,0.56,298.89,297.15,293.15,0,0,290.34,1.0,0.76,2.66,290.34,284.95,300.65,298.16,299.95,299.44,290.34,1,1.0,0.58,0.58,1.0,1,5.7,2.38,3.31,1.1,1.0,1.0,0,296.78,400,102034.85,0,13496.8,1,283.15,288.61,301.22,306.57,293.15,293.15,283.15,31048.87,33120,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.45,4.45,0,5.12,5.12,0,0,0,0,15274.62,0,1877.97,2274.52,0,2706.89,0.91,1,0,3,1,0
16185000,298.98,297.15,293.15,0,0,289.62,1.0,0.89,0.53,299.44,297.15,293.15,0,0,289.62,1.0,1.0,0.56,299.33,297.15,293.15,0,0,289.62,1.0,0.98,0.41,299.27,297.15,293.15,0,0,289.62,1.0,0.95,0.56,298.71,297.15,293.15,0,0,289.62,1.0,0.8,2.66,289.61,284.95,300.82,298.16,299.62,299.27,289.61,1,1.0,0.23,0.23,1.0,1,5.69,1.01,4.68,-0.27,1.0,1.0,0,296.0,410,93294.57,0,13487.89,1,283.15,287.96,301.13,306.18,293.15,293.15,283.15,33769.24,35280,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.64,4.64,0,5.12,5.12,0,0,0,0,14118.82,0,2130.11,2274.52,0,2710.04,0.95,1,0,3,1,0
16185300,298.83,297.15,293.15,0,0,289.27,1.0,0.93,0.53,299.31,297.15,293.15,0,0,289.27,1.0,1.0,0.56,299.19,297.15,293.15,0,0,289.27,1.0,1.0,0.41,299.13,297.15,293.15,0,0,289.27,1.0,1.0,0.56,298.57,297.15,293.15,0,0,289.27,1.0,0.83,2.66,289.27,284.95,300.98,298.18,299.65,299.14,289.26,1,1.0,0.36,0.36,1.0,1,5.69,1.59,4.1,0.31,1.0,1.0,0,296.29,410,100605.73,0,13492.18,1,282.49,287.56,301.21,306.66,293.15,293.15,282.45,35394.8,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.76,4.76,0,5.12,5.12,0,0,0,0,15384.93,0,2285.76,2274.52,0,2767.89,0.97,1,0,3,1,0
16185600,298.68,297.15,293.15,0,0,288.64,1.0,0.96,0.53,299.18,297.15,293.15,0,0,288.64,1.0,1.0,0.56,299.05,297.15,293.15,0,0,288.64,1.0,1.0,0.41,299.01,297.15,293.15,0,0,288.64,1.0,1.0,0.56,298.43,297.15,293.15,0,0,288.64,1.0,0.86,2.66,288.64,284.95,301.15,298.21,299.49,299.0,288.64,1,1.0,0.25,0.25,1.0,1,5.69,1.11,4.58,-0.17,1.0,1.0,0,296.03,410,101032.69,0,13488.8,1,281.86,286.91,301.2,306.68,293.15,293.15,281.85,35828.81,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.78,4.78,0,5.12,5.12,0,0,0,0,15471.85,0,2327.93,2274.52,0,2821.12,0.98,1,0,3,1,0
16185900,298.53,297.15,293.15,0,0,288.08,1.0,1.0,0.53,299.05,297.15,293.15,0,0,288.08,1.0,1.0,0.56,298.92,297.15,293.15,0,0,288.08,1.0,1.0,0.41,298.88,297.15,293.15,0,0,288.08,1.0,1.0,0.56,298.29,297.15,293.15,0,0,288.08,1.0,0.88,2.66,288.08,284.95,301.32,298.24,299.42,298.87,288.07,1,1.0,0.28,0.28,1.0,1,5.69,1.24,4.45,-0.04,1.0,1.0,0,296.1,410,105770.4,0,13489.76,1,280.99,286.28,301.26,307.06,293.15,293.15,280.95,35951.75,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,16654.38,0,2339.92,2274.52,0,2886.91,0.98,1,0,3,1,0
16186200,298.39,297.15,293.15,0,0,287.61,1.0,1.0,0.53,298.93,297.15,293.15,0,0,287.61,1.0,1.0,0.56,298.79,297.15,293.15,0,0,287.61,1.0,1.0,0.41,298.76,297.15,293.15,0,0,287.61,1.0,1.0,0.56,298.17,297.15,293.15,0,0,287.61,1.0,0.91,2.66,287.61,284.95,301.48,298.28,299.37,298.75,287.61,1,1.0,0.24,0.24,1.0,1,5.69,1.04,4.65,-0.24,1.0,1.0,0,295.99,410,108640.48,0,13488.31,1,280.36,285.78,301.29,307.2,293.15,293.15,280.05,35986.41,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,18309.27,0,2343.31,2274.52,0,2931.56,0.98,1,0,3,1,0
16186500,298.26,297.15,293.15,0,0,287.04,1.0,1.0,0.53,298.82,297.15,293.15,0,0,287.04,1.0,1.0,0.56,298.67,297.15,293.15,0,0,287.04,1.0,1.0,0.41,298.65,297.15,293.15,0,0,287.04,1.0,1.0,0.56,298.04,297.15,293.15,0,0,287.04,1.0,0.92,2.66,287.04,284.95,301.65,298.32,299.31,298.63,287.03,1,1.0,0.24,0.24,1.0,1,5.69,1.04,4.66,-0.24,1.0,1.0,0,295.98,410,113151.88,0,13488.27,1,279.49,285.15,301.33,307.57,293.15,293.15,279.45,35996.18,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18739.33,0,2344.26,2274.52,0,2993.97,0.98,1,0,3,1,0
16186800,298.13,297.15,293.15,0,0,286.56,1.0,1.0,0.53,298.7,297.15,293.15,0,0,286.56,1.0,1.0,0.56,298.55,297.15,293.15,0,0,286.56,1.0,1.0,0.41,298.54,297.15,293.15,0,0,286.56,1.0,1.0,0.56,297.92,297.15,293.15,0,0,286.56,1.0,0.94,2.66,286.56,284.95,301.82,298.35,299.26,298.51,286.56,1,1.0,0.21,0.21,1.0,1,5.69,0.94,4.75,-0.34,1.0,1.0,0,295.93,410,115895.52,0,13487.53,1,278.86,284.64,301.36,307.72,293.15,293.15,278.85,35998.92,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19540.97,0,2344.53,2274.52,0,3030.93,0.98,1,0,3,1,0
16187100,298.03,297.15,293.15,0,0,286.31,1.0,1.0,0.53,298.62,297.15,293.15,0,0,286.31,1.0,1.0,0.56,298.45,297.15,293.15,0,0,286.31,1.0,1.0,0.41,298.45,297.15,293.15,0,0,286.31,1.0,1.0,0.56,297.82,297.15,293.15,0,0,286.31,1.0,0.95,2.66,286.31,284.95,301.98,298.39,299.23,298.42,286.31,1,1.0,0.2,0.2,1.0,1,5.69,0.9,4.79,-0.38,1.0,1.0,0,295.91,410,116124.2,0,13487.2,1,278.57,284.37,301.38,307.77,293.15,293.15,278.15,35999.7,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20339.96,0,2344.6,2274.52,0,3027.87,0.98,1,0,3,1,0
16187400,297.96,297.15,293.15,0,0,286.18,1.0,1.0,0.53,298.56,297.15,293.15,0,0,286.18,1.0,1.0,0.56,298.39,297.15,293.15,0,0,286.18,1.0,1.0,0.41,298.4,297.15,293.15,0,0,286.18,1.0,1.0,0.56,297.76,297.15,293.15,0,0,286.18,1.0,0.97,2.66,286.18,284.95,302.15,298.42,299.22,298.36,286.18,1,1.0,0.19,0.19,1.0,1,5.69,0.84,4.85,-0.44,1.0,1.0,0,295.89,410,115267.34,0,13486.69,1,278.49,284.24,301.42,307.75,293.15,293.15,278.15,35999.91,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20231.94,0,2344.62,2274.52,0,3003.47,0.98,1,0,3,1,0
16187700,297.91,297.15,293.15,0,0,286.09,1.0,1.0,0.53,298.52,297.15,293.15,0,0,286.09,1.0,1.0,0.56,298.35,297.15,293.15,0,0,286.09,1.0,1.0,0.41,298.35,297.15,293.15,0,0,286.09,1.0,1.0,0.56,297.71,297.15,293.15,0,0,286.09,1.0,0.98,2.66,286.09,284.95,302.32,298.46,299.22,298.32,286.09,1,1.0,0.18,0.18,1.0,1,5.69,0.8,4.89,-0.48,1.0,1.0,0,295.88,410,114561.14,0,13486.3,1,278.43,284.14,301.45,307.75,293.15,293.15,278.15,35999.98,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20145.56,0,2344.63,2274.52,0,2980.98,0.98,1,0,3,1,0
16188000,297.87,297.15,293.15,0,0,286.01,1.0,1.0,0.53,298.48,297.15,293.15,0,0,286.01,1.0,1.0,0.56,298.31,297.15,293.15,0,0,286.01,1.0,1.0,0.41,298.32,297.15,293.15,0,0,286.01,1.0,1.0,0.56,297.67,297.15,293.15,0,0,286.01,1.0,0.99,2.66,286.01,284.95,302.48,298.49,299.23,298.28,286.01,1,1.0,0.17,0.17,1.0,1,5.69,0.76,4.93,-0.52,1.0,1.0,0,295.87,410,113981.48,0,13485.88,1,278.38,284.06,301.49,307.75,293.15,293.15,278.15,35999.99,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20075.89,0,2344.63,2274.52,0,2960.09,0.98,1,0,3,1,0
16188300,297.83,297.15,293.15,0,0,285.96,1.0,1.0,0.53,298.45,297.15,293.15,0,0,285.96,1.0,1.0,0.56,298.27,297.15,293.15,0,0,285.96,1.0,1.0,0.41,298.29,297.15,293.15,0,0,285.96,1.0,1.0,0.56,297.64,297.15,293.15,0,0,285.96,1.0,1.0,2.66,285.96,284.95,302.65,298.53,299.24,298.24,285.96,1,1.0,0.16,0.16,1.0,1,5.69,0.72,4.97,-0.56,1.0,1.0,0,295.86,410,113506.76,0,13485.46,1,278.34,284.0,301.53,307.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20020.13,0,2344.63,2274.52,0,2940.38,0.98,1,0,3,1,0
16188600,297.8,297.15,293.15,0,0,285.92,1.0,1.0,0.53,298.42,297.15,293.15,0,0,285.92,1.0,1.0,0.56,298.24,297.15,293.15,0,0,285.92,1.0,1.0,0.41,298.26,297.15,293.15,0,0,285.92,1.0,1.0,0.56,297.61,297.15,293.15,0,0,285.92,1.0,1.0,2.66,285.92,284.95,302.82,298.57,299.26,298.22,285.92,1,1.0,0.15,0.15,1.0,1,5.69,0.67,5.02,-0.61,1.0,1.0,0,295.85,410,113119.3,0,13484.99,1,278.32,283.96,301.56,307.78,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19976.57,0,2344.63,2274.52,0,2921.45,0.98,1,0,3,1,0
16188900,297.78,297.15,293.15,0,0,285.89,1.0,1.0,0.53,298.4,297.15,293.15,0,0,285.89,1.0,1.0,0.56,298.22,297.15,293.15,0,0,285.89,1.0,1.0,0.41,298.24,297.15,293.15,0,0,285.89,1.0,1.0,0.56,297.58,297.15,293.15,0,0,285.89,1.0,1.0,2.66,285.89,284.95,302.98,298.61,299.28,298.19,285.89,1,1.0,0.15,0.15,1.0,1,5.69,0.63,5.06,-0.65,1.0,1.0,0,295.83,410,112804.92,0,13484.57,1,278.31,283.93,301.6,307.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19951.39,0,2344.63,2274.52,0,2903.06,0.98,1,0,3,1,0
16189200,297.75,297.15,293.15,0,0,285.87,1.0,1.0,0.53,298.38,297.15,293.15,0,0,285.87,1.0,1.0,0.56,298.19,297.15,293.15,0,0,285.87,1.0,1.0,0.41,298.22,297.15,293.15,0,0,285.87,1.0,1.0,0.56,297.56,297.15,293.15,0,0,285.87,1.0,1.0,2.66,285.87,284.95,303.15,298.65,299.3,298.17,285.87,1,1.0,0.14,0.14,1.0,1,5.69,0.59,5.1,-0.69,1.0,1.0,0,295.82,410,112551.83,0,13484.19,1,278.3,283.91,301.65,307.83,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19930.12,0,2344.63,2274.52,0,2884.83,0.98,1,0,3,1,0
16189500,297.73,297.15,293.15,0,0,285.87,1.0,1.0,0.53,298.36,297.15,293.15,0,0,285.87,1.0,1.0,0.56,298.17,297.15,293.15,0,0,285.87,1.0,1.0,0.41,298.2,297.15,293.15,0,0,285.87,1.0,1.0,0.56,297.53,297.15,293.15,0,0,285.87,1.0,1.0,2.66,285.87,284.95,303.3,298.7,299.31,298.15,285.87,1,1.0,0.14,0.14,1.0,1,5.69,0.55,5.14,-0.72,1.0,1.0,0,295.81,410,112343.08,0,13483.85,1,278.3,283.9,301.7,307.87,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19906.93,0,2344.63,2274.52,0,2862.68,0.98,1,0,3,1,0
16189800,297.71,297.15,293.15,0,0,285.87,1.0,1.0,0.53,298.34,297.15,293.15,0,0,285.87,1.0,1.0,0.56,298.15,297.15,293.15,0,0,285.87,1.0,1.0,0.41,298.19,297.15,293.15,0,0,285.87,1.0,1.0,0.56,297.51,297.15,293.15,0,0,285.87,1.0,1.0,2.66,285.87,284.95,303.42,298.77,299.33,298.13,285.87,1,1.0,0.14,0.14,1.0,1,5.69,0.52,5.17,-0.75,1.0,1.0,0,295.8,410,112160.17,0,13483.55,1,278.32,283.91,301.77,307.92,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19886.01,0,2344.63,2274.52,0,2835.48,0.98,1,0,3,1,0
16190100,297.69,297.15,293.15,0,0,285.89,1.0,1.0,0.53,298.32,297.15,293.15,0,0,285.89,1.0,1.0,0.56,298.13,297.15,293.15,0,0,285.89,1.0,1.0,0.41,298.17,297.15,293.15,0,0,285.89,1.0,1.0,0.56,297.49,297.15,293.15,0,0,285.89,1.0,1.0,2.66,285.89,284.95,303.52,298.86,299.33,298.11,285.89,1,1.0,0.13,0.13,1.0,1,5.69,0.5,5.19,-0.78,1.0,1.0,0,295.79,410,112002.23,0,13483.28,1,278.34,283.93,301.85,307.99,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19880.92,0,2344.63,2274.52,0,2804.98,0.98,1,0,3,1,0
16190400,297.67,297.15,293.15,0,0,285.92,1.0,1.0,0.53,298.31,297.15,293.15,0,0,285.92,1.0,1.0,0.56,298.11,297.15,293.15,0,0,285.92,1.0,1.0,0.41,298.15,297.15,293.15,0,0,285.92,1.0,1.0,0.56,297.47,297.15,293.15,0,0,285.92,1.0,1.0,2.66,285.92,284.95,303.59,298.95,299.34,298.1,285.92,1,1.0,0.13,0.13,1.0,1,5.69,0.48,5.21,-0.8,1.0,1.0,0,295.78,410,111869.23,0,13483.08,1,278.38,283.95,301.94,308.08,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19881.99,0,2344.63,2274.52,0,2772.37,0.98,1,0,3,1,0
16190700,297.66,297.15,293.15,0,0,285.95,1.0,1.0,0.53,298.3,297.15,293.15,0,0,285.95,1.0,1.0,0.56,298.1,297.15,293.15,0,0,285.95,1.0,1.0,0.41,298.14,297.15,293.15,0,0,285.95,1.0,1.0,0.56,297.45,297.15,293.15,0,0,285.95,1.0,1.0,2.66,285.95,284.95,303.66,299.05,299.34,298.08,285.95,1,1.0,0.13,0.13,1.0,1,5.69,0.46,5.23,-0.82,1.0,1.0,0,295.78,410,111759.7,0,13482.85,1,278.42,283.99,302.04,308.17,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19888.29,0,2344.63,2274.52,0,2738.93,0.98,1,0,3,1,0
16191000,297.65,297.15,293.15,0,0,285.99,1.0,1.0,0.53,298.29,297.15,293.15,0,0,285.99,1.0,1.0,0.56,298.08,297.15,293.15,0,0,285.99,1.0,1.0,0.41,298.13,297.15,293.15,0,0,285.99,1.0,1.0,0.56,297.44,297.15,293.15,0,0,285.99,1.0,1.0,2.66,285.99,284.95,303.71,299.14,299.34,298.07,285.99,1,1.0,0.13,0.13,1.0,1,5.69,0.44,5.24,-0.83,1.0,1.0,0,295.78,410,111673.05,0,13482.73,1,278.47,284.03,302.14,308.26,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19898.88,0,2344.63,2274.52,0,2705.88,0.98,1,0,3,1,0
16191300,297.64,297.15,293.15,0,0,286.03,1.0,1.0,0.53,298.27,297.15,293.15,0,0,286.03,1.0,1.0,0.56,298.07,297.15,293.15,0,0,286.03,1.0,1.0,0.41,298.12,297.15,293.15,0,0,286.03,1.0,1.0,0.56,297.42,297.15,293.15,0,0,286.03,1.0,1.0,2.66,286.03,284.95,303.76,299.24,299.35,298.06,286.03,1,1.0,0.13,0.13,1.0,1,5.69,0.42,5.27,-0.85,1.0,1.0,0,295.77,410,111606.36,0,13482.51,1,278.52,284.08,302.24,308.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19912.61,0,2344.63,2274.52,0,2674.44,0.98,1,0,3,1,0
16191600,297.63,297.15,293.15,0,0,286.08,1.0,1.0,0.53,298.27,297.15,293.15,0,0,286.08,1.0,1.0,0.56,298.06,297.15,293.15,0,0,286.08,1.0,1.0,0.41,298.11,297.15,293.15,0,0,286.08,1.0,1.0,0.56,297.41,297.15,293.15,0,0,286.08,1.0,1.0,2.66,286.08,284.95,303.82,299.33,299.35,298.05,286.08,1,1.0,0.13,0.13,1.0,1,5.69,0.42,5.26,-0.85,1.0,1.0,0,295.77,410,111559.77,0,13482.5,1,278.57,284.13,302.33,308.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19928.53,0,2344.63,2274.52,0,2645.75,0.98,1,0,3,1,0
16191900,297.62,297.15,293.15,0,0,286.12,1.0,1.0,0.53,298.26,297.15,293.15,0,0,286.12,1.0,1.0,0.56,298.05,297.15,293.15,0,0,286.12,1.0,1.0,0.41,298.11,297.15,293.15,0,0,286.12,1.0,1.0,0.56,297.4,297.15,293.15,0,0,286.12,1.0,1.0,2.66,286.12,284.95,303.88,299.41,299.36,298.04,286.12,1,1.0,0.13,0.13,1.0,1,5.69,0.39,5.29,-0.88,1.0,1.0,0,295.76,410,111528.35,0,13482.21,1,278.61,284.17,302.41,308.53,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19945.31,0,2344.63,2274.52,0,2620.94,0.98,1,0,3,1,0
16192200,297.61,297.15,293.15,0,0,286.16,1.0,1.0,0.53,298.25,297.15,293.15,0,0,286.16,1.0,1.0,0.56,298.04,297.15,293.15,0,0,286.16,1.0,1.0,0.41,298.1,297.15,293.15,0,0,286.16,1.0,1.0,0.56,297.39,297.15,293.15,0,0,286.16,1.0,1.0,2.66,286.16,284.95,303.95,299.48,299.37,298.03,286.16,1,1.0,0.13,0.13,1.0,1,5.69,0.42,5.27,-0.86,1.0,1.0,0,295.78,410,111513.3,0,13482.36,1,278.65,284.21,302.48,308.61,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19962.01,0,2344.63,2274.52,0,2601.13,0.98,1,0,3,1,0
16192500,297.6,297.15,293.15,0,0,286.19,1.0,1.0,0.53,298.24,297.15,293.15,0,0,286.19,1.0,1.0,0.56,298.03,297.15,293.15,0,0,286.19,1.0,1.0,0.41,298.09,297.15,293.15,0,0,286.19,1.0,1.0,0.56,297.37,297.15,293.15,0,0,286.19,1.0,1.0,2.66,286.19,284.95,304.04,299.53,299.38,298.02,286.19,1,1.0,0.12,0.12,1.0,1,5.69,0.36,5.32,-0.91,1.0,1.0,0,295.75,410,111506.89,0,13481.89,1,278.68,284.24,302.53,308.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19976.97,0,2344.63,2274.52,0,2587.44,0.98,1,0,3,1,0
16192800,297.59,297.15,293.15,0,0,286.21,1.0,1.0,0.53,298.23,297.15,293.15,0,0,286.21,1.0,1.0,0.56,298.02,297.15,293.15,0,0,286.21,1.0,1.0,0.41,298.08,297.15,293.15,0,0,286.21,1.0,1.0,0.56,297.36,297.15,293.15,0,0,286.21,1.0,1.0,2.66,286.21,284.95,304.15,299.56,299.4,298.01,286.21,1,1.0,0.13,0.13,1.0,1,5.69,0.43,5.26,-0.85,1.0,1.0,0,295.8,410,111514.49,0,13482.39,1,278.71,284.26,302.56,308.7,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19989.48,0,2344.63,2274.52,0,2581.2,0.98,1,0,3,1,0
16193100,297.58,297.15,293.15,0,0,286.23,1.0,1.0,0.53,298.22,297.15,293.15,0,0,286.23,1.0,1.0,0.56,298.0,297.15,293.15,0,0,286.23,1.0,1.0,0.41,298.07,297.15,293.15,0,0,286.23,1.0,1.0,0.56,297.35,297.15,293.15,0,0,286.23,1.0,1.0,2.66,286.23,284.95,304.28,299.58,299.42,298.0,286.23,1,1.0,0.12,0.12,1.0,1,5.69,0.32,5.37,-0.96,1.0,1.0,0,295.72,410,111533.37,0,13481.46,1,278.72,284.28,302.58,308.72,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19996.89,0,2344.63,2274.52,0,2573.96,0.98,1,0,3,1,0
16193400,297.57,297.15,293.15,0,0,286.25,1.0,1.0,0.53,298.21,297.15,293.15,0,0,286.25,1.0,1.0,0.56,297.99,297.15,293.15,0,0,286.25,1.0,1.0,0.41,298.06,297.15,293.15,0,0,286.25,1.0,1.0,0.56,297.33,297.15,293.15,0,0,286.25,1.0,1.0,2.66,286.25,284.95,304.43,299.62,299.44,297.99,286.25,1,1.0,0.13,0.13,1.0,1,5.69,0.47,5.22,-0.81,1.0,1.0,0,295.83,410,111590.3,0,13482.72,1,278.73,284.3,302.6,308.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20009.34,0,2344.63,2274.52,0,2590.08,0.98,1,0,3,1,0
16193700,297.55,297.15,293.15,0,0,286.26,1.0,1.0,0.53,298.2,297.15,293.15,0,0,286.26,1.0,1.0,0.56,297.98,297.15,293.15,0,0,286.26,1.0,1.0,0.41,298.05,297.15,293.15,0,0,286.26,1.0,1.0,0.56,297.32,297.15,293.15,0,0,286.26,1.0,1.0,2.66,286.26,284.95,304.59,299.66,299.47,297.98,286.26,1,1.0,0.11,0.11,1.0,1,5.69,0.24,5.44,-1.03,1.0,1.0,0,295.66,410,111678.7,0,13480.75,1,278.75,284.31,302.6,308.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20022.16,0,2344.63,2274.52,0,2622.36,0.98,1,0,3,1,0
16194000,297.54,297.15,293.15,0,0,286.28,1.0,1.0,0.53,298.19,297.15,293.15,0,0,286.28,1.0,1.0,0.56,297.97,297.15,293.15,0,0,286.28,1.0,1.0,0.41,298.04,297.15,293.15,0,0,286.28,1.0,1.0,0.56,297.3,297.15,293.15,0,0,286.28,1.0,1.0,2.66,286.28,284.95,304.76,299.72,299.5,297.97,286.28,1,1.0,0.14,0.14,1.0,1,5.69,0.55,5.14,-0.72,1.0,1.0,0,295.89,410,111803.95,0,13483.46,1,278.76,284.33,302.6,308.75,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20038.24,0,2344.63,2274.52,0,2661.35,0.98,1,0,3,1,0
16194300,297.53,297.15,293.15,0,0,286.3,1.0,1.0,0.53,298.18,297.15,293.15,0,0,286.3,1.0,1.0,0.56,297.96,297.15,293.15,0,0,286.3,1.0,1.0,0.41,298.04,297.15,293.15,0,0,286.3,1.0,1.0,0.56,297.29,297.15,293.15,0,0,286.3,1.0,1.0,2.66,286.3,284.95,304.94,299.77,299.54,297.96,286.3,1,1.0,0.1,0.1,1.0,1,5.69,0.13,5.55,-1.14,1.0,1.0,0,295.56,410,111905.94,0,13479.79,1,278.77,284.35,302.6,308.76,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20052.99,0,2344.63,2274.52,0,2705.3,0.98,1,0,3,1,0
16194600,297.53,297.15,293.15,0,0,286.33,1.0,1.0,0.53,298.18,297.15,293.15,0,0,286.33,1.0,1.0,0.56,297.95,297.15,293.15,0,0,286.33,1.0,1.0,0.41,298.03,297.15,293.15,0,0,286.33,1.0,1.0,0.56,297.28,297.15,293.15,0,0,286.33,1.0,1.0,2.66,286.33,284.95,305.12,299.83,299.57,297.95,286.33,1,1.0,0.15,0.15,1.0,1,5.69,0.67,5.02,-0.61,1.0,1.0,0,295.96,410,112055.77,0,13484.48,1,278.78,284.37,302.6,308.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20071.96,0,2344.63,2274.52,0,2752.77,0.98,1,0,3,1,0
16194900,297.52,297.15,293.15,0,0,286.35,1.0,1.0,0.53,298.17,297.15,293.15,0,0,286.35,1.0,1.0,0.56,297.94,297.15,293.15,0,0,286.35,1.0,1.0,0.41,298.02,297.15,293.15,0,0,286.35,1.0,1.0,0.56,297.26,297.15,293.15,0,0,286.35,1.0,1.0,2.66,286.35,284.95,305.3,299.9,299.6,297.94,286.35,1,1.0,0.08,0.08,1.0,1,5.69,0.05,5.63,-1.22,1.0,1.0,0,295.48,410,112157.66,0,13479.11,1,278.8,284.38,302.6,308.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20087.16,0,2344.63,2274.52,0,2801.9,0.98,1,0,3,1,0
16195200,297.51,297.15,293.15,0,0,286.37,1.0,1.0,0.53,298.16,297.15,293.15,0,0,286.37,1.0,1.0,0.56,297.93,297.15,293.15,0,0,286.37,1.0,1.0,0.41,298.01,297.15,293.15,0,0,286.37,1.0,1.0,0.56,297.25,297.15,293.15,0,0,286.37,1.0,1.0,2.66,286.37,284.95,305.48,299.96,299.64,297.93,286.37,1,1.0,0.16,0.16,1.0,1,5.69,0.73,4.96,-0.55,1.0,1.0,0,295.99,410,112313.13,0,13485.0,1,278.81,284.41,302.6,308.78,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20106.79,0,2344.63,2274.52,0,2851.1,0.98,1,0,3,1,0
16195500,297.5,297.15,293.15,0,0,286.39,1.0,1.0,0.53,298.15,297.15,293.15,0,0,286.39,1.0,1.0,0.56,297.92,297.15,293.15,0,0,286.39,1.0,1.0,0.41,298.01,297.15,293.15,0,0,286.39,1.0,1.0,0.56,297.24,297.15,293.15,0,0,286.39,1.0,1.0,2.66,286.39,284.95,305.66,300.01,299.67,297.93,286.39,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.65,-1.24,1.0,1.0,0,295.45,410,112402.93,0,13478.95,1,278.82,284.42,302.6,308.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20120.68,0,2344.63,2274.52,0,2898.25,0.98,1,0,3,1,0
16195800,297.49,297.15,293.15,0,0,286.41,1.0,1.0,0.53,298.14,297.15,293.15,0,0,286.41,1.0,1.0,0.56,297.91,297.15,293.15,0,0,286.41,1.0,1.0,0.41,298.0,297.15,293.15,0,0,286.41,1.0,1.0,0.56,297.23,297.15,293.15,0,0,286.41,1.0,1.0,2.66,286.41,284.95,305.83,300.06,299.71,297.92,286.41,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,295.98,410,112541.49,0,13485.17,1,278.83,284.44,302.6,308.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20138.16,0,2344.63,2274.52,0,2941.47,0.98,1,0,3,1,0
16196100,297.48,297.15,293.15,0,0,286.43,1.0,1.0,0.53,298.13,297.15,293.15,0,0,286.43,1.0,1.0,0.56,297.9,297.15,293.15,0,0,286.43,1.0,1.0,0.41,297.99,297.15,293.15,0,0,286.43,1.0,1.0,0.56,297.21,297.15,293.15,0,0,286.43,1.0,1.0,2.66,286.43,284.95,306.0,300.1,299.73,297.91,286.43,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.43,410,112601.98,0,13478.96,1,278.84,284.45,302.6,308.79,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20148.34,0,2344.63,2274.52,0,2978.5,0.98,1,0,3,1,0
16196400,297.46,297.15,293.15,0,0,286.44,1.0,1.0,0.53,298.12,297.15,293.15,0,0,286.44,1.0,1.0,0.56,297.89,297.15,293.15,0,0,286.44,1.0,1.0,0.41,297.98,297.15,293.15,0,0,286.44,1.0,1.0,0.56,297.2,297.15,293.15,0,0,286.44,1.0,1.0,2.66,286.44,284.95,306.15,300.13,299.76,297.9,286.44,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,295.98,410,112702.26,0,13485.22,1,278.85,284.47,302.6,308.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20160.82,0,2344.63,2274.52,0,3007.25,0.98,1,0,3,1,0
16196700,297.45,297.15,293.15,0,0,286.45,1.0,1.0,0.53,298.11,297.15,293.15,0,0,286.45,1.0,1.0,0.56,297.87,297.15,293.15,0,0,286.45,1.0,1.0,0.41,297.97,297.15,293.15,0,0,286.45,1.0,1.0,0.56,297.19,297.15,293.15,0,0,286.45,1.0,1.0,2.66,286.45,284.95,306.31,300.16,299.79,297.88,286.45,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.43,410,112735.02,0,13478.96,1,278.85,284.47,302.6,308.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20166.19,0,2344.63,2274.52,0,3032.71,0.98,1,0,3,1,0
16197000,297.44,297.15,293.15,0,0,286.47,1.0,1.0,0.53,298.1,297.15,293.15,0,0,286.47,1.0,1.0,0.56,297.86,297.15,293.15,0,0,286.47,1.0,1.0,0.41,297.96,297.15,293.15,0,0,286.47,1.0,1.0,0.56,297.17,297.15,293.15,0,0,286.47,1.0,1.0,2.66,286.47,284.95,306.47,300.2,299.82,297.87,286.47,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,295.98,410,112836.59,0,13485.2,1,278.86,284.49,302.6,308.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20178.33,0,2344.63,2274.52,0,3065.31,0.98,1,0,3,1,0
16197300,297.43,297.15,293.15,0,0,286.48,1.0,1.0,0.53,298.09,297.15,293.15,0,0,286.48,1.0,1.0,0.56,297.85,297.15,293.15,0,0,286.48,1.0,1.0,0.41,297.95,297.15,293.15,0,0,286.48,1.0,1.0,0.56,297.16,297.15,293.15,0,0,286.48,1.0,1.0,2.66,286.48,284.95,306.64,300.24,299.84,297.86,286.48,1,1.0,0.07,0.07,1.0,1,5.69,0.02,5.66,-1.25,1.0,1.0,0,295.44,410,112878.64,0,13478.89,1,278.87,284.5,302.6,308.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20185.87,0,2344.63,2274.52,0,3101.37,0.98,1,0,3,1,0
16197600,297.41,297.15,293.15,0,0,286.49,1.0,1.0,0.53,298.08,297.15,293.15,0,0,286.49,1.0,1.0,0.56,297.83,297.15,293.15,0,0,286.49,1.0,1.0,0.41,297.94,297.15,293.15,0,0,286.49,1.0,1.0,0.56,297.15,297.15,293.15,0,0,286.49,1.0,1.0,2.66,286.49,284.95,306.81,300.27,299.87,297.85,286.49,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.0,410,112975.24,0,13485.08,1,278.88,284.51,302.6,308.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20197.74,0,2344.63,2274.52,0,3135.49,0.98,1,0,3,1,0
16197900,297.4,297.15,293.15,0,0,286.5,1.0,1.0,0.53,298.07,297.15,293.15,0,0,286.5,1.0,1.0,0.56,297.82,297.15,293.15,0,0,286.5,1.0,1.0,0.41,297.93,297.15,293.15,0,0,286.5,1.0,1.0,0.56,297.13,297.15,293.15,0,0,286.5,1.0,1.0,2.66,286.5,284.95,306.96,300.3,299.9,297.84,286.5,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.47,410,112990.45,0,13478.78,1,278.88,284.51,302.59,308.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20202.05,0,2344.63,2274.52,0,3161.74,0.98,1,0,3,1,0
16198200,297.38,297.15,293.15,0,0,286.51,1.0,1.0,0.53,298.05,297.15,293.15,0,0,286.51,1.0,1.0,0.56,297.81,297.15,293.15,0,0,286.51,1.0,1.0,0.41,297.92,297.15,293.15,0,0,286.51,1.0,1.0,0.56,297.12,297.15,293.15,0,0,286.51,1.0,1.0,2.66,286.51,284.95,307.1,300.31,299.92,297.82,286.51,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.03,410,113036.32,0,13484.95,1,278.88,284.52,302.59,308.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20207.47,0,2344.63,2274.52,0,3174.23,0.98,1,0,3,1,0
16198500,297.37,297.15,293.15,0,0,286.5,1.0,1.0,0.53,298.04,297.15,293.15,0,0,286.5,1.0,1.0,0.56,297.79,297.15,293.15,0,0,286.5,1.0,1.0,0.41,297.9,297.15,293.15,0,0,286.5,1.0,1.0,0.56,297.1,297.15,293.15,0,0,286.5,1.0,0.99,2.66,286.5,284.95,307.21,300.29,299.93,297.81,286.5,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.5,410,112975.55,0,13478.67,1,278.88,284.51,302.59,308.81,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20202.0,0,2344.63,2274.52,0,3166.96,0.98,1,0,3,1,0
16198800,297.35,297.15,293.15,0,0,286.49,1.0,1.0,0.53,298.03,297.15,293.15,0,0,286.49,1.0,1.0,0.56,297.78,297.15,293.15,0,0,286.49,1.0,1.0,0.41,297.89,297.15,293.15,0,0,286.49,1.0,1.0,0.56,297.08,297.15,293.15,0,0,286.49,1.0,0.99,2.66,286.49,284.95,307.29,300.25,299.94,297.79,286.49,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.06,410,112918.63,0,13484.81,1,278.87,284.5,302.58,308.8,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20194.1,0,2344.63,2274.52,0,3134.48,0.98,1,0,3,1,0
16199100,297.33,297.15,293.15,0,0,286.46,1.0,1.0,0.53,298.01,297.15,293.15,0,0,286.46,1.0,1.0,0.56,297.76,297.15,293.15,0,0,286.46,1.0,1.0,0.41,297.87,297.15,293.15,0,0,286.46,1.0,1.0,0.56,297.07,297.15,293.15,0,0,286.46,1.0,0.99,2.66,286.46,284.95,307.33,300.17,299.93,297.78,286.46,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.52,410,112727.8,0,13478.56,1,278.85,284.47,302.57,308.78,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20171.7,0,2344.63,2274.52,0,3071.96,0.98,1,0,3,1,0
16199400,297.31,297.15,293.15,0,0,286.43,1.0,1.0,0.53,297.99,297.15,293.15,0,0,286.43,1.0,1.0,0.56,297.74,297.15,293.15,0,0,286.43,1.0,1.0,0.41,297.85,297.15,293.15,0,0,286.43,1.0,1.0,0.56,297.04,297.15,293.15,0,0,286.43,1.0,0.98,2.66,286.43,284.95,307.33,300.05,299.92,297.76,286.43,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.07,410,112512.32,0,13484.73,1,278.83,284.43,302.57,308.77,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20143.16,0,2344.63,2274.52,0,2976.05,0.98,1,0,3,1,0
16199700,297.28,297.15,293.15,0,0,286.37,1.0,1.0,0.53,297.97,297.15,293.15,0,0,286.37,1.0,1.0,0.56,297.71,297.15,293.15,0,0,286.37,1.0,1.0,0.41,297.83,297.15,293.15,0,0,286.37,1.0,1.0,0.56,297.02,297.15,293.15,0,0,286.37,1.0,0.97,2.66,286.37,284.95,307.27,299.89,299.89,297.73,286.37,1,1.0,0.07,0.07,1.0,1,5.69,0.02,5.66,-1.25,1.0,1.0,0,295.53,410,112135.2,0,13478.49,1,278.79,284.38,302.56,308.74,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20096.47,0,2344.63,2274.52,0,2844.97,0.98,1,0,3,1,0
16200000,297.26,297.15,293.15,0,0,286.3,1.0,1.0,0.53,297.95,297.15,293.15,0,0,286.3,1.0,1.0,0.56,297.69,297.15,293.15,0,0,286.3,1.0,1.0,0.41,297.81,297.15,293.15,0,0,286.3,1.0,1.0,0.56,296.99,297.15,293.15,0,0,286.3,1.0,0.97,2.66,286.3,284.95,307.15,299.67,299.84,297.71,286.3,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.08,410,111705.8,0,13484.76,1,278.74,284.31,302.55,308.71,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,20040.06,0,2344.63,2274.52,0,2679.32,0.98,1,0,3,1,0
16200300,297.21,297.15,293.15,0,0,286.21,1.0,1.0,0.53,297.91,297.15,293.15,0,0,286.21,1.0,1.0,0.56,297.65,297.15,293.15,0,0,286.21,1.0,1.0,0.41,297.77,297.15,293.15,0,0,286.21,1.0,1.0,0.56,296.95,297.15,293.15,0,0,286.21,1.0,0.96,2.66,286.21,284.95,306.99,299.46,299.77,297.67,286.21,1,1.0,0.07,0.07,1.0,1,5.69,0.02,5.66,-1.25,1.0,1.0,0,295.52,410,111332.26,0,13478.52,1,278.67,284.22,302.47,308.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19985.74,0,2344.63,2274.52,0,2635.99,0.98,1,0,3,1,0
16200600,297.18,297.15,293.15,0,0,286.12,1.0,1.0,0.53,297.87,297.15,293.15,0,0,286.12,1.0,1.0,0.56,297.61,297.15,293.15,0,0,286.12,1.0,1.0,0.41,297.74,297.15,293.15,0,0,286.12,1.0,1.0,0.56,296.92,297.15,293.15,0,0,286.12,1.0,0.95,2.66,286.12,284.95,306.82,299.32,299.71,297.64,286.12,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.07,410,111320.19,0,13484.81,1,278.58,284.13,302.33,308.48,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19942.28,0,2344.63,2274.52,0,2670.7,0.98,1,0,3,1,0
16200900,297.14,297.15,293.15,0,0,286.04,1.0,1.0,0.53,297.84,297.15,293.15,0,0,286.04,1.0,1.0,0.56,297.58,297.15,293.15,0,0,286.04,1.0,1.0,0.41,297.71,297.15,293.15,0,0,286.04,1.0,1.0,0.56,296.88,297.15,293.15,0,0,286.04,1.0,0.94,2.66,286.04,284.95,306.63,299.24,299.64,297.61,286.04,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.51,410,111218.53,0,13478.58,1,278.51,284.06,302.24,308.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19900.27,0,2344.63,2274.52,0,2689.67,0.98,1,0,3,1,0
16201200,297.11,297.15,293.15,0,0,286.0,1.0,0.99,0.53,297.82,297.15,293.15,0,0,286.0,1.0,1.0,0.56,297.55,297.15,293.15,0,0,286.0,1.0,1.0,0.41,297.68,297.15,293.15,0,0,286.0,1.0,1.0,0.56,296.85,297.15,293.15,0,0,286.0,1.0,0.92,2.66,286.0,284.95,306.44,299.2,299.58,297.58,286.0,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.05,410,111147.68,0,13484.88,1,278.47,284.01,302.2,308.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19871.83,0,2344.63,2274.52,0,2694.46,0.98,1,0,3,1,0
16201500,297.08,297.15,293.15,0,0,285.96,1.0,0.99,0.53,297.79,297.15,293.15,0,0,285.96,1.0,1.0,0.56,297.52,297.15,293.15,0,0,285.96,1.0,1.0,0.41,297.66,297.15,293.15,0,0,285.96,1.0,1.0,0.56,296.83,297.15,293.15,0,0,285.96,1.0,0.91,2.66,285.96,284.95,306.24,299.2,299.51,297.55,285.96,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.49,410,111002.69,0,13478.68,1,278.45,283.99,302.2,308.31,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19846.99,0,2344.63,2274.52,0,2688.5,0.98,1,0,3,1,0
16201800,297.06,297.15,293.15,0,0,285.95,1.0,0.99,0.53,297.77,297.15,293.15,0,0,285.95,1.0,1.0,0.56,297.5,297.15,293.15,0,0,285.95,1.0,1.0,0.41,297.64,297.15,293.15,0,0,285.95,1.0,1.0,0.56,296.8,297.15,293.15,0,0,285.95,1.0,0.9,2.66,285.95,284.95,306.03,299.23,299.45,297.53,285.95,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.03,410,110916.12,0,13484.96,1,278.46,283.98,302.23,308.33,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19834.69,0,2344.63,2274.52,0,2675.45,0.98,1,0,3,1,0
16202100,297.04,297.15,293.15,0,0,285.95,1.0,0.98,0.53,297.75,297.15,293.15,0,0,285.95,1.0,1.0,0.56,297.48,297.15,293.15,0,0,285.95,1.0,1.0,0.41,297.62,297.15,293.15,0,0,285.95,1.0,1.0,0.56,296.78,297.15,293.15,0,0,285.95,1.0,0.89,2.66,285.95,284.95,305.82,299.28,299.38,297.51,285.95,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.48,410,110775.63,0,13478.74,1,278.46,283.98,302.27,308.36,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19823.96,0,2344.63,2274.52,0,2658.49,0.98,1,0,3,1,0
16202400,297.02,297.15,293.15,0,0,285.95,1.0,0.97,0.53,297.73,297.15,293.15,0,0,285.95,1.0,1.0,0.56,297.46,297.15,293.15,0,0,285.95,1.0,1.0,0.41,297.6,297.15,293.15,0,0,285.95,1.0,1.0,0.56,296.77,297.15,293.15,0,0,285.95,1.0,0.87,2.66,285.95,284.95,305.6,299.33,299.32,297.49,285.95,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.53,1.0,1.0,0,296.03,410,110707.67,0,13485.0,1,278.48,284.0,302.32,308.41,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19823.16,0,2344.63,2274.52,0,2640.85,0.98,1,0,3,1,0
16202700,297.0,297.15,293.15,0,0,285.96,1.0,0.97,0.53,297.71,297.15,293.15,0,0,285.96,1.0,1.0,0.56,297.44,297.15,293.15,0,0,285.96,1.0,1.0,0.41,297.58,297.15,293.15,0,0,285.96,1.0,1.0,0.56,296.75,297.15,293.15,0,0,285.96,1.0,0.86,2.66,285.96,284.95,305.39,299.37,299.26,297.47,285.96,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.47,410,110594.66,0,13478.75,1,278.5,284.01,302.37,308.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19820.76,0,2344.63,2274.52,0,2625.19,0.98,1,0,3,1,0
