time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16203000,296.98,297.15,293.15,0,0,285.97,1.0,0.96,0.53,297.7,297.15,293.15,0,0,285.97,1.0,1.0,0.56,297.43,297.15,293.15,0,0,285.97,1.0,1.0,0.41,297.57,297.15,293.15,0,0,285.97,1.0,1.0,0.56,296.73,297.15,293.15,0,0,285.97,1.0,0.84,2.66,285.97,284.95,305.17,299.41,299.2,297.46,285.97,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.02,410,110559.37,0,13485.03,1,278.52,284.03,302.41,308.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19825.01,0,2344.63,2274.52,0,2614.21,0.98,1,0,3,1,0
16203300,296.96,297.15,293.15,0,0,285.96,1.0,0.95,0.53,297.68,297.15,293.15,0,0,285.96,1.0,1.0,0.56,297.41,297.15,293.15,0,0,285.96,1.0,1.0,0.41,297.55,297.15,293.15,0,0,285.96,1.0,1.0,0.56,296.71,297.15,293.15,0,0,285.96,1.0,0.83,2.66,285.96,284.95,304.96,299.43,299.14,297.44,285.96,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.24,1.0,1.0,0,295.47,410,110479.48,0,13478.84,1,278.53,284.03,302.43,308.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19823.98,0,2344.63,2274.52,0,2610.12,0.98,1,0,3,1,0
16203600,296.94,297.15,293.15,0,0,285.96,1.0,0.94,0.53,297.66,297.15,293.15,0,0,285.96,1.0,1.0,0.56,297.39,297.15,293.15,0,0,285.96,1.0,1.0,0.41,297.53,297.15,293.15,0,0,285.96,1.0,1.0,0.56,296.69,297.15,293.15,0,0,285.96,1.0,0.81,2.66,285.96,284.95,304.75,299.42,299.07,297.42,285.96,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.01,410,110474.48,0,13485.06,1,278.53,284.03,302.42,308.51,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19825.58,0,2344.63,2274.52,0,2615.25,0.98,1,0,3,1,0
16203900,296.93,297.15,293.15,0,0,285.94,1.0,0.94,0.53,297.66,297.15,293.15,0,0,285.94,1.0,1.0,0.56,297.38,297.15,293.15,0,0,285.94,1.0,1.0,0.41,297.53,297.15,293.15,0,0,285.94,1.0,1.0,0.56,296.69,297.15,293.15,0,0,285.94,1.0,0.8,2.66,285.94,284.95,304.54,299.4,299.02,297.41,285.94,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.45,410,110483.15,0,13478.84,1,278.51,284.02,302.4,308.49,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19822.67,0,2344.63,2274.52,0,2622.08,0.98,1,0,3,1,0
16204200,296.91,297.15,293.15,0,0,285.93,1.0,0.93,0.53,297.64,297.15,293.15,0,0,285.93,1.0,1.0,0.56,297.37,297.15,293.15,0,0,285.93,1.0,1.0,0.41,297.51,297.15,293.15,0,0,285.93,1.0,1.0,0.56,296.68,297.15,293.15,0,0,285.93,1.0,0.78,2.66,285.93,284.95,304.33,299.38,298.96,297.4,285.93,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.0,410,110520.51,0,13485.12,1,278.51,284.02,302.38,308.47,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19822.37,0,2344.63,2274.52,0,2626.71,0.98,1,0,3,1,0
16204500,296.89,297.15,293.15,0,0,285.91,1.0,0.92,0.53,297.62,297.15,293.15,0,0,285.91,1.0,1.0,0.56,297.35,297.15,293.15,0,0,285.91,1.0,1.0,0.41,297.49,297.15,293.15,0,0,285.91,1.0,1.0,0.56,296.66,297.15,293.15,0,0,285.91,1.0,0.76,2.66,285.91,284.95,304.11,299.37,298.9,297.38,285.91,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.44,410,110484.87,0,13478.88,1,278.5,284.0,302.37,308.46,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19816.12,0,2344.63,2274.52,0,2630.22,0.98,1,0,3,1,0
16204800,296.87,297.15,293.15,0,0,285.9,1.0,0.91,0.53,297.6,297.15,293.15,0,0,285.9,1.0,1.0,0.56,297.33,297.15,293.15,0,0,285.9,1.0,1.0,0.41,297.47,297.15,293.15,0,0,285.9,1.0,1.0,0.56,296.64,297.15,293.15,0,0,285.9,1.0,0.75,2.66,285.9,284.95,303.89,299.36,298.84,297.36,285.9,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,295.99,410,110502.68,0,13485.15,1,278.49,284.0,302.36,308.45,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19814.43,0,2344.63,2274.52,0,2633.47,0.98,1,0,3,1,0
16205100,296.85,297.15,293.15,0,0,285.88,1.0,0.9,0.53,297.58,297.15,293.15,0,0,285.88,1.0,1.0,0.56,297.31,297.15,293.15,0,0,285.88,1.0,1.0,0.41,297.45,297.15,293.15,0,0,285.88,1.0,1.0,0.56,296.62,297.15,293.15,0,0,285.88,1.0,0.73,2.66,285.88,284.95,303.67,299.35,298.77,297.34,285.88,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.44,410,110454.69,0,13478.93,1,278.48,283.99,302.35,308.43,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19807.31,0,2344.63,2274.52,0,2636.88,0.98,1,0,3,1,0
16205400,296.82,297.15,293.15,0,0,285.87,1.0,0.88,0.53,297.56,297.15,293.15,0,0,285.87,1.0,1.0,0.56,297.28,297.15,293.15,0,0,285.87,1.0,1.0,0.41,297.43,297.15,293.15,0,0,285.87,1.0,1.0,0.56,296.6,297.15,293.15,0,0,285.87,1.0,0.71,2.66,285.87,284.95,303.45,299.34,298.7,297.32,285.87,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,295.99,410,110463.86,0,13485.16,1,278.48,283.98,302.34,308.42,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19804.54,0,2344.63,2274.52,0,2641.07,0.98,1,0,3,1,0
16205700,296.8,297.15,293.15,0,0,285.85,1.0,0.87,0.53,297.54,297.15,293.15,0,0,285.85,1.0,1.0,0.56,297.26,297.15,293.15,0,0,285.85,1.0,1.0,0.41,297.41,297.15,293.15,0,0,285.85,1.0,1.0,0.56,296.58,297.15,293.15,0,0,285.85,1.0,0.69,2.66,285.85,284.95,303.23,299.32,298.64,297.3,285.85,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.44,410,110409.88,0,13478.9,1,278.46,283.96,302.32,308.4,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19795.95,0,2344.63,2274.52,0,2646.34,0.98,1,0,3,1,0
16206000,296.78,297.15,293.15,0,0,285.83,1.0,0.86,0.53,297.51,297.15,293.15,0,0,285.83,1.0,1.0,0.56,297.24,297.15,293.15,0,0,285.83,1.0,1.0,0.41,297.39,297.15,293.15,0,0,285.83,1.0,1.0,0.56,296.56,297.15,293.15,0,0,285.83,1.0,0.67,2.66,285.83,284.95,303.01,299.3,298.57,297.27,285.83,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.54,1.0,1.0,0,296.0,410,110414.57,0,13485.13,1,278.45,283.95,302.3,308.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19791.31,0,2344.63,2274.52,0,2653.26,0.98,1,0,3,1,0
16206300,296.75,297.15,293.15,0,0,285.8,1.0,0.84,0.53,297.49,297.15,293.15,0,0,285.8,1.0,1.0,0.56,297.22,297.15,293.15,0,0,285.8,1.0,1.0,0.41,297.37,297.15,293.15,0,0,285.8,1.0,1.0,0.56,296.53,297.15,293.15,0,0,285.8,1.0,0.65,2.66,285.8,284.95,302.79,299.27,298.5,297.25,285.8,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.45,410,110356.95,0,13478.85,1,278.43,283.93,302.27,308.35,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19780.41,0,2344.63,2274.52,0,2662.03,0.98,1,0,3,1,0
16206600,296.73,297.15,293.15,0,0,285.78,1.0,0.83,0.53,297.47,297.15,293.15,0,0,285.78,1.0,1.0,0.56,297.19,297.15,293.15,0,0,285.78,1.0,1.0,0.41,297.35,297.15,293.15,0,0,285.78,1.0,1.0,0.56,296.51,297.15,293.15,0,0,285.78,1.0,0.63,2.66,285.78,284.95,302.57,299.24,298.44,297.23,285.78,1,1.0,0.17,0.17,1.0,1,5.69,0.74,4.95,-0.53,1.0,1.0,0,296.0,410,110358.49,0,13485.1,1,278.41,283.91,302.24,308.32,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19772.98,0,2344.63,2274.52,0,2673.13,0.98,1,0,3,1,0
16206900,296.7,297.15,293.15,0,0,285.74,1.0,0.81,0.53,297.44,297.15,293.15,0,0,285.74,1.0,1.0,0.56,297.17,297.15,293.15,0,0,285.74,1.0,1.0,0.41,297.32,297.15,293.15,0,0,285.74,1.0,1.0,0.56,296.49,297.15,293.15,0,0,285.74,1.0,0.6,2.66,285.74,284.95,302.36,299.2,298.37,297.2,285.74,1,1.0,0.07,0.07,1.0,1,5.69,0.03,5.66,-1.25,1.0,1.0,0,295.46,410,110297.73,0,13478.83,1,278.38,283.88,302.2,308.28,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19758.84,0,2344.63,2274.52,0,2686.73,0.98,1,0,3,1,0
16207200,296.66,297.15,293.15,0,0,285.7,1.0,0.79,0.54,297.41,297.15,293.15,0,0,285.7,1.0,1.0,0.57,297.13,297.15,293.15,0,0,285.7,1.0,1.0,0.42,297.29,297.15,293.15,0,0,285.7,1.0,1.0,0.57,296.47,297.15,293.15,0,0,285.7,0.99,0.58,2.61,285.7,284.95,302.15,299.14,298.3,297.17,285.7,1,1.0,0.17,0.17,1.0,1,5.68,0.74,4.95,-0.54,1.0,1.0,0,298.94,410,110230.56,0,13471.91,1,278.35,283.85,302.15,308.23,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19743.39,0,2344.63,2274.52,0,2703.1,0.98,1,0,3,1,0
16207500,296.58,297.15,293.15,0,0,285.66,1.0,0.77,0.56,297.35,297.15,293.15,0,0,285.66,1.0,1.0,0.59,297.08,297.15,293.15,0,0,285.66,1.0,0.99,0.44,297.23,297.15,293.15,0,0,285.66,1.0,1.0,0.59,296.48,297.15,293.15,0,0,285.66,0.97,0.56,2.53,285.66,284.95,302.09,299.14,298.25,297.13,285.66,1,1.0,0.07,0.07,1.0,1,5.67,0.03,5.64,-1.24,1.0,1.0,0,303.96,410,110097.05,0,13440.55,1,278.32,283.81,302.14,308.2,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19710.07,0,2344.63,2274.52,0,2694.89,0.98,1,0,3,1,0
16207800,296.49,297.15,293.15,0,0,285.67,1.0,0.74,0.58,297.31,297.15,293.15,0,0,285.67,1.0,1.0,0.61,297.04,297.15,293.15,0,0,285.67,1.0,0.98,0.45,297.19,297.15,293.15,0,0,285.67,1.0,1.0,0.61,296.5,297.15,293.15,0,0,285.67,0.95,0.54,2.44,285.67,284.95,302.27,299.23,298.28,297.12,285.67,1,1.0,0.17,0.17,1.0,1,5.66,0.74,4.92,-0.53,1.0,1.0,0,310.09,410,110000.29,0,13421.44,1,278.34,283.82,302.22,308.26,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19696.53,0,2344.63,2274.52,0,2656.58,0.98,1,0,3,1,0
16208100,296.41,297.15,293.15,0,0,285.71,1.0,0.71,0.6,297.27,297.15,293.15,0,0,285.71,1.0,1.0,0.63,297.0,297.15,293.15,0,0,285.71,1.0,0.98,0.47,297.15,297.15,293.15,0,0,285.71,1.0,1.0,0.63,296.53,297.15,293.15,0,0,285.71,0.93,0.52,2.36,285.71,284.95,302.66,299.38,298.34,297.08,285.71,1,1.0,0.07,0.07,1.0,1,5.64,0.03,5.62,-1.24,1.0,1.0,0,314.58,410,109765.18,0,13392.01,1,278.4,283.87,302.37,308.38,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19688.24,0,2344.63,2274.52,0,2599.04,0.98,1,0,3,1,0
16208400,296.35,297.15,293.15,0,0,285.79,1.0,0.68,0.61,297.25,297.15,293.15,0,0,285.79,1.0,1.0,0.65,296.98,297.15,293.15,0,0,285.79,1.0,0.97,0.48,297.12,297.15,293.15,0,0,285.79,1.0,1.0,0.65,296.57,297.15,293.15,0,0,285.79,0.91,0.51,2.29,285.79,284.95,303.2,299.57,298.44,297.04,285.79,1,1.0,0.17,0.17,1.0,1,5.63,0.73,4.9,-0.53,1.0,1.0,0,320.17,410,109565.65,0,13374.93,1,278.48,283.94,302.56,308.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.81,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19696.11,0,2344.63,2274.52,0,2531.47,0.98,1,0,3,1,0
16208700,296.39,297.15,293.15,0,0,285.85,0.98,0.66,0.59,297.21,297.15,293.15,0,0,285.85,1.0,1.0,0.67,296.94,297.15,293.15,0,0,285.85,1.0,0.96,0.5,297.09,297.15,293.15,0,0,285.85,1.0,0.99,0.67,296.6,297.15,293.15,0,0,285.85,0.89,0.49,2.23,285.85,284.95,303.85,299.79,298.55,297.01,285.85,1,1.0,0.07,0.07,1.0,1,5.61,0.03,5.58,-1.23,1.0,1.0,0,326.98,410,109551.33,0,13334.23,1,278.54,284.0,302.62,308.65,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19731.9,0,2344.63,2274.52,0,2655.46,0.98,1,0,3,1,0
16209000,296.44,297.15,293.15,0,0,285.9,0.96,0.64,0.58,297.17,297.15,293.15,0,0,285.9,1.0,1.0,0.7,296.91,297.15,293.15,0,0,285.9,1.0,0.95,0.51,297.05,297.15,293.15,0,0,285.9,1.0,0.99,0.7,296.63,297.15,293.15,0,0,285.9,0.87,0.48,2.17,285.9,284.95,304.55,299.99,298.69,296.97,285.9,1,1.0,0.17,0.17,1.0,1,5.6,0.73,4.87,-0.53,1.0,1.0,0,334.72,410,109816.48,0,13306.49,1,278.57,284.04,302.63,308.67,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19769.34,0,2344.63,2274.52,0,2820.12,0.98,1,0,3,1,0
16209300,296.49,297.15,293.15,0,0,285.93,0.94,0.62,0.56,297.14,297.15,293.15,0,0,285.94,1.0,1.0,0.72,296.87,297.15,293.15,0,0,285.94,1.0,0.94,0.53,297.01,297.15,293.15,0,0,285.94,1.0,0.98,0.72,296.67,297.15,293.15,0,0,285.93,0.85,0.47,2.12,285.94,284.95,305.25,300.17,298.82,296.94,285.94,1,1.0,0.07,0.07,1.0,1,5.58,0.03,5.55,-1.22,1.0,1.0,0,340.72,410,110012.72,0,13268.78,1,278.59,284.07,302.62,308.68,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19798.91,0,2344.63,2274.52,0,2979.86,0.98,1,0,3,1,0
16209600,296.54,297.15,293.15,0,0,285.97,0.92,0.61,0.55,297.1,297.15,293.15,0,0,285.97,1.0,0.99,0.74,296.83,297.15,293.15,0,0,285.97,1.0,0.92,0.54,296.98,297.15,293.15,0,0,285.97,1.0,0.97,0.74,296.7,297.15,293.15,0,0,285.97,0.84,0.45,2.06,285.97,284.95,305.91,300.32,298.95,296.91,285.97,1,1.0,0.17,0.17,1.0,1,5.57,0.73,4.84,-0.52,1.0,1.0,0,347.82,410,110214.51,0,13243.48,1,278.61,284.1,302.62,308.69,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19826.66,0,2344.63,2274.52,0,3118.93,0.98,1,0,3,1,0
16209900,296.59,297.15,293.15,0,0,285.99,0.91,0.59,0.54,297.07,297.15,293.15,0,0,285.99,1.0,0.99,0.75,296.79,297.15,293.15,0,0,285.99,1.0,0.91,0.56,296.94,297.15,293.15,0,0,285.99,1.0,0.96,0.75,296.73,297.15,293.15,0,0,285.99,0.83,0.44,2.02,285.99,284.95,306.48,300.42,299.05,296.89,285.99,1,1.0,0.08,0.08,1.0,1,5.55,0.03,5.51,-1.21,1.0,1.0,0,353.2,410,110290.77,0,13208.2,1,278.61,284.11,302.61,308.69,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19840.19,0,2344.63,2274.52,0,3224.98,0.98,1,0,3,1,0
16210200,296.63,297.15,293.15,0,0,286.0,0.89,0.58,0.53,297.03,297.15,293.15,0,0,286.0,1.0,0.98,0.77,296.74,297.15,293.15,0,0,286.0,1.0,0.89,0.57,296.9,297.15,293.15,0,0,286.0,1.0,0.95,0.77,296.75,297.15,293.15,0,0,286.0,0.81,0.43,1.97,286.0,284.95,306.91,300.48,299.13,296.86,286.0,1,1.0,0.17,0.17,1.0,1,5.54,0.72,4.82,-0.53,1.0,1.0,0,359.73,410,110349.34,0,13184.97,1,278.62,284.11,302.6,308.68,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19847.88,0,2344.63,2274.52,0,3290.32,0.98,1,0,3,1,0
16210500,296.66,297.15,293.15,0,0,285.99,0.88,0.57,0.52,296.99,297.15,293.15,0,0,285.99,1.0,0.97,0.79,296.68,297.15,293.15,0,0,285.99,1.0,0.87,0.58,296.86,297.15,293.15,0,0,285.99,1.0,0.94,0.79,296.77,297.15,293.15,0,0,285.99,0.8,0.42,1.93,285.99,284.95,307.15,300.48,299.17,296.85,285.99,1,1.0,0.08,0.08,1.0,1,5.52,0.03,5.49,-1.2,1.0,1.0,0,364.64,410,110278.68,0,13151.51,1,278.61,284.1,302.59,308.67,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19840.79,0,2344.63,2274.52,0,3311.58,0.98,1,0,3,1,0
16210800,296.7,297.15,293.15,0,0,285.97,0.87,0.56,0.5,296.95,297.15,293.15,0,0,285.97,1.0,0.96,0.8,296.62,297.15,293.15,0,0,285.97,1.0,0.85,0.59,296.81,297.15,293.15,0,0,285.97,1.0,0.92,0.8,296.79,297.15,293.15,0,0,285.97,0.79,0.41,1.88,285.97,284.95,307.15,300.45,299.16,296.83,285.97,1,1.0,0.17,0.17,1.0,1,5.51,0.71,4.8,-0.52,1.0,1.0,0,370.9,410,110175.96,0,13129.21,1,278.59,284.08,302.58,308.66,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19827.08,0,2344.63,2274.52,0,3287.18,0.98,1,0,3,1,0
16211100,296.72,297.15,293.15,0,0,285.92,0.86,0.55,0.49,296.89,297.15,293.15,0,0,285.92,1.0,0.95,0.82,296.6,297.15,293.15,0,0,285.92,0.99,0.83,0.58,296.73,297.15,293.15,0,0,285.92,1.0,0.9,0.82,296.81,297.15,293.15,0,0,285.92,0.78,0.4,1.84,285.92,284.95,306.93,300.39,299.1,296.82,285.92,1,1.0,0.08,0.08,1.0,1,5.49,0.04,5.45,-1.2,1.0,1.0,0,378.19,410,109927.38,0,13083.17,1,278.57,284.05,302.58,308.64,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19794.95,0,2344.63,2274.52,0,3232.22,0.98,1,0,3,1,0
16211400,296.74,297.15,293.15,0,0,285.87,0.84,0.53,0.49,296.8,297.15,293.15,0,0,285.87,1.0,0.93,0.85,296.61,297.15,293.15,0,0,285.87,0.97,0.82,0.57,296.65,297.15,293.15,0,0,285.87,1.0,0.88,0.84,296.82,297.15,293.15,0,0,285.87,0.76,0.39,1.8,285.87,284.95,306.56,300.34,299.02,296.82,285.87,1,1.0,0.17,0.17,1.0,1,5.47,0.71,4.76,-0.52,1.0,1.0,0,389.47,410,109686.82,0,13034.25,1,278.54,284.01,302.58,308.63,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19764.88,0,2344.63,2274.52,0,3177.99,0.98,1,0,3,1,0
16211700,296.75,297.15,293.15,0,0,285.77,0.82,0.52,0.48,296.69,297.15,293.15,0,0,285.77,0.99,0.91,0.86,296.61,297.15,293.15,0,0,285.77,0.95,0.8,0.56,296.64,297.15,293.15,0,0,285.77,0.97,0.86,0.82,296.82,297.15,293.15,0,0,285.77,0.74,0.38,1.76,285.77,284.95,306.08,300.27,298.91,296.82,285.76,1,1.0,0.08,0.08,1.0,1,5.39,0.04,5.35,-1.17,1.0,1.0,0,413.43,410,109055.09,0,12850.47,1,278.49,283.93,302.58,308.6,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19699.81,0,2344.63,2274.52,0,3119.01,0.98,1,0,3,1,0
16212000,296.75,297.15,293.15,0,0,285.59,0.8,0.51,0.47,296.66,297.15,293.15,0,0,285.59,0.97,0.89,0.85,296.6,297.15,293.15,0,0,285.59,0.92,0.78,0.55,296.62,297.15,293.15,0,0,285.59,0.95,0.84,0.8,296.82,297.15,293.15,0,0,285.59,0.73,0.37,1.72,285.59,284.95,305.51,300.2,298.78,296.82,285.59,1,0.99,0.17,0.17,1.0,1,5.27,0.68,4.6,-0.51,1.0,1.0,0,422.18,410,108133.54,0,12249.06,1,278.4,283.8,302.57,308.56,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.86,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19580.14,0,2344.63,2274.52,0,3042.8,0.98,1,0,3,1,0
16212300,296.75,297.15,293.15,0,0,285.39,0.79,0.5,0.45,296.64,297.15,293.15,0,0,285.39,0.96,0.87,0.83,296.59,297.15,293.15,0,0,285.39,0.91,0.76,0.54,296.6,297.15,293.15,0,0,285.39,0.94,0.83,0.79,296.82,297.15,293.15,0,0,285.39,0.72,0.36,1.68,285.39,284.95,304.87,300.09,298.64,296.82,285.39,1,0.97,0.08,0.08,1.0,1,5.15,0.05,5.1,-1.11,1.0,1.0,0,422.73,410,107058.47,0,11600.53,1,278.3,283.64,302.57,308.5,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.85,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,19457.9,0,2344.63,2274.52,0,2945.46,0.98,1,0,3,1,0
16212600,296.74,297.15,293.15,0,0,285.17,0.78,0.48,0.44,296.61,297.15,293.15,0,0,285.17,0.94,0.85,0.81,296.58,297.15,293.15,0,0,285.17,0.9,0.74,0.53,296.58,297.15,293.15,0,0,285.17,0.92,0.81,0.77,296.82,297.15,293.15,0,0,285.17,0.71,0.35,1.63,285.17,284.95,304.2,299.97,298.49,296.82,285.16,1,0.95,0.17,0.17,1.0,1,5.03,0.63,4.4,-0.5,1.0,1.0,0,423.72,410,105855.24,0,10940.82,1,278.17,283.46,302.56,308.41,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.84,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18854.08,0,2344.63,2274.52,0,2822.45,0.98,1,0,3,1,0
16212900,296.74,297.15,293.15,0,0,284.99,0.77,0.47,0.43,296.59,297.15,293.15,0,0,284.99,0.93,0.84,0.8,296.58,297.15,293.15,0,0,284.99,0.88,0.73,0.51,296.57,297.15,293.15,0,0,284.99,0.91,0.79,0.75,296.82,297.15,293.15,0,0,284.99,0.7,0.34,1.59,284.99,284.95,303.54,299.81,298.34,296.82,284.99,1,0.94,0.09,0.09,1.0,1,4.9,0.07,4.83,-1.03,1.0,1.0,0,422.92,410,103788.21,0,10314.5,1,278.15,283.33,302.55,308.27,293.15,293.15,278.15,36000.0,36000,313.15,0,18000,1,0,0,0,1,0.82,1,0,1.0,4.8,4.8,0,5.12,5.12,0,0,0,0,18301.21,0,2344.63,2274.52,0,2666.02,0.98,1,0,3,1,0
16213200,296.74,297.15,293.15,0,0,284.83,0.76,0.46,0.42,296.58,297.15,293.15,0,0,284.83,0.92,0.82,0.78,296.58,297.15,293.15,0,0,284.83,0.87,0.71,0.5,296.57,297.15,293.15,0,0,284.83,0.9,0.77,0.73,296.83,297.15,293.15,0,0,284.83,0.69,0.33,1.54,284.83,284.95,302.89,299.64,298.2,296.83,284.83,1,0.92,0.17,0.17,1.0,1,4.78,0.58,4.2,-0.5,1.0,1.0,0,422.93,410,101525.07,0,9726.67,1,278.15,283.22,302.55,308.14,293.15,293.15,278.15,36072.33,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.79,4.79,0,5.12,5.12,0,0,0,0,17815.45,0,2339.67,2274.52,0,2494.1,0.98,1,0,3,1,0
16213500,296.75,297.15,293.15,0,0,284.69,0.75,0.45,0.41,296.57,297.15,293.15,0,0,284.69,0.91,0.8,0.76,296.58,297.15,293.15,0,0,284.69,0.86,0.69,0.49,296.56,297.15,293.15,0,0,284.69,0.89,0.75,0.72,296.83,297.15,293.15,0,0,284.69,0.68,0.32,1.5,284.69,284.95,302.3,299.45,298.07,296.83,284.68,1,0.91,0.1,0.1,1.0,1,4.66,0.11,4.56,-0.94,0.99,0.99,0,421.99,410,99130.59,0,9185.78,1,278.15,283.12,302.45,307.92,293.15,293.15,278.15,36203.43,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.77,4.77,0,5.12,5.12,0,0,0,0,17251.77,0,2317.64,2274.52,0,2448.9,0.98,1,0,3,1,0
16213800,296.76,297.15,293.15,0,0,284.56,0.74,0.43,0.4,296.57,297.15,293.15,0,0,284.56,0.89,0.78,0.74,296.58,297.15,293.15,0,0,284.56,0.85,0.67,0.48,296.57,297.15,293.15,0,0,284.56,0.88,0.73,0.7,296.84,297.15,293.15,0,0,284.56,0.67,0.31,1.46,284.56,284.95,301.8,299.26,297.97,296.84,284.56,1,0.89,0.16,0.16,1.0,1,4.55,0.53,4.02,-0.49,0.98,0.98,0,421.95,410,96688.5,0,8675.6,1,278.15,283.03,302.26,307.59,293.15,293.15,278.15,36350.71,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.74,4.74,0,5.12,5.12,0,0,0,0,16649.36,0,2275.29,2274.52,0,2457.39,0.97,1,0,3,1,0
16214100,296.77,297.15,293.15,0,0,284.45,0.73,0.42,0.39,296.57,297.15,293.15,0,0,284.45,0.89,0.76,0.73,296.59,297.15,293.15,0,0,284.45,0.84,0.66,0.46,296.57,297.15,293.15,0,0,284.45,0.87,0.71,0.68,296.86,297.15,293.15,0,0,284.45,0.66,0.31,1.43,284.45,284.95,301.4,299.09,297.89,296.86,284.45,1,0.88,0.11,0.11,1.0,1,4.44,0.14,4.3,-0.86,0.96,0.96,0,420.97,410,94214.05,0,8210.32,1,278.15,282.95,302.09,307.27,293.15,293.15,278.15,36509.46,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.69,4.69,0,5.12,5.12,0,0,0,0,16069.11,0,2211.72,2274.52,0,2458.21,0.96,1,0,3,1,0
16214400,296.78,297.15,293.15,0,0,284.36,0.73,0.41,0.38,296.58,297.15,293.15,0,0,284.36,0.88,0.74,0.71,296.61,297.15,293.15,0,0,284.36,0.83,0.64,0.45,296.58,297.15,293.15,0,0,284.36,0.86,0.7,0.67,296.87,297.15,293.15,0,0,284.36,0.65,0.3,1.39,284.36,284.95,301.15,298.94,297.84,296.87,284.36,1,0.86,0.16,0.16,1.0,1,4.33,0.48,3.86,-0.5,0.94,0.94,0,420.67,410,91800.5,0,7780.44,1,278.15,282.9,301.93,306.98,293.15,293.15,278.15,36674.04,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.62,4.62,0,5.12,5.12,0,0,0,0,15533.66,0,2126.92,2274.52,0,2448.13,0.95,1,0,3,1,0
16214700,296.8,297.15,293.15,0,0,284.3,0.72,0.4,0.37,296.59,297.15,293.15,0,0,284.3,0.87,0.73,0.7,296.62,297.15,293.15,0,0,284.3,0.83,0.62,0.44,296.6,297.15,293.15,0,0,284.3,0.85,0.68,0.65,296.88,297.15,293.15,0,0,284.3,0.65,0.29,1.36,284.3,284.95,301.0,298.8,297.82,296.88,284.3,1,0.85,0.12,0.12,1.0,1,4.24,0.19,4.04,-0.76,0.92,0.92,0,419.64,410,89411.09,0,7395.21,1,278.15,282.87,301.8,306.7,293.15,293.15,278.15,36840.27,36000,313.15,0,18000,1,0,0,0,1,0.8,1,0,1.0,4.53,4.53,0,5.12,5.12,0,0,0,0,15029.51,0,2022.28,2274.52,0,2434.43,0.93,1,0,3,1,0
16215000,296.82,297.15,293.15,0,0,284.26,0.72,0.39,0.36,296.61,297.15,293.15,0,0,284.26,0.87,0.71,0.68,296.64,297.15,293.15,0,0,284.26,0.83,0.61,0.43,296.62,297.15,293.15,0,0,284.26,0.85,0.66,0.64,296.9,297.15,293.15,0,0,284.26,0.64,0.28,1.33,284.26,284.95,300.9,298.66,297.81,296.9,284.26,1,0.83,0.16,0.16,1.0,1,4.14,0.43,3.71,-0.5,0.9,0.9,0,403.75,386,86968.83,0,6916.03,1,278.15,282.85,301.66,306.43,293.15,293.15,278.15,37006.07,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.43,4.43,0,5.12,5.12,0,0,0,0,14532.43,0,1899.94,2274.52,0,2419.0,0.91,1,0,3,1,0
16215300,296.88,297.15,293.15,0,0,284.75,0.73,0.39,0.36,296.67,297.15,293.15,0,0,284.75,0.88,0.7,0.67,296.71,297.15,293.15,0,0,284.75,0.83,0.6,0.43,296.68,297.15,293.15,0,0,284.75,0.86,0.65,0.63,296.95,297.15,293.15,0,0,284.75,0.65,0.28,1.31,284.75,284.95,300.84,298.52,297.83,296.95,284.76,1,0.81,0.13,0.13,1.0,1,4.07,0.23,3.84,-0.68,0.89,0.89,0,372.35,350,80356.15,0,6458.68,1,279.0,283.4,301.49,305.78,293.15,293.15,279.05,36534.86,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,12924.22,0,1805.75,2274.52,0,2265.54,0.9,1,0,3,1,0
16215600,296.94,297.15,293.15,0,0,285.15,0.74,0.39,0.36,296.75,297.15,293.15,0,0,285.15,0.89,0.69,0.66,296.79,297.15,293.15,0,0,285.15,0.85,0.6,0.42,296.76,297.15,293.15,0,0,285.15,0.87,0.65,0.62,297.01,297.15,293.15,0,0,285.15,0.66,0.28,1.3,285.15,284.95,300.8,298.38,297.86,297.01,285.15,1,0.8,0.15,0.15,1.0,1,4.04,0.4,3.64,-0.51,0.89,0.89,0,340.12,326,76104.02,0,6119.08,1,279.64,283.84,301.37,305.47,293.15,293.15,279.65,35886.38,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.33,4.33,0,5.12,5.12,0,0,0,0,12317.26,0,1788.94,2274.52,0,2168.5,0.9,1,0,3,1,0
16215900,297.0,297.15,293.15,0,0,285.36,0.75,0.39,0.35,296.82,297.15,293.15,0,0,285.36,0.91,0.69,0.66,296.85,297.15,293.15,0,0,285.36,0.86,0.59,0.42,296.82,297.15,293.15,0,0,285.36,0.89,0.64,0.61,297.06,297.15,293.15,0,0,285.36,0.68,0.28,1.3,285.36,284.95,300.77,298.24,297.9,297.06,285.35,1,0.78,0.13,0.13,1.0,1,4.02,0.27,3.75,-0.64,0.91,0.91,0,308.93,290,74225.1,0,5839.54,1,280.0,284.06,301.28,305.38,293.15,293.15,279.95,35416.8,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,12188.4,0,1848.81,2274.52,0,2149.57,0.91,1,0,3,1,0
16216200,296.97,297.15,293.15,0,0,284.84,0.76,0.38,0.35,296.78,297.15,293.15,0,0,284.84,0.92,0.67,0.64,296.82,297.15,293.15,0,0,284.84,0.87,0.58,0.41,296.79,297.15,293.15,0,0,284.84,0.9,0.63,0.6,297.04,297.15,293.15,0,0,284.84,0.69,0.28,1.28,284.84,284.95,300.75,298.09,297.88,297.04,284.83,1,0.76,0.15,0.15,1.0,1,3.94,0.37,3.57,-0.51,0.91,0.91,0,284.86,254,77042.91,0,5426.65,1,279.36,283.53,301.12,305.36,293.15,293.15,279.05,35962.96,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.42,4.42,0,5.12,5.12,0,0,0,0,13303.74,0,1884.07,2274.52,0,2318.75,0.91,1,0,3,1,0
16216500,296.93,297.15,293.15,0,0,284.49,0.77,0.37,0.34,296.74,297.15,293.15,0,0,284.49,0.93,0.66,0.63,296.78,297.15,293.15,0,0,284.49,0.88,0.56,0.4,296.75,297.15,293.15,0,0,284.49,0.91,0.61,0.58,297.01,297.15,293.15,0,0,284.48,0.7,0.27,1.25,284.49,284.95,300.72,297.95,297.85,297.01,284.49,1,0.73,0.14,0.14,1.0,1,3.83,0.28,3.55,-0.58,0.89,0.89,0,258.07,230,76969.64,0,4915.88,1,279.0,283.2,300.92,305.06,293.15,293.15,279.05,36628.11,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,12281.84,0,1828.85,2274.52,0,2362.79,0.9,1,0,3,1,0
16216800,296.97,297.15,293.15,0,0,284.89,0.8,0.37,0.33,296.79,297.15,293.15,0,0,284.89,0.97,0.65,0.62,296.83,297.15,293.15,0,0,284.89,0.91,0.56,0.39,296.8,297.15,293.15,0,0,284.89,0.94,0.61,0.58,297.04,297.15,293.15,0,0,284.89,0.72,0.27,1.23,284.89,284.95,300.68,297.81,297.86,297.04,284.89,1,0.71,0.15,0.15,1.0,1,3.78,0.35,3.43,-0.5,0.89,0.89,0,223.26,206,72265.36,0,4538.56,1,279.64,283.64,300.78,304.68,293.15,293.15,279.65,36239.49,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.32,4.32,0,5.12,5.12,0,0,0,0,11655.22,0,1776.13,2274.52,0,2212.31,0.89,1,0,3,1,0
16217100,297.03,297.15,293.15,0,0,285.39,0.82,0.37,0.33,296.86,297.15,293.15,0,0,285.39,0.99,0.65,0.61,296.9,297.15,293.15,0,0,285.39,0.94,0.55,0.39,296.87,297.15,293.15,0,0,285.39,0.97,0.6,0.57,297.08,297.15,293.15,0,0,285.39,0.74,0.27,1.23,285.39,284.95,300.61,297.66,297.88,297.08,285.4,1,0.7,0.14,0.14,1.0,1,3.77,0.31,3.46,-0.54,0.9,0.9,0,202.17,200,67375.95,0,4373.33,1,280.5,284.19,300.63,304.21,293.15,293.15,280.55,35572.29,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.34,4.34,0,5.12,5.12,0,0,0,0,10833.14,0,1796.3,2274.52,0,2075.33,0.9,1,0,3,1,0
16217400,297.03,297.15,293.15,0,0,285.02,0.81,0.36,0.33,296.86,297.15,293.15,0,0,285.02,0.98,0.64,0.61,296.9,297.15,293.15,0,0,285.02,0.93,0.55,0.38,296.87,297.15,293.15,0,0,285.02,0.96,0.59,0.57,297.09,297.15,293.15,0,0,285.02,0.74,0.27,1.23,285.02,284.95,300.51,297.53,297.87,297.09,285.02,1,0.7,0.15,0.15,1.0,1,3.75,0.34,3.41,-0.5,0.9,0.9,0,207.41,206,70289.58,0,4341.34,1,279.96,283.79,300.56,304.44,293.15,293.15,279.95,35767.57,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,11380.96,0,1847.45,2274.52,0,2252.09,0.91,1,0,3,1,0
16217700,296.98,297.15,293.15,0,0,284.68,0.79,0.35,0.32,296.81,297.15,293.15,0,0,284.68,0.95,0.62,0.59,296.85,297.15,293.15,0,0,284.68,0.9,0.53,0.38,296.83,297.15,293.15,0,0,284.68,0.93,0.58,0.55,297.06,297.15,293.15,0,0,284.68,0.72,0.26,1.21,284.68,284.95,300.36,297.39,297.81,297.06,284.68,1,0.69,0.15,0.15,1.0,1,3.67,0.32,3.36,-0.51,0.89,0.89,0,218.25,215,70818.61,0,4199.28,1,279.6,283.46,300.36,304.16,293.15,293.15,279.65,36350.96,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,11250.68,0,1823.8,2274.52,0,2317.98,0.9,1,0,3,1,0
16218000,297.02,297.15,293.15,0,0,285.08,0.78,0.35,0.32,296.85,297.15,293.15,0,0,285.08,0.94,0.62,0.59,296.89,297.15,293.15,0,0,285.08,0.89,0.53,0.37,296.87,297.15,293.15,0,0,285.08,0.92,0.58,0.55,297.08,297.15,293.15,0,0,285.08,0.71,0.26,1.2,285.08,284.95,300.15,297.27,297.77,297.08,285.08,1,0.69,0.15,0.15,1.0,1,3.64,0.34,3.31,-0.49,0.9,0.9,0,221.22,221,66720.51,0,4139.42,1,280.24,283.9,300.24,303.84,293.15,293.15,280.25,35934.96,36000,313.15,0,18000,1,0,0,0,1,0.76,1,0,1.0,4.35,4.35,0,5.12,5.12,0,0,0,0,10809.85,0,1807.76,2274.52,0,2156.1,0.9,1,0,3,1,0
16218300,297.03,297.15,293.15,0,0,284.91,0.77,0.35,0.32,296.87,297.15,293.15,0,0,284.91,0.93,0.61,0.58,296.91,297.15,293.15,0,0,284.91,0.88,0.52,0.37,296.89,297.15,293.15,0,0,284.91,0.9,0.57,0.54,297.09,297.15,293.15,0,0,284.92,0.71,0.26,1.21,284.91,284.95,299.88,297.12,297.72,297.09,284.9,1,0.69,0.15,0.15,1.0,1,3.63,0.33,3.3,-0.49,0.9,0.9,0,228.27,230,67813.18,0,4138.45,1,280.0,283.72,300.18,303.97,293.15,293.15,279.95,35914.6,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,11119.16,0,1834.76,2274.52,0,2272.49,0.9,1,0,3,1,0
16218600,297.03,297.15,293.15,0,0,285.17,0.76,0.35,0.32,296.88,297.15,293.15,0,0,285.17,0.91,0.6,0.57,296.91,297.15,293.15,0,0,285.17,0.86,0.51,0.36,296.89,297.15,293.15,0,0,285.17,0.89,0.56,0.53,297.09,297.15,293.15,0,0,285.17,0.69,0.26,1.2,285.17,284.95,299.56,296.93,297.65,297.09,285.17,1,0.69,0.15,0.15,1.0,1,3.58,0.33,3.25,-0.48,0.9,0.9,0,236.51,236,64044.22,0,4073.26,1,280.54,284.03,299.91,303.37,293.15,293.15,280.55,35761.9,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,10429.3,0,1845.68,2274.52,0,2166.4,0.91,1,0,3,1,0
16218900,297.0,297.15,293.15,0,0,284.85,0.75,0.34,0.31,296.85,297.15,293.15,0,0,284.85,0.89,0.59,0.56,296.89,297.15,293.15,0,0,284.85,0.85,0.5,0.36,296.87,297.15,293.15,0,0,284.85,0.87,0.55,0.53,297.07,297.15,293.15,0,0,284.85,0.68,0.26,1.18,284.85,284.95,299.2,296.71,297.55,297.07,284.86,1,0.69,0.15,0.15,1.0,1,3.53,0.33,3.2,-0.47,0.9,0.9,0,246.07,245,64789.59,0,3998.6,1,280.2,283.72,299.69,303.18,293.15,293.15,280.25,36133.71,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10364.46,0,1842.76,2274.52,0,2306.16,0.91,1,0,3,1,0
16219200,297.01,297.15,293.15,0,0,284.86,0.74,0.34,0.31,296.86,297.15,293.15,0,0,284.85,0.88,0.58,0.56,296.9,297.15,293.15,0,0,284.85,0.84,0.5,0.35,296.88,297.15,293.15,0,0,284.85,0.86,0.54,0.52,297.07,297.15,293.15,0,0,284.86,0.68,0.25,1.17,284.85,284.95,298.82,296.47,297.47,297.07,284.85,1,0.69,0.16,0.16,1.0,1,3.49,0.33,3.17,-0.46,0.9,0.9,0,251.98,251,63638.32,0,3942.01,1,280.26,283.73,299.51,303.02,293.15,293.15,280.25,36077.54,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,10353.85,0,1841.11,2274.52,0,2313.74,0.91,1,0,3,1,0
16219500,297.0,297.15,293.15,0,0,284.92,0.73,0.33,0.3,296.86,297.15,293.15,0,0,284.92,0.87,0.57,0.55,296.9,297.15,293.15,0,0,284.92,0.83,0.49,0.35,296.88,297.15,293.15,0,0,284.92,0.85,0.53,0.51,297.07,297.15,293.15,0,0,284.91,0.67,0.25,1.16,284.92,284.95,298.41,296.22,297.37,297.07,284.92,1,0.69,0.16,0.16,1.0,1,3.45,0.32,3.12,-0.45,0.9,0.9,0,260.17,260,61243.02,0,3874.21,1,280.5,283.83,299.19,302.5,293.15,293.15,280.55,36089.0,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,9877.36,0,1834.33,2274.52,0,2299.91,0.9,1,0,3,1,0
16219800,297.01,297.15,293.15,0,0,284.92,0.73,0.33,0.3,296.87,297.15,293.15,0,0,284.92,0.87,0.57,0.54,296.91,297.15,293.15,0,0,284.92,0.83,0.48,0.34,296.89,297.15,293.15,0,0,284.92,0.85,0.53,0.5,297.07,297.15,293.15,0,0,284.92,0.67,0.25,1.15,284.92,284.95,298.01,295.96,297.29,297.07,284.91,1,0.67,0.16,0.16,1.0,1,3.41,0.32,3.09,-0.44,0.9,0.9,0,248.67,236,60131.22,0,3713.46,1,280.56,283.84,298.99,302.32,293.15,293.15,280.55,35991.31,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9867.53,0,1842.29,2274.52,0,2312.23,0.91,1,0,3,1,0
16220100,297.0,297.15,293.15,0,0,284.96,0.74,0.32,0.29,296.86,297.15,293.15,0,0,284.96,0.89,0.56,0.53,296.9,297.15,293.15,0,0,284.96,0.84,0.47,0.33,296.88,297.15,293.15,0,0,284.96,0.87,0.52,0.49,297.06,297.15,293.15,0,0,284.96,0.68,0.25,1.13,284.96,284.95,297.61,295.7,297.19,297.06,284.97,1,0.65,0.16,0.16,1.0,1,3.34,0.32,3.02,-0.43,0.9,0.9,0,223.99,200,57450.1,0,3410.8,1,280.8,283.93,298.64,301.72,293.15,293.15,280.85,36087.89,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.36,4.36,0,5.12,5.12,0,0,0,0,9380.08,0,1819.86,2274.52,0,2260.56,0.9,1,0,3,1,0
16220400,297.02,297.15,293.15,0,0,284.98,0.77,0.32,0.29,296.89,297.15,293.15,0,0,284.98,0.92,0.55,0.52,296.92,297.15,293.15,0,0,284.98,0.87,0.47,0.33,296.9,297.15,293.15,0,0,284.98,0.9,0.51,0.49,297.08,297.15,293.15,0,0,284.98,0.71,0.25,1.12,284.98,284.95,297.23,295.45,297.12,297.08,284.97,1,0.63,0.16,0.16,1.0,1,3.31,0.32,2.99,-0.42,0.9,0.9,0,193.06,176,56503.53,0,3161.33,1,280.86,283.95,298.5,301.63,293.15,293.15,280.85,35920.18,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9402.25,0,1834.41,2274.52,0,2271.63,0.9,1,0,3,1,0
16220700,297.01,297.15,293.15,0,0,284.75,0.8,0.31,0.29,296.88,297.15,293.15,0,0,284.75,0.96,0.54,0.51,296.92,297.15,293.15,0,0,284.75,0.9,0.46,0.32,296.9,297.15,293.15,0,0,284.75,0.93,0.5,0.48,297.08,297.15,293.15,0,0,284.75,0.73,0.24,1.11,284.75,284.95,296.89,295.23,297.04,297.08,284.74,1,0.61,0.16,0.16,1.0,1,3.26,0.32,2.94,-0.42,0.9,0.9,0,165.04,140,56900.85,0,2890.71,1,280.6,283.72,298.29,301.51,293.15,293.15,280.55,36103.05,36000,313.15,0,18000,1,0,0,0,1,0.79,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9504.82,0,1844.77,2274.52,0,2362.08,0.91,1,0,3,1,0
16221000,297.01,297.15,293.15,0,0,285.02,0.82,0.31,0.28,296.88,297.15,293.15,0,0,285.02,0.99,0.53,0.5,296.92,297.15,293.15,0,0,285.02,0.94,0.45,0.32,296.9,297.15,293.15,0,0,285.02,0.97,0.49,0.47,297.08,297.15,293.15,0,0,285.02,0.76,0.24,1.09,285.02,284.95,296.58,295.04,296.96,297.08,285.02,1,0.59,0.17,0.17,1.0,1,3.2,0.31,2.89,-0.41,0.9,0.9,0,142.01,131,53040.11,0,2645.05,1,281.14,284.04,298.0,300.87,293.15,293.15,281.15,35986.17,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8940.31,0,1827.76,2274.52,0,2172.74,0.9,1,0,3,1,0
16221300,297.02,297.15,293.15,0,0,284.85,0.82,0.31,0.28,296.9,297.15,293.15,0,0,284.84,0.98,0.52,0.5,296.93,297.15,293.15,0,0,284.84,0.93,0.45,0.32,296.91,297.15,293.15,0,0,284.84,0.96,0.49,0.46,297.08,297.15,293.15,0,0,284.85,0.76,0.24,1.09,284.84,284.95,296.33,294.9,296.92,297.08,284.83,1,0.59,0.17,0.17,1.0,1,3.17,0.31,2.86,-0.4,0.9,0.9,0,140.74,140,53870.93,0,2588.69,1,280.9,283.86,297.97,301.01,293.15,293.15,280.85,36003.33,36000,313.15,0,18000,1,0,0,0,1,0.78,1,0,1.0,4.38,4.38,0,5.12,5.12,0,0,0,0,9143.88,0,1845.28,2274.52,0,2263.21,0.91,1,0,3,1,0
16221600,297.02,297.15,293.15,0,0,285.13,0.8,0.3,0.27,296.9,297.15,293.15,0,0,285.13,0.96,0.52,0.49,296.93,297.15,293.15,0,0,285.13,0.91,0.44,0.31,296.92,297.15,293.15,0,0,285.13,0.94,0.48,0.46,297.08,297.15,293.15,0,0,285.13,0.74,0.24,1.07,285.13,284.95,296.15,294.8,296.87,297.08,285.13,1,0.58,0.17,0.17,1.0,1,3.13,0.31,2.82,-0.39,0.9,0.9,0,146.76,146,50461.07,0,2536.27,1,281.44,284.19,297.75,300.48,293.15,293.15,281.45,35831.25,36000,313.15,0,18000,1,0,0,0,1,0.75,1,0,1.0,4.39,4.39,0,5.12,5.12,0,0,0,0,8667.76,0,1845.53,2274.52,0,2060.58,0.91,1,0,3,1,0
16221900,297.0,297.15,293.15,0,0,284.83,0.78,0.3,0.27,296.88,297.15,293.15,0,0,284.83,0.94,0.51,0.48,296.92,297.15,293.15,0,0,284.83,0.89,0.43,0.3,296.9,297.15,293.15,0,0,284.83,0.91,0.47,0.45,297.07,297.15,293.15,0,0,284.83,0.73,0.23,1.06,284.83,284.95,296.01,294.74,296.83,297.07,284.84,1,0.58,0.17,0.17,1.0,1,3.08,0.31,2.78,-0.39,0.9,0.9,0,155.34,155,51403.56,0,2491.4,1,281.1,283.89,297.7,300.48,293.15,293.15,281.15,36183.8,36000,313.15,0,18000,1,0,0,0,1,0.77,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,8646.72,0,1835.47,2274.52,0,2186.34,0.9,1,0,3,1,0
16222200,297.07,297.15,293.15,0,0,286.08,0.78,0.3,0.27,296.96,297.15,293.15,0,0,286.08,0.94,0.51,0.48,297.0,297.15,293.15,0,0,286.08,0.89,0.43,0.3,296.98,297.15,293.15,0,0,286.08,0.91,0.47,0.45,297.11,297.15,293.15,0,0,286.07,0.73,0.23,1.07,286.08,284.95,295.87,294.69,295.87,297.11,286.1,1,0.58,1.0,1.0,0.0,1,3.09,3.09,0.0,2.39,0.93,0.93,0,156.56,164,78650.06,0,2506.39,1,281.16,285.38,297.99,301.99,293.15,293.15,280.85,34946.92,36000,313.15,0,18000,1,0,0,0,1,0.83,1,0,1.0,4.44,4.44,0,5.12,5.12,0,0,0,0,12191.08,0,1893.88,2274.52,0,2794.23,0.91,1,0,3,1,0
16222500,297.07,297.15,293.15,0,0,285.46,0.77,0.3,0.27,296.97,297.15,293.15,0,0,285.46,0.92,0.5,0.48,297.0,297.15,293.15,0,0,285.46,0.87,0.43,0.3,296.98,297.15,293.15,0,0,285.46,0.9,0.47,0.45,297.12,297.15,293.15,0,0,285.46,0.72,0.23,1.07,285.46,284.95,295.75,294.64,295.75,297.12,285.45,1,0.59,1.0,1.0,0.0,1,3.09,3.09,0.0,2.39,0.95,0.95,0,165.8,170,83510.71,0,2559.55,1,280.3,284.71,297.72,302.31,293.15,293.15,280.25,35162.08,36000,313.15,0,18000,1,0,0,0,1,0.92,1,0,1.0,4.55,4.55,0,5.12,5.12,0,0,0,0,12341.5,0,2027.89,2274.52,0,3547.37,0.94,1,0,3,1,0
16222800,297.01,297.15,293.15,0,0,284.84,0.75,0.29,0.26,296.9,297.15,293.15,0,0,284.84,0.89,0.49,0.47,296.94,297.15,293.15,0,0,284.84,0.84,0.42,0.3,296.92,297.15,293.15,0,0,284.84,0.87,0.46,0.44,297.08,297.15,293.15,0,0,284.84,0.7,0.23,1.05,284.84,284.95,295.63,294.6,295.63,297.08,284.83,1,0.59,1.0,1.0,0.0,1,3.02,3.02,0.0,2.34,0.95,0.95,0,178.61,179,85306.1,0,2493.87,1,279.66,284.1,297.61,302.23,293.15,293.15,279.35,35865.85,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.59,4.59,0,5.12,5.12,0,0,0,0,13294.42,0,2083.44,2274.52,0,3655.71,0.94,1,0,3,1,0
16223100,296.96,297.15,293.15,0,0,284.14,0.73,0.28,0.25,296.84,297.15,293.15,0,0,284.14,0.87,0.47,0.45,296.89,297.15,293.15,0,0,284.14,0.82,0.41,0.29,296.86,297.15,293.15,0,0,284.14,0.85,0.44,0.42,297.03,297.15,293.15,0,0,284.14,0.68,0.22,1.02,284.14,284.95,295.53,294.57,295.53,297.03,284.13,1,0.58,1.0,1.0,0.0,1,2.93,2.93,0.0,2.26,0.92,0.92,0,185.9,170,87245.95,0,2365.94,1,278.8,283.41,297.59,302.38,293.15,293.15,278.75,36732.55,36000,313.15,0,18000,1,0,0,0,1,0.94,1,0,1.0,4.54,4.54,0,5.12,5.12,0,0,0,0,13134.25,0,2031.93,2274.52,0,3734.66,0.94,1,0,3,1,0
16223400,296.93,297.15,293.15,0,0,284.01,0.74,0.27,0.25,296.81,297.15,293.15,0,0,284.01,0.88,0.46,0.44,296.86,297.15,293.15,0,0,284.01,0.83,0.39,0.28,296.84,297.15,293.15,0,0,284.01,0.86,0.43,0.41,297.0,297.15,293.15,0,0,284.01,0.68,0.21,0.98,284.01,284.95,295.43,294.54,295.43,297.0,284.01,1,0.56,1.0,1.0,0.0,1,2.83,2.83,0.0,2.19,0.89,0.89,0,167.06,146,84545.5,0,2105.1,1,278.74,283.33,297.5,302.02,293.15,293.15,278.75,37364.45,36000,313.15,0,18000,1,0,0,0,1,0.93,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,12543.38,0,1871.5,2274.52,0,3644.35,0.91,1,0,3,1,0
16223700,296.98,297.15,293.15,0,0,284.61,0.77,0.27,0.24,296.86,297.15,293.15,0,0,284.62,0.92,0.46,0.43,296.92,297.15,293.15,0,0,284.62,0.87,0.39,0.28,296.89,297.15,293.15,0,0,284.62,0.9,0.43,0.4,297.03,297.15,293.15,0,0,284.61,0.72,0.21,0.97,284.62,284.95,295.35,294.52,295.35,297.03,284.63,1,0.53,1.0,1.0,0.0,1,2.79,2.79,0.0,2.16,0.87,0.87,0,135.61,110,79111.31,0,1889.91,1,279.6,283.99,297.48,301.62,293.15,293.15,279.65,36816.93,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.28,4.28,0,5.12,5.12,0,0,0,0,11521.84,0,1739.25,2274.52,0,3433.62,0.89,1,0,3,1,0
16224000,297.03,297.15,293.15,0,0,285.1,0.83,0.27,0.24,296.92,297.15,293.15,0,0,285.1,0.99,0.45,0.43,296.99,297.15,293.15,0,0,285.1,0.95,0.39,0.27,296.95,297.15,293.15,0,0,285.1,0.97,0.42,0.4,297.07,297.15,293.15,0,0,285.1,0.77,0.21,0.97,285.1,284.95,295.28,294.51,295.28,297.07,285.11,1,0.51,1.0,1.0,0.0,1,2.78,2.78,0.0,2.15,0.88,0.88,0,103.88,86,75765.48,0,1719.18,1,280.24,284.5,297.49,301.51,293.15,293.15,280.25,36000.51,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.25,4.25,0,5.12,5.12,0,0,0,0,11168.54,0,1701.59,2274.52,0,3294.92,0.88,1,0,3,1,0
16224300,297.07,297.15,293.15,0,0,285.65,0.83,0.27,0.24,296.98,297.15,293.15,0,0,285.65,0.99,0.45,0.43,297.04,297.15,293.15,0,0,285.65,0.95,0.39,0.28,297.0,297.15,293.15,0,0,285.65,0.97,0.42,0.4,297.11,297.15,293.15,0,0,285.65,0.77,0.22,0.97,285.65,284.95,295.22,294.51,295.22,297.11,285.66,1,0.51,1.0,1.0,0.0,1,2.79,2.79,0.0,2.15,0.9,0.9,0,104.2,125,72178.33,0,1735.41,1,281.1,285.08,297.48,301.25,293.15,293.15,281.15,35200.29,36000,313.15,0,18000,1,0,0,0,1,0.87,1,0,1.0,4.31,4.31,0,5.12,5.12,0,0,0,0,10557.2,0,1760.93,2274.52,0,3140.56,0.89,1,0,3,1,0
16224600,297.06,297.15,293.15,0,0,285.25,0.76,0.26,0.24,296.97,297.15,293.15,0,0,285.24,0.9,0.45,0.43,297.04,297.15,293.15,0,0,285.24,0.86,0.39,0.27,297.0,297.15,293.15,0,0,285.24,0.88,0.42,0.4,297.11,297.15,293.15,0,0,285.25,0.71,0.21,0.98,285.24,284.95,295.18,294.52,295.18,297.11,285.24,1,0.54,1.0,1.0,0.0,1,2.78,2.78,0.0,2.15,0.91,0.91,0,141.19,161,75137.5,0,1903.4,1,280.56,284.64,297.55,301.62,293.15,293.15,280.55,35412.98,36000,313.15,0,18000,1,0,0,0,1,0.89,1,0,1.0,4.4,4.4,0,5.12,5.12,0,0,0,0,11126.55,0,1858.0,2274.52,0,3307.87,0.91,1,0,3,1,0
16224900,297.01,297.15,293.15,0,0,284.57,0.71,0.26,0.23,296.91,297.15,293.15,0,0,284.57,0.85,0.43,0.42,296.98,297.15,293.15,0,0,284.57,0.81,0.38,0.27,296.95,297.15,293.15,0,0,284.57,0.83,0.41,0.39,297.06,297.15,293.15,0,0,284.58,0.67,0.21,0.96,284.57,284.95,295.16,294.54,295.16,297.06,284.56,1,0.55,1.0,1.0,0.0,1,2.73,2.73,0.0,2.1,0.9,0.9,0,174.7,170,78135.07,0,1967.76,1,279.7,283.96,297.56,301.86,293.15,293.15,279.65,36224.52,36000,313.15,0,18000,1,0,0,0,1,0.9,1,0,1.0,4.41,4.41,0,5.12,5.12,0,0,0,0,11736.32,0,1871.48,2274.52,0,3434.65,0.91,1,0,3,1,0
16225200,297.0,297.15,293.15,0,0,284.87,0.72,0.25,0.23,296.9,297.15,293.15,0,0,284.87,0.85,0.43,0.41,296.98,297.15,293.15,0,0,284.87,0.82,0.37,0.26,296.94,297.15,293.15,0,0,284.87,0.84,0.4,0.38,297.05,297.15,293.15,0,0,284.87,0.67,0.2,0.94,284.87,284.95,295.15,294.56,295.15,297.05,284.87,1,0.53,1.0,1.0,0.0,1,2.66,2.66,0.0,2.06,0.9,0.9,0,161.73,146,74386.33,0,1812.42,1,280.24,284.31,297.52,301.47,293.15,293.15,280.25,36196.76,36000,313.15,0,18000,1,0,0,0,1,0.88,1,0,1.0,4.37,4.37,0,5.12,5.12,0,0,0,0,11021.28,0,1829.45,2274.52,0,3236.46,0.9,1,0,3,1,0
16225500,298.19,303.15,285.15,0,0,285.65,0.0,0.0,0.0,298.21,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.27,303.15,285.15,0,0,285.66,0.0,0.0,0.0,298.23,303.15,285.15,0,0,285.66,0.0,0.0,0.0,297.9,303.15,285.15,0,0,285.65,0.0,0.0,0.0,285.81,294.15,295.15,294.58,295.13,296.09,284.38,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,157.06,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16225800,298.59,303.15,285.15,0,0,285.67,0.0,0.0,0.0,298.63,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.66,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.65,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0,0,285.66,0.0,0.0,0.0,285.82,294.15,295.15,294.6,295.13,295.59,284.72,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,36.33,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16226100,298.78,303.15,285.15,0,0,285.68,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.84,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.83,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.54,303.15,285.15,0,0,285.67,0.0,0.0,0.0,285.83,294.15,295.15,294.61,295.13,295.37,285.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.02,0.0,0.0,0,0.0,60,32.2,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16226400,298.88,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.94,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.67,303.15,285.15,0,0,285.68,0.0,0.0,0.0,285.84,294.15,295.15,294.61,295.13,295.27,285.31,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,29.34,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16226700,298.95,303.15,285.15,0,0,285.69,0.0,0.0,0.0,298.99,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.0,303.15,285.15,0,0,285.7,0.0,0.0,0.0,299.01,303.15,285.15,0,0,285.7,0.0,0.0,0.0,298.75,303.15,285.15,0,0,285.69,0.0,0.0,0.0,285.84,294.15,295.15,294.6,295.13,295.22,285.53,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,26.92,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227000,299.0,303.15,285.15,0,0,285.7,0.0,0.0,0.0,299.04,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.05,303.15,285.15,0,0,285.71,0.0,0.0,0.0,298.81,303.15,285.15,0,0,285.7,0.0,0.0,0.0,285.85,294.15,295.15,294.59,295.13,295.19,285.73,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,24.87,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227300,299.04,303.15,285.15,0,0,285.71,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.08,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.09,303.15,285.15,0,0,285.72,0.0,0.0,0.0,298.85,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.85,294.15,295.15,294.57,295.13,295.17,285.89,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,23.1,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227600,299.06,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.11,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.88,303.15,285.15,0,0,285.71,0.0,0.0,0.0,285.85,294.15,295.15,294.55,295.13,295.16,286.04,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,21.58,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16227900,299.08,303.15,285.15,0,0,285.72,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.13,303.15,285.15,0,0,285.73,0.0,0.0,0.0,298.9,303.15,285.15,0,0,285.72,0.0,0.0,0.0,285.86,294.15,295.15,294.52,295.14,295.16,286.16,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,20.27,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16228200,299.1,303.15,285.15,0,0,285.73,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.15,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.14,303.15,285.15,0,0,285.74,0.0,0.0,0.0,298.92,303.15,285.15,0,0,285.73,0.0,0.0,0.0,285.86,294.15,295.15,294.5,295.14,295.15,286.27,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,19.15,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16228500,299.11,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.16,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.93,303.15,285.15,0,0,285.73,0.0,0.0,0.0,285.87,294.15,295.15,294.47,295.14,295.15,286.36,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,18.21,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
16228800,299.12,303.15,285.15,0,0,285.74,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.18,303.15,285.15,0,0,285.75,0.0,0.0,0.0,299.17,303.15,285.15,0,0,285.75,0.0,0.0,0.0,298.95,303.15,285.15,0,0,285.74,0.0,0.0,0.0,285.87,294.15,295.15,294.44,295.14,295.15,286.45,0,0.0,0.0,0.0,1.0,1,0.0,0.0,0.0,-0.01,0.0,0.0,0,0.0,60,17.42,0,0.0,0,280.24,284.31,297.52,301.47,293.15,293.15,278.15,0.0,18000,313.15,0,18000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0,0.0,0.0,0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
